time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18184800,297.1876525878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9021301269531,0.9593526124954224,0.4210365414619446,0.3794643580913543,297.4270324707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9022827148437,0.9990000128746032,0.5167711973190308,0.460490345954895,297.1952819824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.90216064453125,0.9707629084587096,0.436367779970169,0.3056727349758148,297.24285888671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9020080566406,0.9200810790061952,0.3768410086631775,0.3577588200569153,297.1601257324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9012451171875,0.7913090586662292,0.2385446578264236,1.08041250705719,284.9022216796875,284.95001220703125,301.6884765625,293.4259338378906,298.8314514160156,297.2802429199219,284.9040832519531,1.0,0.5634227395057678,0.4698249399662018,0.4698249399662018,1.0,1.0,-3.102485179901123,1.0903903245925903,2.0120949745178223,0.3919853866100311,0.8557206988334656,0.8557206988334656,0.0,119.60132598876952,135.0,57961.47265625,0.0,2332.8837890625,1.0,279.1579284667969,283.03582763671875,296.4416198730469,300.1966552734375,293.1499938964844,293.1499938964844,279.45001220703125,38929.4921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9029863476753236,1.0,0.0,0.0,3.570672512054444,3.570700168609619,8.507331017426623e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8151.177734375,0.0,1631.3863525390625,1895.4371337890625,0.0,3431.4052734375,0.9190563559532166,1.0,0.0,3.0,1.0,0.0
18184860,297.1903991699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0243835449219,0.9504351019859314,0.4217841327190399,0.3799550533294678,297.43682861328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0243530273437,0.9990000128746032,0.5212993621826172,0.4732221364974975,297.200927734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0243835449219,0.9626902341842652,0.4375056624412536,0.3063513338565826,297.2468566894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0243835449219,0.9119157791137696,0.3784153461456299,0.3591570854187011,297.1636047363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0245056152344,0.7844572067260742,0.2390222996473312,1.0824683904647827,285.0243530273437,284.95001220703125,301.7611999511719,293.4563903808594,298.8604736328125,297.2885437011719,285.02410888671875,1.0,0.5691835284233093,0.4687985479831695,0.4687985479831695,1.0,1.0,-3.12331223487854,1.0963741540908811,2.026938199996948,0.3929073214530945,0.967814326286316,0.967814326286316,0.0,123.60806274414062,153.0,57706.515625,0.0,2393.088623046875,1.0,279.44189453125,283.1645812988281,296.4310302734375,300.0920104980469,293.1499938964844,293.1499938964844,279.1499938964844,32724.005859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8940533995628357,1.0,0.0,0.0,3.705675601959229,3.7057037353515625,9.162797027784108e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9072.8662109375,0.0,1753.5906982421875,1895.4371337890625,0.0,3348.09326171875,0.9452687501907348,1.0,0.0,3.0,1.0,0.0
18184920,297.1903991699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0243835449219,0.9504351019859314,0.4217841327190399,0.3799550533294678,297.43682861328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0243530273437,0.9990000128746032,0.5212993621826172,0.4732221364974975,297.200927734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0243835449219,0.9626902341842652,0.4375056624412536,0.3063513338565826,297.2468566894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0243835449219,0.9119157791137696,0.3784153461456299,0.3591570854187011,297.1636047363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0245056152344,0.7844572067260742,0.2390222996473312,1.0824683904647827,285.0243530273437,284.95001220703125,301.7611999511719,293.4563903808594,298.8604736328125,297.2885437011719,285.02410888671875,1.0,0.5691835284233093,0.4687985479831695,0.4687985479831695,1.0,1.0,-3.12331223487854,1.0963741540908811,2.026938199996948,0.3929073214530945,0.967814326286316,0.967814326286316,0.0,123.60806274414062,153.0,57706.515625,0.0,2393.088623046875,1.0,279.44189453125,283.1645812988281,296.4310302734375,300.0920104980469,293.1499938964844,293.1499938964844,279.1499938964844,32724.005859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8940533995628357,1.0,0.0,0.0,3.705675601959229,3.7057037353515625,9.162797027784108e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9072.8662109375,0.0,1753.5906982421875,1895.4371337890625,0.0,3348.09326171875,0.9452687501907348,1.0,0.0,3.0,1.0,0.0
18184980,297.1806945800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9165954589844,0.9274329543113708,0.421322613954544,0.3801924884319305,297.40576171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9167785644531,0.995067059993744,0.5218247175216675,0.494636595249176,297.1967468261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9166259765625,0.940937340259552,0.4377360939979553,0.306962788105011,297.24346923828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9164733886719,0.8926061987876892,0.379307210445404,0.3605434596538543,297.1617431640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.91571044921875,0.7679829001426697,0.2390144169330597,1.084803581237793,284.91668701171875,284.95001220703125,301.83258056640625,293.48663330078125,298.8734130859375,297.27197265625,284.9183044433594,1.0,0.579208493232727,0.4677721560001373,0.4677721560001373,1.0,1.0,-3.1550164222717285,1.1065365076065063,2.0484797954559326,0.3964974880218506,0.8849524259567261,0.8849524259567261,0.0,133.2209930419922,171.0,59068.79296875,0.0,2504.683349609375,1.0,279.1568298339844,283.0271911621094,296.5160827636719,300.3309631347656,293.1499938964844,293.1499938964844,279.45001220703125,37529.1171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9037392735481262,1.0,0.0,0.0,3.6471409797668457,3.647169351577759,8.875613843883912e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8274.08984375,0.0,1715.3900146484375,1895.4371337890625,0.0,3438.414306640625,0.9353744387626648,1.0,0.0,3.0,1.0,0.0
18185040,297.1806945800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9165954589844,0.9274329543113708,0.421322613954544,0.3801924884319305,297.40576171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9167785644531,0.995067059993744,0.5218247175216675,0.494636595249176,297.1967468261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9166259765625,0.940937340259552,0.4377360939979553,0.306962788105011,297.24346923828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9164733886719,0.8926061987876892,0.379307210445404,0.3605434596538543,297.1617431640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.91571044921875,0.7679829001426697,0.2390144169330597,1.084803581237793,284.91668701171875,284.95001220703125,301.83258056640625,293.48663330078125,298.8734130859375,297.27197265625,284.9183044433594,1.0,0.579208493232727,0.4677721560001373,0.4677721560001373,1.0,1.0,-3.1550164222717285,1.1065365076065063,2.0484797954559326,0.3964974880218506,0.8849524259567261,0.8849524259567261,0.0,133.2209930419922,171.0,59068.79296875,0.0,2504.683349609375,1.0,279.1568298339844,283.0271911621094,296.5160827636719,300.3309631347656,293.1499938964844,293.1499938964844,279.45001220703125,37529.1171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9037392735481262,1.0,0.0,0.0,3.6471409797668457,3.647169351577759,8.875613843883912e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8274.08984375,0.0,1715.3900146484375,1895.4371337890625,0.0,3438.414306640625,0.9353744387626648,1.0,0.0,3.0,1.0,0.0
18185100,297.1795349121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0341491699219,0.9081355333328248,0.4214009344577789,0.3803281486034393,297.3940124511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0345458984375,0.9802799820899964,0.5222830176353455,0.4949517548084259,297.19732666015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0342102050781,0.9213175773620604,0.4380865097045898,0.3072928488254547,297.2434387207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.03387451171875,0.8764716982841492,0.3798960745334625,0.3612744212150574,297.16119384765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0321350097656,0.7543569803237915,0.2390329986810684,1.08604633808136,285.03436279296875,284.95001220703125,301.86767578125,293.5015563964844,298.8800048828125,297.26531982421875,285.03741455078125,1.0,0.5843507647514343,0.4672589600086212,0.4672589600086212,1.0,1.0,-3.157891273498535,1.1065257787704468,2.051365375518799,0.3957293331623077,0.9713230729103088,0.9713230729103088,0.0,141.3272247314453,171.0,58339.9609375,0.0,2554.275390625,1.0,279.4022827148437,283.15936279296875,296.47772216796875,300.1479797363281,293.1499938964844,293.1499938964844,279.45001220703125,33494.6953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8985050320625305,1.0,0.0,0.0,3.7038400173187256,3.703868389129639,9.153722544397168e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8554.81640625,0.0,1757.0838623046875,1895.4371337890625,0.0,3389.644775390625,0.9468663334846495,1.0,0.0,3.0,1.0,0.0
18185160,297.1802062988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.02764892578125,0.8934273719787598,0.4216544330120086,0.380824327468872,297.389404296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0274963378906,0.9661020636558532,0.5233760476112366,0.4960461854934692,297.1995544433594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0276184082031,0.9054012894630432,0.4386052787303924,0.3078559041023254,297.24468994140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0277404785156,0.8631504774093628,0.3806111812591553,0.3622289597988128,297.1615600585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0282897949219,0.7432180047035217,0.2391389608383178,1.0878829956054688,285.0275573730469,284.95001220703125,301.9023132324219,293.5163879394531,298.8886108398437,297.2635498046875,285.0260009765625,1.0,0.5897748470306396,0.466389924287796,0.466389924287796,1.0,1.0,-3.1638331413269043,1.1069555282592771,2.056877613067627,0.3948211967945099,0.994978368282318,0.994978368282318,0.0,149.29608154296875,189.0,58609.32421875,0.0,2608.912109375,1.0,279.4431457519531,283.1489562988281,296.5,300.2250366210937,293.1499938964844,293.1499938964844,279.1499938964844,32610.19921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8969822525978088,1.0,0.0,0.0,3.7824180126190186,3.782447099685669,9.546239425617389e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9209.45703125,0.0,1853.310302734375,1895.4371337890625,0.0,3375.438232421875,0.9628159999847412,1.0,0.0,3.0,1.0,0.0
18185220,297.1666259765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89459228515625,0.8659602403640747,0.4206739664077759,0.3809577822685241,297.3758544921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89483642578125,0.9357540011405944,0.5250377058982849,0.4984047710895538,297.1917419433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8946533203125,0.877782940864563,0.4384542405605316,0.3084819912910461,297.2379455566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8944702148437,0.8388603329658508,0.3811339437961578,0.3636391758918762,297.15606689453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8936767578125,0.7227058410644531,0.2387368530035019,1.0901033878326416,284.89471435546875,284.95001220703125,301.9700622558594,293.54541015625,298.900146484375,297.2529602050781,284.8968811035156,1.0,0.60076504945755,0.4646518528461456,0.4646518528461456,1.0,1.0,-3.1719565391540527,1.106186032295227,2.065770387649536,0.3924209177494049,0.8877856135368347,0.8877856135368347,0.0,166.65475463867188,207.0,59599.96875,0.0,2718.918212890625,1.0,279.15631103515625,282.9969482421875,296.5733337402344,300.43218994140625,293.1499938964844,293.1499938964844,279.45001220703125,38252.1015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9063815474510192,1.0,0.0,0.0,3.706627607345581,3.7066569328308105,9.167505936602538e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8330.9169921875,0.0,1796.81884765625,1895.4371337890625,0.0,3462.992919921875,0.9493764638900756,1.0,0.0,3.0,1.0,0.0
18185280,297.1666259765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89459228515625,0.8659602403640747,0.4206739664077759,0.3809577822685241,297.3758544921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89483642578125,0.9357540011405944,0.5250377058982849,0.4984047710895538,297.1917419433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8946533203125,0.877782940864563,0.4384542405605316,0.3084819912910461,297.2379455566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8944702148437,0.8388603329658508,0.3811339437961578,0.3636391758918762,297.15606689453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8936767578125,0.7227058410644531,0.2387368530035019,1.0901033878326416,284.89471435546875,284.95001220703125,301.9700622558594,293.54541015625,298.900146484375,297.2529602050781,284.8968811035156,1.0,0.60076504945755,0.4646518528461456,0.4646518528461456,1.0,1.0,-3.1719565391540527,1.106186032295227,2.065770387649536,0.3924209177494049,0.8877856135368347,0.8877856135368347,0.0,166.65475463867188,207.0,59599.96875,0.0,2718.918212890625,1.0,279.15631103515625,282.9969482421875,296.5733337402344,300.43218994140625,293.1499938964844,293.1499938964844,279.45001220703125,38252.1015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9063815474510192,1.0,0.0,0.0,3.706627607345581,3.7066569328308105,9.167505936602538e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8330.9169921875,0.0,1796.81884765625,1895.4371337890625,0.0,3462.992919921875,0.9493764638900756,1.0,0.0,3.0,1.0,0.0
18185340,297.165771484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.02301025390625,0.844508707523346,0.4207866191864013,0.3813585042953491,297.3762512207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0228881835937,0.9101712703704834,0.5279267430305481,0.5014380812644958,297.1938781738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0229797363281,0.8559544682502747,0.4391894936561584,0.3092651963233948,297.2383728027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0230712890625,0.8197705149650574,0.3822852969169616,0.3651695549488067,297.1550598144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.02349853515625,0.7047463655471802,0.2387032657861709,1.092432737350464,285.02294921875,284.95001220703125,302.0355834960937,293.5735168457031,298.9179077148437,297.2532043457031,285.021728515625,1.0,0.6118910908699036,0.4629137814044952,0.4629137814044952,1.0,1.0,-3.181658267974853,1.1060088872909546,2.0756492614746094,0.3900337815284729,1.0,1.0,0.0,184.09957885742188,210.0,59041.59375,0.0,2833.19677734375,1.0,279.4436340332031,283.1354675292969,296.552001953125,300.3060913085937,293.1499938964844,293.1499938964844,279.1499938964844,33047.5078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8983516097068787,1.0,0.0,0.0,3.824100017547608,3.824129819869995,9.757796988196787e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9278.01953125,0.0,1913.0211181640625,1895.4371337890625,0.0,3388.214111328125,0.9727897644042968,1.0,0.0,3.0,1.0,0.0
18185400,297.165771484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.02301025390625,0.844508707523346,0.4207866191864013,0.3813585042953491,297.3762512207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0228881835937,0.9101712703704834,0.5279267430305481,0.5014380812644958,297.1938781738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0229797363281,0.8559544682502747,0.4391894936561584,0.3092651963233948,297.2383728027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0230712890625,0.8197705149650574,0.3822852969169616,0.3651695549488067,297.1550598144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.02349853515625,0.7047463655471802,0.2387032657861709,1.092432737350464,285.02294921875,284.95001220703125,302.0355834960937,293.5735168457031,298.9179077148437,297.2532043457031,285.021728515625,1.0,0.6118910908699036,0.4629137814044952,0.4629137814044952,1.0,1.0,-3.181658267974853,1.1060088872909546,2.0756492614746094,0.3900337815284729,1.0,1.0,0.0,184.09957885742188,210.0,59041.59375,0.0,2833.19677734375,1.0,279.4436340332031,283.1354675292969,296.552001953125,300.3060913085937,293.1499938964844,293.1499938964844,279.1499938964844,33047.5078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8983516097068787,1.0,0.0,0.0,3.824100017547608,3.824129819869995,9.757796988196787e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9278.01953125,0.0,1913.0211181640625,1895.4371337890625,0.0,3388.214111328125,0.9727897644042968,1.0,0.0,3.0,1.0,0.0
18185460,297.15301513671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.892578125,0.8322893381118774,0.4197039604187011,0.3811662495136261,297.3678894042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.89276123046875,0.8972554802894592,0.5299558043479919,0.5040699243545532,297.1864318847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8926086425781,0.8437725305557251,0.4389999806880951,0.3096858859062195,297.23175048828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8924865722656,0.8085535764694214,0.3827402889728546,0.3662751019001007,297.1497497558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.891845703125,0.6935520172119141,0.2382361888885498,1.093208909034729,284.8926696777344,284.95001220703125,302.0985412597656,293.60040283203125,298.9302978515625,297.2456970214844,284.8944702148437,1.0,0.6187024712562561,0.4615139067173004,0.4615139067173004,1.0,1.0,-3.187373399734497,1.104969143867493,2.082404375076294,0.3879532516002655,0.8938030004501343,0.8938030004501343,0.0,195.6844177246093,198.0,59996.54296875,0.0,2907.9423828125,1.0,279.1569519042969,282.9857177734375,296.6243591308594,300.50933837890625,293.1499938964844,293.1499938964844,279.45001220703125,38352.2265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9070407152175904,1.0,0.0,0.0,3.743057012557984,3.743086576461792,9.348590879199036e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8380.7021484375,0.0,1845.2904052734373,1895.4371337890625,0.0,3469.120361328125,0.9578957557678224,1.0,0.0,3.0,1.0,0.0
18185520,297.15301513671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.892578125,0.8322893381118774,0.4197039604187011,0.3811662495136261,297.3678894042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.89276123046875,0.8972554802894592,0.5299558043479919,0.5040699243545532,297.1864318847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8926086425781,0.8437725305557251,0.4389999806880951,0.3096858859062195,297.23175048828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8924865722656,0.8085535764694214,0.3827402889728546,0.3662751019001007,297.1497497558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.891845703125,0.6935520172119141,0.2382361888885498,1.093208909034729,284.8926696777344,284.95001220703125,302.0985412597656,293.60040283203125,298.9302978515625,297.2456970214844,284.8944702148437,1.0,0.6187024712562561,0.4615139067173004,0.4615139067173004,1.0,1.0,-3.187373399734497,1.104969143867493,2.082404375076294,0.3879532516002655,0.8938030004501343,0.8938030004501343,0.0,195.6844177246093,198.0,59996.54296875,0.0,2907.9423828125,1.0,279.1569519042969,282.9857177734375,296.6243591308594,300.50933837890625,293.1499938964844,293.1499938964844,279.45001220703125,38352.2265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9070407152175904,1.0,0.0,0.0,3.743057012557984,3.743086576461792,9.348590879199036e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8380.7021484375,0.0,1845.2904052734373,1895.4371337890625,0.0,3469.120361328125,0.9578957557678224,1.0,0.0,3.0,1.0,0.0
18185580,297.15386962890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0212707519531,0.83156818151474,0.4198145866394043,0.38092702627182,297.3706970214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0211486816406,0.8981450200080872,0.5329883098602295,0.506617546081543,297.189697265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.021240234375,0.8434723019599915,0.4397820234298706,0.3100071847438812,297.2331848144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0213317871094,0.808617115020752,0.3839113116264343,0.3671530485153198,297.1498107910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0217590332031,0.6928525567054749,0.2382321059703827,1.0924702882766724,285.0212097167969,284.95001220703125,302.15869140625,293.6258850097656,298.9479064941406,297.24786376953125,285.02001953125,1.0,0.6190829277038574,0.4601140320301056,0.4601140320301056,1.0,1.0,-3.1906979084014893,1.1030198335647583,2.0876781940460205,0.385265588760376,1.0,1.0,0.0,196.38232421875,186.0,59295.37890625,0.0,2918.671875,1.0,279.44384765625,283.1271667480469,296.6024169921875,300.3759460449219,293.1499938964844,293.1499938964844,279.1499938964844,33372.47265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8986973166465759,1.0,0.0,0.0,3.849166393280029,3.849196434020996,9.88613805930072e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9323.48046875,0.0,1950.021484375,1895.4371337890625,0.0,3391.4384765625,0.9788010120391846,1.0,0.0,3.0,1.0,0.0
18185640,297.15386962890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0212707519531,0.83156818151474,0.4198145866394043,0.38092702627182,297.3706970214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0211486816406,0.8981450200080872,0.5329883098602295,0.506617546081543,297.189697265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.021240234375,0.8434723019599915,0.4397820234298706,0.3100071847438812,297.2331848144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0213317871094,0.808617115020752,0.3839113116264343,0.3671530485153198,297.1498107910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0217590332031,0.6928525567054749,0.2382321059703827,1.0924702882766724,285.0212097167969,284.95001220703125,302.15869140625,293.6258850097656,298.9479064941406,297.24786376953125,285.02001953125,1.0,0.6190829277038574,0.4601140320301056,0.4601140320301056,1.0,1.0,-3.1906979084014893,1.1030198335647583,2.0876781940460205,0.385265588760376,1.0,1.0,0.0,196.38232421875,186.0,59295.37890625,0.0,2918.671875,1.0,279.44384765625,283.1271667480469,296.6024169921875,300.3759460449219,293.1499938964844,293.1499938964844,279.1499938964844,33372.47265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8986973166465759,1.0,0.0,0.0,3.849166393280029,3.849196434020996,9.88613805930072e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9323.48046875,0.0,1950.021484375,1895.4371337890625,0.0,3391.4384765625,0.9788010120391846,1.0,0.0,3.0,1.0,0.0
18185700,297.1499328613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8806457519531,0.8336912393569946,0.4194578528404236,0.3808205425739288,297.3685302734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8799743652344,0.9015435576438904,0.5341771841049194,0.5078968405723572,297.1880187988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8804931640625,0.8459028005599976,0.4398702383041382,0.3101855516433716,297.2315673828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8809509277344,0.8111989498138428,0.3842831254005432,0.3675970733165741,297.1487731933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8833923339844,0.6948644518852234,0.2381306588649749,1.0921188592910769,284.8803100585937,284.95001220703125,302.1876220703125,293.63800048828125,298.9544372558594,297.2463073730469,284.8755187988281,1.0,0.6180373430252075,0.4594140946865082,0.4594140946865082,1.0,1.0,-3.1924405097961426,1.1020597219467163,2.090380907058716,0.3840249478816986,0.9130184650421144,0.9130184650421144,0.0,194.280502319336,186.0,60385.953125,0.0,2910.85302734375,1.0,279.19342041015625,282.9648742675781,296.6701354980469,300.6161804199219,293.1499938964844,293.1499938964844,279.1499938964844,36584.81640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.90491783618927,1.0,0.0,0.0,3.836713314056397,3.8367438316345215,9.822272204473848e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9044.9443359375,0.0,1958.116455078125,1895.4371337890625,0.0,3449.381103515625,0.9765299558639526,1.0,0.0,3.0,1.0,0.0
18185760,297.1435546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8881225585937,0.8360241651535034,0.4188303351402282,0.3802061378955841,297.3642578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.88836669921875,0.9053768515586852,0.535141110420227,0.5087350606918335,297.1840515136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.88818359375,0.8486400842666626,0.4397219121456146,0.3100396990776062,297.2282409667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8880310058594,0.8140552639961243,0.3844716548919678,0.3677074611186981,297.1465148925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8872375488281,0.6971648335456848,0.2379007488489151,1.090735673904419,284.88824462890625,284.95001220703125,302.2157287597656,293.6496887207031,298.95916748046875,297.2424621582031,284.890380859375,1.0,0.6162605881690979,0.4587580859661102,0.4587580859661102,1.0,1.0,-3.1910080909729004,1.099962830543518,2.0910451412200928,0.3823265731334686,0.8943479061126709,0.8943479061126709,0.0,191.5555877685547,174.0,60151.9453125,0.0,2893.045654296875,1.0,279.1563415527344,282.9770202636719,296.6717834472656,300.5697326660156,293.1499938964844,293.1499938964844,279.45001220703125,38627.328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9069070219993592,1.0,0.0,0.0,3.760213613510132,3.760243654251098,9.43448810630798e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8403.0927734375,0.0,1870.185546875,1895.4371337890625,0.0,3467.87744140625,0.9620355367660522,1.0,0.0,3.0,1.0,0.0
18185820,297.14666748046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0198974609375,0.844973623752594,0.4190506637096405,0.3797226548194885,297.3687744140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.019775390625,0.9188318848609924,0.5383008122444153,0.5110406279563904,297.1890563964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0198669433594,0.858489453792572,0.440649151802063,0.3101950585842132,297.2314147949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0199584960937,0.8235427737236023,0.38577601313591,0.3683483004570007,297.148681640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0203552246094,0.7054731249809265,0.238068401813507,1.089049220085144,285.01983642578125,284.95001220703125,302.2693176269531,293.67156982421875,298.9755859375,297.2464294433594,285.01873779296875,1.0,0.6116480827331543,0.4574460387229919,0.4574460387229919,1.0,1.0,-3.1921191215515137,1.097330927848816,2.094788074493408,0.3793743252754211,1.0,1.0,0.0,183.14024353027344,162.0,59385.890625,0.0,2849.537109375,1.0,279.4439392089844,283.12225341796875,296.6464233398437,300.4276733398437,293.1499938964844,293.1499938964844,279.1499938964844,33554.0703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8981860876083374,1.0,0.0,0.0,3.8600900173187256,3.860120296478272,9.942330052581385e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9346.0703125,0.0,1966.6068115234373,1895.4371337890625,0.0,3386.670166015625,0.9814621806144714,1.0,0.0,3.0,1.0,0.0
18185880,297.14666748046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0198974609375,0.844973623752594,0.4190506637096405,0.3797226548194885,297.3687744140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.019775390625,0.9188318848609924,0.5383008122444153,0.5110406279563904,297.1890563964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0198669433594,0.858489453792572,0.440649151802063,0.3101950585842132,297.2314147949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0199584960937,0.8235427737236023,0.38577601313591,0.3683483004570007,297.148681640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0203552246094,0.7054731249809265,0.238068401813507,1.089049220085144,285.01983642578125,284.95001220703125,302.2693176269531,293.67156982421875,298.9755859375,297.2464294433594,285.01873779296875,1.0,0.6116480827331543,0.4574460387229919,0.4574460387229919,1.0,1.0,-3.1921191215515137,1.097330927848816,2.094788074493408,0.3793743252754211,1.0,1.0,0.0,183.14024353027344,162.0,59385.890625,0.0,2849.537109375,1.0,279.4439392089844,283.12225341796875,296.6464233398437,300.4276733398437,293.1499938964844,293.1499938964844,279.1499938964844,33554.0703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8981860876083374,1.0,0.0,0.0,3.8600900173187256,3.860120296478272,9.942330052581385e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9346.0703125,0.0,1966.6068115234373,1895.4371337890625,0.0,3386.670166015625,0.9814621806144714,1.0,0.0,3.0,1.0,0.0
18185940,297.1380310058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8886108398437,0.8562908172607422,0.4181451499462127,0.3788938522338867,297.3634338378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8888244628906,0.9358961582183838,0.540540874004364,0.513055682182312,297.1846008300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.888671875,0.8709514737129211,0.4407024979591369,0.3101692497730255,297.2277526855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8885498046875,0.8350749611854553,0.3864442706108093,0.3688183724880218,297.1470031738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.88787841796875,0.715552806854248,0.237889364361763,1.0871140956878662,284.88873291015625,284.95001220703125,302.3192443847656,293.6913452148437,298.9851379394531,297.2423095703125,284.8905639648437,1.0,0.6060850024223328,0.456134021282196,0.456134021282196,1.0,1.0,-3.1917624473571777,1.0941001176834106,2.097662210464477,0.376370370388031,0.8954209685325623,0.8954209685325623,0.0,173.4375457763672,150.0,60218.8046875,0.0,2795.96923828125,1.0,279.15673828125,282.9739074707031,296.7120056152344,300.61553955078125,293.1499938964844,293.1499938964844,279.45001220703125,38682.40625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9061923027038574,1.0,0.0,0.0,3.768132209777832,3.768162250518799,9.474265425524208e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8418.677734375,0.0,1881.1929931640625,1895.4371337890625,0.0,3461.233642578125,0.963905394077301,1.0,0.0,3.0,1.0,0.0
18186000,297.1380310058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8886108398437,0.8562908172607422,0.4181451499462127,0.3788938522338867,297.3634338378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8888244628906,0.9358961582183838,0.540540874004364,0.513055682182312,297.1846008300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.888671875,0.8709514737129211,0.4407024979591369,0.3101692497730255,297.2277526855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8885498046875,0.8350749611854553,0.3864442706108093,0.3688183724880218,297.1470031738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.88787841796875,0.715552806854248,0.237889364361763,1.0871140956878662,284.88873291015625,284.95001220703125,302.3192443847656,293.6913452148437,298.9851379394531,297.2423095703125,284.8905639648437,1.0,0.6060850024223328,0.456134021282196,0.456134021282196,1.0,1.0,-3.1917624473571777,1.0941001176834106,2.097662210464477,0.376370370388031,0.8954209685325623,0.8954209685325623,0.0,173.4375457763672,150.0,60218.8046875,0.0,2795.96923828125,1.0,279.15673828125,282.9739074707031,296.7120056152344,300.61553955078125,293.1499938964844,293.1499938964844,279.45001220703125,38682.40625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9061923027038574,1.0,0.0,0.0,3.768132209777832,3.768162250518799,9.474265425524208e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8418.677734375,0.0,1881.1929931640625,1895.4371337890625,0.0,3461.233642578125,0.963905394077301,1.0,0.0,3.0,1.0,0.0
18186060,297.1423034667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0207214355469,0.87164705991745,0.4184154272079468,0.3783667385578155,297.36871337890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.02056884765625,0.956855535507202,0.543769121170044,0.5153285264968872,297.1903686523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.02069091796875,0.8875023722648621,0.4417158365249634,0.3103143572807312,297.2318115234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.020751953125,0.8501961827278137,0.3878328800201416,0.3694417774677276,297.1502990722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0211486816406,0.7276831865310669,0.2381784915924072,1.085516333580017,285.0206298828125,284.95001220703125,302.3651428222656,293.7087097167969,298.9997253417969,297.24713134765625,285.01959228515625,1.0,0.5999669432640076,0.4549513459205627,0.4549513459205627,1.0,1.0,-3.192854642868042,1.0917303562164309,2.101124286651612,0.3736507594585418,1.0,1.0,0.0,162.35951232910156,138.0,59431.06640625,0.0,2737.869384765625,1.0,279.4440002441406,283.1200866699219,296.6835632324219,300.4693908691406,293.1499938964844,293.1499938964844,279.1499938964844,33636.25390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8975049257278442,1.0,0.0,0.0,3.865203619003296,3.865233898162842,9.96868834590714e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9360.9306640625,0.0,1974.379150390625,1895.4371337890625,0.0,3380.3154296875,0.9826869368553162,1.0,0.0,3.0,1.0,0.0
18186120,297.1423034667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0207214355469,0.87164705991745,0.4184154272079468,0.3783667385578155,297.36871337890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.02056884765625,0.956855535507202,0.543769121170044,0.5153285264968872,297.1903686523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.02069091796875,0.8875023722648621,0.4417158365249634,0.3103143572807312,297.2318115234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.020751953125,0.8501961827278137,0.3878328800201416,0.3694417774677276,297.1502990722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0211486816406,0.7276831865310669,0.2381784915924072,1.085516333580017,285.0206298828125,284.95001220703125,302.3651428222656,293.7087097167969,298.9997253417969,297.24713134765625,285.01959228515625,1.0,0.5999669432640076,0.4549513459205627,0.4549513459205627,1.0,1.0,-3.192854642868042,1.0917303562164309,2.101124286651612,0.3736507594585418,1.0,1.0,0.0,162.35951232910156,138.0,59431.06640625,0.0,2737.869384765625,1.0,279.4440002441406,283.1200866699219,296.6835632324219,300.4693908691406,293.1499938964844,293.1499938964844,279.1499938964844,33636.25390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8975049257278442,1.0,0.0,0.0,3.865203619003296,3.865233898162842,9.96868834590714e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9360.9306640625,0.0,1974.379150390625,1895.4371337890625,0.0,3380.3154296875,0.9826869368553162,1.0,0.0,3.0,1.0,0.0
18186180,297.13446044921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8887939453125,0.8894800543785095,0.417535662651062,0.3775124847888946,297.3636474609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8890380859375,0.977852702140808,0.5460371375083923,0.51732337474823,297.186279296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.88885498046875,0.9066002368927002,0.4418233335018158,0.3102901875972748,297.2286071777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.88873291015625,0.8680002689361572,0.3885537385940552,0.3699126839637756,297.1493530273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8880615234375,0.7413622736930847,0.2380909770727157,1.083756685256958,284.888916015625,284.95001220703125,302.40673828125,293.7234802246094,299.00701904296875,297.2434997558594,284.8907165527344,1.0,0.5935670733451843,0.453768640756607,0.453768640756607,1.0,1.0,-3.192656993865967,1.0888445377349854,2.103812456130981,0.3709259927272796,0.8965050578117371,0.8965050578117371,0.0,151.2294158935547,126.0,60262.81640625,0.0,2676.843017578125,1.0,279.1567077636719,282.97119140625,296.7446594238281,300.6526794433594,293.1499938964844,293.1499938964844,279.45001220703125,38686.09375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9056110978126526,1.0,0.0,0.0,3.773531913757324,3.773561954498291,9.501437716608052e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8429.39453125,0.0,1888.462158203125,1895.4371337890625,0.0,3455.82958984375,0.9651491045951844,1.0,0.0,3.0,1.0,0.0
18186240,297.13446044921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8887939453125,0.8894800543785095,0.417535662651062,0.3775124847888946,297.3636474609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8890380859375,0.977852702140808,0.5460371375083923,0.51732337474823,297.186279296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.88885498046875,0.9066002368927002,0.4418233335018158,0.3102901875972748,297.2286071777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.88873291015625,0.8680002689361572,0.3885537385940552,0.3699126839637756,297.1493530273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8880615234375,0.7413622736930847,0.2380909770727157,1.083756685256958,284.888916015625,284.95001220703125,302.40673828125,293.7234802246094,299.00701904296875,297.2434997558594,284.8907165527344,1.0,0.5935670733451843,0.453768640756607,0.453768640756607,1.0,1.0,-3.192656993865967,1.0888445377349854,2.103812456130981,0.3709259927272796,0.8965050578117371,0.8965050578117371,0.0,151.2294158935547,126.0,60262.81640625,0.0,2676.843017578125,1.0,279.1567077636719,282.97119140625,296.7446594238281,300.6526794433594,293.1499938964844,293.1499938964844,279.45001220703125,38686.09375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9056110978126526,1.0,0.0,0.0,3.773531913757324,3.773561954498291,9.501437716608052e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8429.39453125,0.0,1888.462158203125,1895.4371337890625,0.0,3455.82958984375,0.9651491045951844,1.0,0.0,3.0,1.0,0.0
18186300,297.1355895996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0209045410156,0.8996925354003906,0.4175437688827514,0.3770121335983276,297.3652648925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.021484375,0.9881532192230223,0.5475456118583679,0.5182509422302246,297.1880798339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.02105712890625,0.9183233976364136,0.4422268569469452,0.3102173507213592,297.2298583984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0207214355469,0.8783107995986938,0.3891696631908417,0.3700774908065796,297.15045166015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0187072753906,0.749254584312439,0.2381948083639145,1.082589030265808,285.0212097167969,284.95001220703125,302.42584228515625,293.72979736328125,299.0121459960937,297.2448425292969,285.0246887207031,1.0,0.5902146100997925,0.4531773030757904,0.4531773030757904,1.0,1.0,-3.191870927810669,1.0871447324752808,2.104726076126098,0.3693221509456634,0.9860241413116456,0.9860241413116456,0.0,145.54110717773438,126.0,59334.87109375,0.0,2644.29931640625,1.0,279.40496826171875,283.1202392578125,296.6966552734375,300.4406433105469,293.1499938964844,293.1499938964844,279.45001220703125,34553.3671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8993614315986633,1.0,0.0,0.0,3.808614015579224,3.8086438179016113,9.678926744527416e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8712.462890625,0.0,1903.716552734375,1895.4371337890625,0.0,3397.631103515625,0.9720022082328796,1.0,0.0,3.0,1.0,0.0
18186360,297.1391906738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.02130126953125,0.9128178954124452,0.4178072214126587,0.376964271068573,297.3690185546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.02117919921875,0.9989701509475708,0.5492799878120422,0.5193502306938171,297.192138671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0212707519531,0.9332045316696168,0.4428657591342926,0.3104383051395416,297.2328796386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0213623046875,0.8909744620323181,0.3899721801280975,0.3705406785011291,297.1529541015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.021728515625,0.7591317892074585,0.2384435981512069,1.0823410749435425,285.021240234375,284.95001220703125,302.4437561035156,293.7353820800781,299.0185241699219,297.2484130859375,285.020263671875,1.0,0.5869489908218384,0.4525984525680542,0.4525984525680542,1.0,1.0,-3.1935806274414062,1.0864222049713137,2.1071581840515137,0.3682102560997009,1.0,1.0,0.0,139.4474334716797,114.0,59452.77734375,0.0,2614.57568359375,1.0,279.44390869140625,283.11822509765625,296.71099853515625,300.500244140625,293.1499938964844,293.1499938964844,279.1499938964844,33691.23828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8971070051193237,1.0,0.0,0.0,3.868345022201538,3.868375301361084,9.984898952097865e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9370.1328125,0.0,1979.19921875,1895.4371337890625,0.0,3376.6025390625,0.9835357069969176,1.0,0.0,3.0,1.0,0.0
18186420,297.1300964355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8748474121094,0.9266645312309264,0.416761577129364,0.3762202262878418,297.3854064941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8749694824219,0.9990000128746032,0.5536825656890869,0.5006722807884216,297.1864624023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8748779296875,0.948020339012146,0.4428368508815765,0.31051966547966,297.228271484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8747863769531,0.9041618704795836,0.3905680179595947,0.3711604177951813,297.1510009765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.874267578125,0.7693529725074768,0.2382893562316894,1.0814895629882812,284.8749389648437,284.95001220703125,302.4759216308594,293.74420166015625,299.0257568359375,297.2532043457031,284.8756103515625,1.0,0.5782103538513184,0.451440691947937,0.451440691947937,1.0,1.0,-3.1608173847198486,1.0708898305892944,2.0899274349212646,0.3627044260501861,0.8834806680679321,0.8834806680679321,0.0,132.48963928222656,102.0,59839.0078125,0.0,2519.936279296875,1.0,279.15679931640625,282.961181640625,296.7627868652344,300.6570739746094,293.1499938964844,293.1499938964844,279.45001220703125,39314.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9048408269882202,1.0,0.0,0.0,3.7585487365722656,3.758578777313232,9.426134965906384e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8391.9482421875,0.0,1873.2564697265625,1895.4371337890625,0.0,3448.664794921875,0.9620466828346252,1.0,0.0,3.0,1.0,0.0
18186480,297.1300964355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8748474121094,0.9266645312309264,0.416761577129364,0.3762202262878418,297.3854064941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8749694824219,0.9990000128746032,0.5536825656890869,0.5006722807884216,297.1864624023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8748779296875,0.948020339012146,0.4428368508815765,0.31051966547966,297.228271484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8747863769531,0.9041618704795836,0.3905680179595947,0.3711604177951813,297.1510009765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.874267578125,0.7693529725074768,0.2382893562316894,1.0814895629882812,284.8749389648437,284.95001220703125,302.4759216308594,293.74420166015625,299.0257568359375,297.2532043457031,284.8756103515625,1.0,0.5782103538513184,0.451440691947937,0.451440691947937,1.0,1.0,-3.1608173847198486,1.0708898305892944,2.0899274349212646,0.3627044260501861,0.8834806680679321,0.8834806680679321,0.0,132.48963928222656,102.0,59839.0078125,0.0,2519.936279296875,1.0,279.15679931640625,282.961181640625,296.7627868652344,300.6570739746094,293.1499938964844,293.1499938964844,279.45001220703125,39314.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9048408269882202,1.0,0.0,0.0,3.7585487365722656,3.758578777313232,9.426134965906384e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8391.9482421875,0.0,1873.2564697265625,1895.4371337890625,0.0,3448.664794921875,0.9620466828346252,1.0,0.0,3.0,1.0,0.0
18186540,297.13287353515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9872436523437,0.9502438306808472,0.4167815148830414,0.3756009936332702,297.4450378417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9871520996094,0.9990000128746032,0.5626677870750427,0.4680552184581756,297.19012451171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9872131347656,0.9707019925117492,0.4436607658863067,0.310634046792984,297.2306823730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9873046875,0.9280214905738832,0.3917950391769409,0.3717615306377411,297.1537475585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9877624511719,0.7868932485580444,0.2385741174221038,1.0803879499435425,284.9871826171875,284.95001220703125,302.5028991699219,293.7496643066406,299.0482482910156,297.2835998535156,284.985595703125,1.0,0.5683006644248962,0.4502829611301422,0.4502829611301422,1.0,1.0,-3.12974500656128,1.056410789489746,2.073334217071533,0.3529130816459656,0.969383716583252,0.969383716583252,0.0,122.63687133789062,122.0,58497.625,0.0,2400.230712890625,1.0,279.4429931640625,283.1004333496094,296.7173156738281,300.4602355957031,293.1499938964844,293.1499938964844,279.1499938964844,34473.1171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8946019411087036,1.0,0.0,0.0,3.8240807056427,3.824110746383667,9.75769808064797e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9251.6923828125,0.0,1924.1702880859373,1895.4371337890625,0.0,3353.216796875,0.9738674759864808,1.0,0.0,3.0,1.0,0.0
18186600,297.13287353515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9872436523437,0.9502438306808472,0.4167815148830414,0.3756009936332702,297.4450378417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9871520996094,0.9990000128746032,0.5626677870750427,0.4680552184581756,297.19012451171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9872131347656,0.9707019925117492,0.4436607658863067,0.310634046792984,297.2306823730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9873046875,0.9280214905738832,0.3917950391769409,0.3717615306377411,297.1537475585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9877624511719,0.7868932485580444,0.2385741174221038,1.0803879499435425,284.9871826171875,284.95001220703125,302.5028991699219,293.7496643066406,299.0482482910156,297.2835998535156,284.985595703125,1.0,0.5683006644248962,0.4502829611301422,0.4502829611301422,1.0,1.0,-3.12974500656128,1.056410789489746,2.073334217071533,0.3529130816459656,0.969383716583252,0.969383716583252,0.0,122.63687133789062,122.0,58497.625,0.0,2400.230712890625,1.0,279.4429931640625,283.1004333496094,296.7173156738281,300.4602355957031,293.1499938964844,293.1499938964844,279.1499938964844,34473.1171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8946019411087036,1.0,0.0,0.0,3.8240807056427,3.824110746383667,9.75769808064797e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9251.6923828125,0.0,1924.1702880859373,1895.4371337890625,0.0,3353.216796875,0.9738674759864808,1.0,0.0,3.0,1.0,0.0
