time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18186660,297.12603759765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8923645019531,0.9513183236122132,0.4158777892589569,0.3750142157077789,297.4943542480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.89263916015625,0.9990000128746032,0.5714517831802368,0.4658880829811096,297.1859436035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8924865722656,0.9723570942878724,0.4437532424926758,0.3108401000499725,297.2275390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89227294921875,0.930479109287262,0.3925016224384308,0.3725610673427582,297.1541748046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89111328125,0.788321316242218,0.2386698275804519,1.0810896158218384,284.8925476074219,284.95001220703125,302.5244140625,293.7515563964844,299.0707397460937,297.3101501464844,284.8955383300781,1.0,0.5686743259429932,0.4497438669204712,0.4497438669204712,1.0,1.0,-3.1284306049346924,1.0546422004699707,2.0737884044647217,0.3507289588451385,0.8701425790786743,0.8701425790786743,0.0,122.00382232666016,142.0,59017.4765625,0.0,2394.421875,1.0,279.1566162109375,282.9917907714844,296.7621154785156,300.5933532714844,293.1499938964844,293.1499938964844,279.45001220703125,39668.828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9003653526306152,1.0,0.0,0.0,3.674702644348145,3.674731731414795,9.010267945086524e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8309.4619140625,0.0,1766.4039306640625,1895.4371337890625,0.0,3406.98974609375,0.9436393976211548,1.0,0.0,3.0,1.0,0.0
18186720,297.12603759765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8923645019531,0.9513183236122132,0.4158777892589569,0.3750142157077789,297.4943542480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.89263916015625,0.9990000128746032,0.5714517831802368,0.4658880829811096,297.1859436035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8924865722656,0.9723570942878724,0.4437532424926758,0.3108401000499725,297.2275390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89227294921875,0.930479109287262,0.3925016224384308,0.3725610673427582,297.1541748046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89111328125,0.788321316242218,0.2386698275804519,1.0810896158218384,284.8925476074219,284.95001220703125,302.5244140625,293.7515563964844,299.0707397460937,297.3101501464844,284.8955383300781,1.0,0.5686743259429932,0.4497438669204712,0.4497438669204712,1.0,1.0,-3.1284306049346924,1.0546422004699707,2.0737884044647217,0.3507289588451385,0.8701425790786743,0.8701425790786743,0.0,122.00382232666016,142.0,59017.4765625,0.0,2394.421875,1.0,279.1566162109375,282.9917907714844,296.7621154785156,300.5933532714844,293.1499938964844,293.1499938964844,279.45001220703125,39668.828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9003653526306152,1.0,0.0,0.0,3.674702644348145,3.674731731414795,9.010267945086524e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8309.4619140625,0.0,1766.4039306640625,1895.4371337890625,0.0,3406.98974609375,0.9436393976211548,1.0,0.0,3.0,1.0,0.0
18186780,297.1326904296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0332336425781,0.9384740591049194,0.4162397980690002,0.375181645154953,297.5074157714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0331726074219,0.9990000128746032,0.5771756172180176,0.4832547903060913,297.19287109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.033203125,0.9613070487976074,0.4449010789394378,0.3115438222885132,297.2327880859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.03326416015625,0.9186386466026306,0.3940104246139526,0.3739218413829803,297.1595458984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.03350830078125,0.7792011499404907,0.2392604947090149,1.0838626623153689,285.033203125,284.95001220703125,302.5401611328125,293.7496337890625,299.0840148925781,297.32232666015625,285.0326538085937,1.0,0.5759310126304626,0.4492048025131225,0.4492048025131225,1.0,1.0,-3.15530014038086,1.063676834106445,2.091623306274414,0.353371113538742,0.9954473972320556,0.9954473972320556,0.0,127.4975128173828,162.0,58700.40234375,0.0,2475.055419921875,1.0,279.44342041015625,283.1370544433594,296.7254333496094,300.4594421386719,293.1499938964844,293.1499938964844,279.1499938964844,32985.62890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8917323350906372,1.0,0.0,0.0,3.79949688911438,3.79952621459961,9.632642559154192e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9274.181640625,0.0,1879.1539306640625,1895.4371337890625,0.0,3326.404541015625,0.9670739769935608,1.0,0.0,3.0,1.0,0.0
18186840,297.1326904296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0332336425781,0.9384740591049194,0.4162397980690002,0.375181645154953,297.5074157714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0331726074219,0.9990000128746032,0.5771756172180176,0.4832547903060913,297.19287109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.033203125,0.9613070487976074,0.4449010789394378,0.3115438222885132,297.2327880859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.03326416015625,0.9186386466026306,0.3940104246139526,0.3739218413829803,297.1595458984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.03350830078125,0.7792011499404907,0.2392604947090149,1.0838626623153689,285.033203125,284.95001220703125,302.5401611328125,293.7496337890625,299.0840148925781,297.32232666015625,285.0326538085937,1.0,0.5759310126304626,0.4492048025131225,0.4492048025131225,1.0,1.0,-3.15530014038086,1.063676834106445,2.091623306274414,0.353371113538742,0.9954473972320556,0.9954473972320556,0.0,127.4975128173828,162.0,58700.40234375,0.0,2475.055419921875,1.0,279.44342041015625,283.1370544433594,296.7254333496094,300.4594421386719,293.1499938964844,293.1499938964844,279.1499938964844,32985.62890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8917323350906372,1.0,0.0,0.0,3.79949688911438,3.79952621459961,9.632642559154192e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9274.181640625,0.0,1879.1539306640625,1895.4371337890625,0.0,3326.404541015625,0.9670739769935608,1.0,0.0,3.0,1.0,0.0
18186900,297.1307067871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.902587890625,0.9283037185668944,0.4159410893917084,0.3753524124622345,297.49432373046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9020080566406,0.9990000128746032,0.5781633257865906,0.4972573220729828,297.1921691894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9023742675781,0.952063262462616,0.4451071321964264,0.3119841814041137,297.2323303222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9027404785156,0.909501314163208,0.3944917023181915,0.3747145533561706,297.1600646972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9049987792969,0.7721328735351562,0.2393756061792373,1.0856891870498655,284.9022521972656,284.95001220703125,302.5458068847656,293.7471618652344,299.0822448730469,297.3161926269531,284.8984375,1.0,0.5814971327781677,0.4489352703094482,0.4489352703094482,1.0,1.0,-3.176013231277466,1.0709524154663086,2.105060815811157,0.3559188842773437,0.9153345227241516,0.9153345227241516,0.0,132.02320861816406,162.0,60039.2890625,0.0,2539.658447265625,1.0,279.1943664550781,282.9800720214844,296.7856140136719,300.7060546875,293.1499938964844,293.1499938964844,279.1499938964844,35936.74609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.898941159248352,1.0,0.0,0.0,3.799775123596192,3.799805164337158,9.634053412810315e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9030.5234375,0.0,1902.51611328125,1895.4371337890625,0.0,3393.712646484375,0.9676838517189026,1.0,0.0,3.0,1.0,0.0
18186960,297.1260681152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.916015625,0.9155572652816772,0.4153608977794647,0.3750640749931335,297.4682922363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9162902832031,0.9990000128746032,0.5777925252914429,0.5149381756782532,297.1888427734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9161071777344,0.9398449063301086,0.4450482428073883,0.3121256232261657,297.229736328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9159545898437,0.898803174495697,0.394758015871048,0.3752042055130005,297.15869140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9150695800781,0.763359010219574,0.2393026798963546,1.086536169052124,284.9161682128906,284.95001220703125,302.54986572265625,293.7436828613281,299.0730285644531,297.3017272949219,284.91864013671875,1.0,0.5879586338996887,0.4482164084911346,0.4482164084911346,1.0,1.0,-3.198697328567505,1.0779454708099363,2.1207518577575684,0.3577619194984436,0.909154772758484,0.909154772758484,0.0,137.75233459472656,180.0,60189.9375,0.0,2615.54052734375,1.0,279.1565856933594,282.990478515625,296.7782287597656,300.6726989746094,293.1499938964844,293.1499938964844,278.8500061035156,37351.32421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.902502179145813,1.0,0.0,0.0,3.7501938343048096,3.750223398208618,9.384274335388908e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9517.458984375,0.0,1847.0458984375,1895.4371337890625,0.0,3426.8974609375,0.9589964747428894,1.0,0.0,3.0,1.0,0.0
18187020,297.11749267578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9007873535156,0.8869107961654663,0.4141854345798492,0.374502420425415,297.3930053710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9009704589844,0.99226713180542,0.5742089748382568,0.5451682209968567,297.1820373535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9008483886719,0.9086693525314332,0.4448469281196594,0.3123838603496551,297.2238464355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9007568359375,0.872762143611908,0.395170509815216,0.3761521279811859,297.1537475585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9001159667969,0.7421049475669861,0.2389136999845504,1.087702989578247,284.90087890625,284.95001220703125,302.5532531738281,293.7333984375,299.0433349609375,297.2599182128906,284.9014587402344,1.0,0.6015533208847046,0.4467787146568298,0.4467787146568298,1.0,1.0,-3.235929250717163,1.0885194540023804,2.147409677505493,0.3609897792339325,0.8483259677886963,0.8483259677886963,0.0,153.1279296875,198.0,60916.02734375,0.0,2776.380126953125,1.0,278.8577880859375,282.9400329589844,296.7621765136719,300.7247009277344,293.1499938964844,293.1499938964844,279.1499938964844,39860.984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9109477996826172,1.0,0.0,0.0,3.56695294380188,3.5669808387756348,8.48961633437284e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8569.7529296875,0.0,1633.6971435546875,1895.4371337890625,0.0,3505.397705078125,0.9194087386131288,1.0,0.0,3.0,1.0,0.0
18187080,297.11749267578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9007873535156,0.8869107961654663,0.4141854345798492,0.374502420425415,297.3930053710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9009704589844,0.99226713180542,0.5742089748382568,0.5451682209968567,297.1820373535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9008483886719,0.9086693525314332,0.4448469281196594,0.3123838603496551,297.2238464355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9007568359375,0.872762143611908,0.395170509815216,0.3761521279811859,297.1537475585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9001159667969,0.7421049475669861,0.2389136999845504,1.087702989578247,284.90087890625,284.95001220703125,302.5532531738281,293.7333984375,299.0433349609375,297.2599182128906,284.9014587402344,1.0,0.6015533208847046,0.4467787146568298,0.4467787146568298,1.0,1.0,-3.235929250717163,1.0885194540023804,2.147409677505493,0.3609897792339325,0.8483259677886963,0.8483259677886963,0.0,153.1279296875,198.0,60916.02734375,0.0,2776.380126953125,1.0,278.8577880859375,282.9400329589844,296.7621765136719,300.7247009277344,293.1499938964844,293.1499938964844,279.1499938964844,39860.984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9109477996826172,1.0,0.0,0.0,3.56695294380188,3.5669808387756348,8.48961633437284e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8569.7529296875,0.0,1633.6971435546875,1895.4371337890625,0.0,3505.397705078125,0.9194087386131288,1.0,0.0,3.0,1.0,0.0
18187140,297.1205749511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.003173828125,0.8567894697189331,0.4140820503234863,0.3749426305294037,297.3604736328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0029602050781,0.9610556960105896,0.5739418268203735,0.5445445775985718,297.1852722167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.00311279296875,0.8775489330291748,0.4455768167972564,0.3133099377155304,297.22515869140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0032043457031,0.844667375087738,0.3962354063987732,0.3777737915515899,297.1523742675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.00372314453125,0.7190892100334167,0.238819271326065,1.0904914140701294,285.0030822753906,284.95001220703125,302.54998779296875,293.7185974121094,299.0258483886719,297.2429504394531,285.00177001953125,1.0,0.6136959195137024,0.445341020822525,0.445341020822525,1.0,1.0,-3.2434628009796143,1.087877869606018,2.155584812164306,0.3581151068210602,0.9391747713088988,0.9391747713088988,0.0,173.0003204345703,216.0,60219.71484375,0.0,2900.7763671875,1.0,279.1425476074219,283.05987548828125,296.6998291015625,300.54547119140625,293.1499938964844,293.1499938964844,278.8500061035156,33617.23828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.903478503227234,1.0,0.0,0.0,3.675515651702881,3.675543785095215,9.014255510919612e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9473.37109375,0.0,1721.8487548828125,1895.4371337890625,0.0,3435.9873046875,0.9385579824447632,1.0,0.0,3.0,1.0,0.0
18187200,297.1205749511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.003173828125,0.8567894697189331,0.4140820503234863,0.3749426305294037,297.3604736328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0029602050781,0.9610556960105896,0.5739418268203735,0.5445445775985718,297.1852722167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.00311279296875,0.8775489330291748,0.4455768167972564,0.3133099377155304,297.22515869140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0032043457031,0.844667375087738,0.3962354063987732,0.3777737915515899,297.1523742675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.00372314453125,0.7190892100334167,0.238819271326065,1.0904914140701294,285.0030822753906,284.95001220703125,302.54998779296875,293.7185974121094,299.0258483886719,297.2429504394531,285.00177001953125,1.0,0.6136959195137024,0.445341020822525,0.445341020822525,1.0,1.0,-3.2434628009796143,1.087877869606018,2.155584812164306,0.3581151068210602,0.9391747713088988,0.9391747713088988,0.0,173.0003204345703,216.0,60219.71484375,0.0,2900.7763671875,1.0,279.1425476074219,283.05987548828125,296.6998291015625,300.54547119140625,293.1499938964844,293.1499938964844,278.8500061035156,33617.23828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.903478503227234,1.0,0.0,0.0,3.675515651702881,3.675543785095215,9.014255510919612e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9473.37109375,0.0,1721.8487548828125,1895.4371337890625,0.0,3435.9873046875,0.9385579824447632,1.0,0.0,3.0,1.0,0.0
18187260,297.091552734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.89813232421875,0.8301665782928467,0.4107548594474792,0.373447984457016,297.3211364746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8983764648437,0.9273622035980223,0.5725986361503601,0.5445195436477661,297.157958984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.898193359375,0.8498210310935974,0.4432432651519775,0.3128280639648437,297.1973876953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8981018066406,0.8196826577186584,0.3943622708320617,0.3775307834148407,297.1240234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8974304199219,0.6946700215339661,0.2359677255153656,1.0848020315170288,284.89825439453125,284.95001220703125,302.5427551269531,293.7015991210937,298.99371337890625,297.2095642089844,284.8995666503906,1.0,0.6242409348487854,0.4436529576778412,0.4436529576778412,1.0,1.0,-3.233950138092041,1.0801122188568115,2.153837919235229,0.352758526802063,0.8433597683906555,0.8433597683906555,0.0,194.51486206054688,204.0,60439.01171875,0.0,2999.6044921875,1.0,278.8576354980469,282.9437866210937,296.7215881347656,300.6596374511719,293.1499938964844,293.1499938964844,279.1499938964844,39502.21484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9113463163375854,1.0,0.0,0.0,3.533703088760376,3.5337305068969727,8.33207934647362e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8508.65625,0.0,1591.1944580078125,1895.4371337890625,0.0,3509.09375,0.9110270738601683,1.0,0.0,3.0,1.0,0.0
18187320,297.091552734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.89813232421875,0.8301665782928467,0.4107548594474792,0.373447984457016,297.3211364746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8983764648437,0.9273622035980223,0.5725986361503601,0.5445195436477661,297.157958984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.898193359375,0.8498210310935974,0.4432432651519775,0.3128280639648437,297.1973876953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8981018066406,0.8196826577186584,0.3943622708320617,0.3775307834148407,297.1240234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8974304199219,0.6946700215339661,0.2359677255153656,1.0848020315170288,284.89825439453125,284.95001220703125,302.5427551269531,293.7015991210937,298.99371337890625,297.2095642089844,284.8995666503906,1.0,0.6242409348487854,0.4436529576778412,0.4436529576778412,1.0,1.0,-3.233950138092041,1.0801122188568115,2.153837919235229,0.352758526802063,0.8433597683906555,0.8433597683906555,0.0,194.51486206054688,204.0,60439.01171875,0.0,2999.6044921875,1.0,278.8576354980469,282.9437866210937,296.7215881347656,300.6596374511719,293.1499938964844,293.1499938964844,279.1499938964844,39502.21484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9113463163375854,1.0,0.0,0.0,3.533703088760376,3.5337305068969727,8.33207934647362e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8508.65625,0.0,1591.1944580078125,1895.4371337890625,0.0,3509.09375,0.9110270738601683,1.0,0.0,3.0,1.0,0.0
18187380,297.08660888671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9891052246094,0.8230000734329224,0.4094985425472259,0.3721238374710083,297.3105773925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.98895263671875,0.9191269874572754,0.5736793279647827,0.5452719330787659,297.1522827148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.98907470703125,0.842833399772644,0.4427552819252014,0.3123565018177032,297.1883544921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9891357421875,0.8130784630775452,0.3940340876579284,0.3771063387393951,297.1117553710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9894714355469,0.6869902610778809,0.2343805581331253,1.0773818492889404,284.9890441894531,284.95001220703125,302.53436279296875,293.6848449707031,298.9769287109375,297.20001220703125,284.98797607421875,1.0,0.6254082918167114,0.4419649243354797,0.4419649243354797,1.0,1.0,-3.223254680633545,1.0719127655029297,2.1513419151306152,0.3467728793621063,0.921592116355896,0.921592116355896,0.0,200.3448638916016,192.0,59474.1328125,0.0,3009.043701171875,1.0,279.1414794921875,283.056884765625,296.6588134765625,300.4626770019531,293.1499938964844,293.1499938964844,278.8500061035156,33983.30859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9024506211280824,1.0,0.0,0.0,3.631160736083984,3.631188154220581,8.79800552411325e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9364.189453125,0.0,1668.9893798828125,1895.4371337890625,0.0,3426.417236328125,0.9287532567977904,1.0,0.0,3.0,1.0,0.0
18187440,297.08660888671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9891052246094,0.8230000734329224,0.4094985425472259,0.3721238374710083,297.3105773925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.98895263671875,0.9191269874572754,0.5736793279647827,0.5452719330787659,297.1522827148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.98907470703125,0.842833399772644,0.4427552819252014,0.3123565018177032,297.1883544921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9891357421875,0.8130784630775452,0.3940340876579284,0.3771063387393951,297.1117553710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9894714355469,0.6869902610778809,0.2343805581331253,1.0773818492889404,284.9890441894531,284.95001220703125,302.53436279296875,293.6848449707031,298.9769287109375,297.20001220703125,284.98797607421875,1.0,0.6254082918167114,0.4419649243354797,0.4419649243354797,1.0,1.0,-3.223254680633545,1.0719127655029297,2.1513419151306152,0.3467728793621063,0.921592116355896,0.921592116355896,0.0,200.3448638916016,192.0,59474.1328125,0.0,3009.043701171875,1.0,279.1414794921875,283.056884765625,296.6588134765625,300.4626770019531,293.1499938964844,293.1499938964844,278.8500061035156,33983.30859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9024506211280824,1.0,0.0,0.0,3.631160736083984,3.631188154220581,8.79800552411325e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9364.189453125,0.0,1668.9893798828125,1895.4371337890625,0.0,3426.417236328125,0.9287532567977904,1.0,0.0,3.0,1.0,0.0
18187500,297.0818786621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8653869628906,0.8231692910194397,0.4086370766162872,0.3715387284755707,297.3043212890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.864990234375,0.9202689528465272,0.5740833282470703,0.5458068251609802,297.1481628417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8652648925781,0.8432947993278503,0.4423683285713196,0.3121981024742126,297.1836242675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8654479980469,0.8135849833488464,0.393813282251358,0.3769931197166443,297.1070861816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8669128417969,0.6868415474891663,0.2336820811033249,1.074325442314148,284.8651733398437,284.95001220703125,302.5297546386719,293.676513671875,298.9681396484375,297.19482421875,284.8641967773437,1.0,0.6243563294410706,0.4411208927631378,0.4411208927631378,1.0,1.0,-3.2191970348358154,1.0682908296585083,2.1509060859680176,0.3440640568733215,0.8314948081970215,0.8314948081970215,0.0,199.5829162597656,192.0,60069.0625,0.0,2996.261962890625,1.0,278.8988952636719,282.9208374023437,296.7022705078125,300.6544494628906,293.1499938964844,293.1499938964844,278.8500061035156,39029.234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9078428745269777,1.0,0.0,0.0,3.571783781051636,3.57181167602539,8.512627687196073e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9043.06640625,0.0,1633.462890625,1895.4371337890625,0.0,3476.57373046875,0.916349232196808,1.0,0.0,3.0,1.0,0.0
18187560,297.07745361328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9014587402344,0.8242132067680359,0.4077682495117187,0.3706320226192474,297.29864501953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9017028808594,0.9227604866027832,0.5745000839233398,0.546056866645813,297.1442565917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9015197753906,0.8447249531745911,0.4419692456722259,0.3118297457695007,297.1792907714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.90142822265625,0.8150637745857239,0.3935988545417785,0.3766737878322601,297.10321044921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9007873535156,0.687640905380249,0.2330267578363418,1.0708391666412354,284.9015808105469,284.95001220703125,302.5248718261719,293.66827392578125,298.9609680175781,297.1898193359375,284.9027709960937,1.0,0.6224583387374878,0.4407200515270233,0.4407200515270233,1.0,1.0,-3.213388681411743,1.0650440454483032,2.148344755172729,0.3420721292495727,0.8334012627601624,0.8334012627601624,0.0,197.62838745117188,180.0,59636.8359375,0.0,2973.272216796875,1.0,278.8583984375,282.95703125,296.68121337890625,300.5655822753906,293.1499938964844,293.1499938964844,279.1499938964844,39547.51171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.908756673336029,1.0,0.0,0.0,3.476675033569336,3.476701736450196,8.065317729233357e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8421.45703125,0.0,1524.7293701171875,1895.4371337890625,0.0,3485.061767578125,0.8981395959854126,1.0,0.0,3.0,1.0,0.0
18187620,297.0820007324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.991455078125,0.8310459852218628,0.4073019325733185,0.3696630597114563,297.300048828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9913330078125,0.9341832399368286,0.5765184164047241,0.5473834872245789,297.1481628417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9914245605469,0.8525111675262451,0.4422863721847534,0.3116392791271209,297.1803894042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.991455078125,0.8225460052490234,0.3940750658512115,0.3766098916530609,297.1031799316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9917907714844,0.6936790347099304,0.2324249893426895,1.0658724308013916,284.99139404296875,284.95001220703125,302.51434326171875,293.6518249511719,298.9547424316406,297.1912841796875,284.9905090332031,1.0,0.6174160242080688,0.4399183690547943,0.4399183690547943,1.0,1.0,-3.207531690597534,1.060868263244629,2.1466634273529053,0.3389839828014374,0.9125276207923888,0.9125276207923888,0.0,189.9891357421875,168.0,58846.7578125,0.0,2919.1552734375,1.0,279.1410522460937,283.066650390625,296.62469482421875,300.38494873046875,293.1499938964844,293.1499938964844,278.8500061035156,33785.08984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8996732234954834,1.0,0.0,0.0,3.5834059715271,3.583432912826538,8.568115958951239e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9273.443359375,0.0,1609.069580078125,1895.4371337890625,0.0,3400.538330078125,0.9175606966018676,1.0,0.0,3.0,1.0,0.0
18187680,297.0820007324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.991455078125,0.8310459852218628,0.4073019325733185,0.3696630597114563,297.300048828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9913330078125,0.9341832399368286,0.5765184164047241,0.5473834872245789,297.1481628417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9914245605469,0.8525111675262451,0.4422863721847534,0.3116392791271209,297.1803894042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.991455078125,0.8225460052490234,0.3940750658512115,0.3766098916530609,297.1031799316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9917907714844,0.6936790347099304,0.2324249893426895,1.0658724308013916,284.99139404296875,284.95001220703125,302.51434326171875,293.6518249511719,298.9547424316406,297.1912841796875,284.9905090332031,1.0,0.6174160242080688,0.4399183690547943,0.4399183690547943,1.0,1.0,-3.207531690597534,1.060868263244629,2.1466634273529053,0.3389839828014374,0.9125276207923888,0.9125276207923888,0.0,189.9891357421875,168.0,58846.7578125,0.0,2919.1552734375,1.0,279.1410522460937,283.066650390625,296.62469482421875,300.38494873046875,293.1499938964844,293.1499938964844,278.8500061035156,33785.08984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8996732234954834,1.0,0.0,0.0,3.5834059715271,3.583432912826538,8.568115958951239e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9273.443359375,0.0,1609.069580078125,1895.4371337890625,0.0,3400.538330078125,0.9175606966018676,1.0,0.0,3.0,1.0,0.0
18187740,297.07733154296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.906494140625,0.8401497602462769,0.405972421169281,0.3683358430862427,297.2934875488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9065856933594,0.9485961198806764,0.577759325504303,0.5483784675598145,297.14471435546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9065246582031,0.8629670143127441,0.4419161677360534,0.3112509548664093,297.176513671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.906494140625,0.8322768211364746,0.3940708339214325,0.3763809502124786,297.1015930175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9061889648437,0.7020897269248962,0.2316723763942718,1.0611050128936768,284.90655517578125,284.95001220703125,302.5028686523437,293.6355285644531,298.9439697265625,297.18658447265625,284.906982421875,1.0,0.6112463474273682,0.4391166865825653,0.4391166865825653,1.0,1.0,-3.2006635665893555,1.0563013553619385,2.144362211227417,0.3358972668647766,0.8292697668075562,0.8292697668075562,0.0,180.6131286621093,156.0,59130.8671875,0.0,2853.64013671875,1.0,278.85894775390625,282.9668273925781,296.6505126953125,300.5,293.1499938964844,293.1499938964844,279.1499938964844,39119.21484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9064934253692628,1.0,0.0,0.0,3.440441370010376,3.440467834472656,7.898082117208105e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8367.32421875,0.0,1480.315185546875,1895.4371337890625,0.0,3464.033203125,0.8894841074943542,1.0,0.0,3.0,1.0,0.0
18187800,297.07733154296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.906494140625,0.8401497602462769,0.405972421169281,0.3683358430862427,297.2934875488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9065856933594,0.9485961198806764,0.577759325504303,0.5483784675598145,297.14471435546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9065246582031,0.8629670143127441,0.4419161677360534,0.3112509548664093,297.176513671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.906494140625,0.8322768211364746,0.3940708339214325,0.3763809502124786,297.1015930175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9061889648437,0.7020897269248962,0.2316723763942718,1.0611050128936768,284.90655517578125,284.95001220703125,302.5028686523437,293.6355285644531,298.9439697265625,297.18658447265625,284.906982421875,1.0,0.6112463474273682,0.4391166865825653,0.4391166865825653,1.0,1.0,-3.2006635665893555,1.0563013553619385,2.144362211227417,0.3358972668647766,0.8292697668075562,0.8292697668075562,0.0,180.6131286621093,156.0,59130.8671875,0.0,2853.64013671875,1.0,278.85894775390625,282.9668273925781,296.6505126953125,300.5,293.1499938964844,293.1499938964844,279.1499938964844,39119.21484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9064934253692628,1.0,0.0,0.0,3.440441370010376,3.440467834472656,7.898082117208105e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8367.32421875,0.0,1480.315185546875,1895.4371337890625,0.0,3464.033203125,0.8894841074943542,1.0,0.0,3.0,1.0,0.0
18187860,297.0836486816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.991943359375,0.8530397415161133,0.4056864380836487,0.3674442172050476,297.2972106933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9917907714844,0.9664082527160645,0.5799463987350464,0.5497801899909973,297.15057373046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.99188232421875,0.8774820566177368,0.442438542842865,0.3111358880996704,297.1800537109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.991943359375,0.8455214500427246,0.3947616219520569,0.3764294385910034,297.105224609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9922790527344,0.7134947180747986,0.2314222157001495,1.0573220252990725,284.99188232421875,284.95001220703125,302.4904479980469,293.6192626953125,298.9386291503906,297.1905212402344,284.990966796875,1.0,0.6045376062393188,0.4382387697696686,0.4382387697696686,1.0,1.0,-3.196640491485596,1.0526316165924072,2.1440088748931885,0.3328902423381805,0.9066841006278992,0.9066841006278992,0.0,169.5992889404297,144.0,58408.9453125,0.0,2785.286865234375,1.0,279.1407470703125,283.07208251953125,296.59454345703125,300.3262023925781,293.1499938964844,293.1499938964844,278.8500061035156,33626.890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8979448676109314,1.0,0.0,0.0,3.551614761352539,3.55164122581482,8.416760692853131e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9209.583984375,0.0,1569.8154296875,1895.4371337890625,0.0,3384.419921875,0.9100613594055176,1.0,0.0,3.0,1.0,0.0
18187920,297.0836486816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.991943359375,0.8530397415161133,0.4056864380836487,0.3674442172050476,297.2972106933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9917907714844,0.9664082527160645,0.5799463987350464,0.5497801899909973,297.15057373046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.99188232421875,0.8774820566177368,0.442438542842865,0.3111358880996704,297.1800537109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.991943359375,0.8455214500427246,0.3947616219520569,0.3764294385910034,297.105224609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9922790527344,0.7134947180747986,0.2314222157001495,1.0573220252990725,284.99188232421875,284.95001220703125,302.4904479980469,293.6192626953125,298.9386291503906,297.1905212402344,284.990966796875,1.0,0.6045376062393188,0.4382387697696686,0.4382387697696686,1.0,1.0,-3.196640491485596,1.0526316165924072,2.1440088748931885,0.3328902423381805,0.9066841006278992,0.9066841006278992,0.0,169.5992889404297,144.0,58408.9453125,0.0,2785.286865234375,1.0,279.1407470703125,283.07208251953125,296.59454345703125,300.3262023925781,293.1499938964844,293.1499938964844,278.8500061035156,33626.890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8979448676109314,1.0,0.0,0.0,3.551614761352539,3.55164122581482,8.416760692853131e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9209.583984375,0.0,1569.8154296875,1895.4371337890625,0.0,3384.419921875,0.9100613594055176,1.0,0.0,3.0,1.0,0.0
18187980,297.0800170898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9082946777344,0.8678430318832397,0.4044813811779022,0.3661680519580841,297.2917785644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9083557128906,0.9838215112686156,0.5812639594078064,0.5507913827896118,297.148193359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9082946777344,0.8940103054046631,0.4422087967395782,0.3107997477054596,297.1774597167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.90826416015625,0.8608086109161377,0.3948822915554046,0.3762632608413696,297.1055908203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9079895019531,0.7253597974777222,0.2308946400880813,1.0533438920974731,284.9083251953125,284.95001220703125,302.4771423339844,293.60302734375,298.9278869628906,297.1871337890625,284.9085998535156,1.0,0.5974851846694946,0.4373608827590942,0.4373608827590942,1.0,1.0,-3.190940618515014,1.048315405845642,2.142625331878662,0.3297668695449829,0.8253405690193176,0.8253405690193176,0.0,158.51748657226562,132.0,58722.3203125,0.0,2713.3408203125,1.0,278.8592224121094,282.9730529785156,296.6199645996094,300.44317626953125,293.1499938964844,293.1499938964844,279.1499938964844,38984.1640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9051598906517028,1.0,0.0,0.0,3.411977052688598,3.4120030403137207,7.767933993818588e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8321.2646484375,0.0,1447.4404296875,1895.4371337890625,0.0,3451.6328125,0.8828786015510559,1.0,0.0,3.0,1.0,0.0
18188040,297.0800170898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9082946777344,0.8678430318832397,0.4044813811779022,0.3661680519580841,297.2917785644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9083557128906,0.9838215112686156,0.5812639594078064,0.5507913827896118,297.148193359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9082946777344,0.8940103054046631,0.4422087967395782,0.3107997477054596,297.1774597167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.90826416015625,0.8608086109161377,0.3948822915554046,0.3762632608413696,297.1055908203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9079895019531,0.7253597974777222,0.2308946400880813,1.0533438920974731,284.9083251953125,284.95001220703125,302.4771423339844,293.60302734375,298.9278869628906,297.1871337890625,284.9085998535156,1.0,0.5974851846694946,0.4373608827590942,0.4373608827590942,1.0,1.0,-3.190940618515014,1.048315405845642,2.142625331878662,0.3297668695449829,0.8253405690193176,0.8253405690193176,0.0,158.51748657226562,132.0,58722.3203125,0.0,2713.3408203125,1.0,278.8592224121094,282.9730529785156,296.6199645996094,300.44317626953125,293.1499938964844,293.1499938964844,279.1499938964844,38984.1640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9051598906517028,1.0,0.0,0.0,3.411977052688598,3.4120030403137207,7.767933993818588e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8321.2646484375,0.0,1447.4404296875,1895.4371337890625,0.0,3451.6328125,0.8828786015510559,1.0,0.0,3.0,1.0,0.0
18188100,297.0829162597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0121154785156,0.876685619354248,0.4043194353580475,0.3655828535556793,297.2934265136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0124816894531,0.9926091432571412,0.5823200941085815,0.5513379573822021,297.1509094238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0122375488281,0.9036627411842346,0.4424600899219513,0.3106568455696106,297.1791076660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0120849609375,0.8698881268501282,0.3952145576477051,0.3761956691741943,297.10748291015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0107421875,0.7320653200149536,0.2307985723018646,1.0513801574707031,285.0122985839844,284.95001220703125,302.4701843261719,293.59490966796875,298.9247436523437,297.18878173828125,285.0132141113281,1.0,0.5938513875007629,0.4369219243526459,0.4369219243526459,1.0,1.0,-3.188274383544922,1.0462340116500854,2.142040491104126,0.3281320631504059,0.8977695107460022,0.8977695107460022,0.0,152.7457275390625,132.0,57951.18359375,0.0,2676.581298828125,1.0,279.0962829589844,283.0927124023437,296.56060791015625,300.2261657714844,293.1499938964844,293.1499938964844,279.1499938964844,34062.6015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8989759683609009,1.0,0.0,0.0,3.461676597595215,3.4617021083831787,7.995880650923937e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8563.001953125,0.0,1468.5755615234375,1895.4371337890625,0.0,3394.036865234375,0.8917155861854553,1.0,0.0,3.0,1.0,0.0
18188160,297.0866394042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.99029541015625,0.8862916827201843,0.4042611122131347,0.3653374910354614,297.29644775390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.989990234375,0.9990000128746032,0.5835257768630981,0.5497635006904602,297.1545104980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9902038574219,0.9146214723587036,0.4428218901157379,0.3107483983039856,297.1814880371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.99029541015625,0.8796845078468323,0.395633339881897,0.376373291015625,297.11004638671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9910583496094,0.7392509579658508,0.2307802438735962,1.0502210855484009,284.9901428222656,284.95001220703125,302.4630126953125,293.5867614746094,298.9222717285156,297.1916809082031,284.9881896972656,1.0,0.5901426076889038,0.4364937841892242,0.4364937841892242,1.0,1.0,-3.184828281402588,1.0438612699508667,2.1409671306610107,0.3267226815223694,0.9005364179611206,0.9005364179611206,0.0,147.15167236328125,120.0,58020.26171875,0.0,2639.44873046875,1.0,279.14111328125,283.0740661621094,296.5625,300.270751953125,293.1499938964844,293.1499938964844,278.8500061035156,33480.73046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8967957496643066,1.0,0.0,0.0,3.5278122425079346,3.527838468551636,8.304322705043887e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9156.1591796875,0.0,1540.6558837890625,1895.4371337890625,0.0,3373.697998046875,0.9041978120803832,1.0,0.0,3.0,1.0,0.0
18188220,297.0819091796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8998718261719,0.8987577557563782,0.4029829204082489,0.3641798794269562,297.3172912597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8998718261719,0.9990000128746032,0.5874576568603516,0.526399552822113,297.1512451171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8998718261719,0.9300275444984436,0.4425498843193054,0.3105254173278808,297.17791748046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8998718261719,0.8929468989372253,0.3956752419471741,0.3763263821601867,297.1098327636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8997802734375,0.7488518953323364,0.2302572131156921,1.047145128250122,284.8998718261719,284.95001220703125,302.4481201171875,293.5704345703125,298.91668701171875,297.1996154785156,284.8995361328125,1.0,0.5808690190315247,0.435637503862381,0.435637503862381,1.0,1.0,-3.1515491008758545,1.0292879343032837,2.122261047363281,0.3195774555206299,0.8102157711982727,0.8102157711982727,0.0,138.97216796875,108.0,57852.90234375,0.0,2529.69580078125,1.0,278.8595886230469,282.977783203125,296.5834655761719,300.3611755371094,293.1499938964844,293.1499938964844,279.1499938964844,39658.0703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.903418242931366,1.0,0.0,0.0,3.358181953430176,3.35820746421814,7.52491757793905e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8227.96484375,0.0,1393.0853271484375,1895.4371337890625,0.0,3435.426025390625,0.8711790442466736,1.0,0.0,3.0,1.0,0.0
18188280,297.0819091796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8998718261719,0.8987577557563782,0.4029829204082489,0.3641798794269562,297.3172912597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8998718261719,0.9990000128746032,0.5874576568603516,0.526399552822113,297.1512451171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8998718261719,0.9300275444984436,0.4425498843193054,0.3105254173278808,297.17791748046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8998718261719,0.8929468989372253,0.3956752419471741,0.3763263821601867,297.1098327636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8997802734375,0.7488518953323364,0.2302572131156921,1.047145128250122,284.8998718261719,284.95001220703125,302.4481201171875,293.5704345703125,298.91668701171875,297.1996154785156,284.8995361328125,1.0,0.5808690190315247,0.435637503862381,0.435637503862381,1.0,1.0,-3.1515491008758545,1.0292879343032837,2.122261047363281,0.3195774555206299,0.8102157711982727,0.8102157711982727,0.0,138.97216796875,108.0,57852.90234375,0.0,2529.69580078125,1.0,278.8595886230469,282.977783203125,296.5834655761719,300.3611755371094,293.1499938964844,293.1499938964844,279.1499938964844,39658.0703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.903418242931366,1.0,0.0,0.0,3.358181953430176,3.35820746421814,7.52491757793905e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8227.96484375,0.0,1393.0853271484375,1895.4371337890625,0.0,3435.426025390625,0.8711790442466736,1.0,0.0,3.0,1.0,0.0
18188340,297.0870361328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9695129394531,0.916191816329956,0.4026371836662292,0.3633899092674255,297.3756103515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.96942138671875,0.9990000128746032,0.5954568982124329,0.4980056881904602,297.1563415527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9694519042969,0.9499099254608154,0.4430804252624511,0.3105311989784241,297.1806945800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9695129394531,0.910572111606598,0.3963060081005096,0.3764745891094208,297.1138916015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9698181152344,0.7618865370750427,0.2301544398069381,1.0446956157684326,284.9694519042969,284.95001220703125,302.4324951171875,293.553955078125,298.92584228515625,297.2304077148437,284.968505859375,1.0,0.570266604423523,0.4347812235355377,0.4347812235355377,1.0,1.0,-3.1137032508850098,1.013028860092163,2.100674629211426,0.3115809559822082,0.8667209148406982,0.8667209148406982,0.0,129.6291961669922,111.0,56637.13671875,0.0,2407.471435546875,1.0,279.1398620605469,283.07781982421875,296.5199890136719,300.1517639160156,293.1499938964844,293.1499938964844,279.45001220703125,34700.93359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8930045366287231,1.0,0.0,0.0,3.4372005462646484,3.4372260570526123,7.883209036663175e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8021.95361328125,0.0,1445.5238037109375,1895.4371337890625,0.0,3338.29443359375,0.884365439414978,1.0,0.0,3.0,1.0,0.0
18188400,297.0870361328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9695129394531,0.916191816329956,0.4026371836662292,0.3633899092674255,297.3756103515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.96942138671875,0.9990000128746032,0.5954568982124329,0.4980056881904602,297.1563415527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9694519042969,0.9499099254608154,0.4430804252624511,0.3105311989784241,297.1806945800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9695129394531,0.910572111606598,0.3963060081005096,0.3764745891094208,297.1138916015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9698181152344,0.7618865370750427,0.2301544398069381,1.0446956157684326,284.9694519042969,284.95001220703125,302.4324951171875,293.553955078125,298.92584228515625,297.2304077148437,284.968505859375,1.0,0.570266604423523,0.4347812235355377,0.4347812235355377,1.0,1.0,-3.1137032508850098,1.013028860092163,2.100674629211426,0.3115809559822082,0.8667209148406982,0.8667209148406982,0.0,129.6291961669922,111.0,56637.13671875,0.0,2407.471435546875,1.0,279.1398620605469,283.07781982421875,296.5199890136719,300.1517639160156,293.1499938964844,293.1499938964844,279.45001220703125,34700.93359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8930045366287231,1.0,0.0,0.0,3.4372005462646484,3.4372260570526123,7.883209036663175e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8021.95361328125,0.0,1445.5238037109375,1895.4371337890625,0.0,3338.29443359375,0.884365439414978,1.0,0.0,3.0,1.0,0.0
18188460,297.0942687988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0189208984375,0.9297964572906494,0.4025724530220032,0.3631094992160797,297.4446716308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.01861572265625,0.9990000128746032,0.6053255200386047,0.4790585935115814,297.1640014648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0187683105469,0.9635522365570068,0.4439361691474914,0.3109421730041504,297.1856689453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0189208984375,0.9247576594352722,0.3971998691558838,0.3770763278007507,297.1205749511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0199890136719,0.7717553973197937,0.2303723692893982,1.044438719749451,285.01873779296875,284.95001220703125,302.41619873046875,293.537353515625,298.9447631835937,297.2705383300781,285.015869140625,1.0,0.5641984939575195,0.4345584213733673,0.4345584213733673,1.0,1.0,-3.0914692878723145,1.0041483640670776,2.087320804595948,0.3071353435516357,0.9493465423583984,0.9493465423583984,0.0,123.7466812133789,129.0,55971.1796875,0.0,2334.889404296875,1.0,279.4404296875,283.1517028808594,296.50927734375,300.0762023925781,293.1499938964844,293.1499938964844,279.1499938964844,31726.169921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8846514225006104,1.0,0.0,0.0,3.608190059661865,3.608217000961304,8.687045465194387e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8882.8388671875,0.0,1623.9903564453125,1895.4371337890625,0.0,3260.15478515625,0.921515166759491,1.0,0.0,3.0,1.0,0.0
