time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18188520,297.0942687988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0189208984375,0.9297964572906494,0.4025724530220032,0.3631094992160797,297.4446716308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.01861572265625,0.9990000128746032,0.6053255200386047,0.4790585935115814,297.1640014648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0187683105469,0.9635522365570068,0.4439361691474914,0.3109421730041504,297.1856689453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0189208984375,0.9247576594352722,0.3971998691558838,0.3770763278007507,297.1205749511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0199890136719,0.7717553973197937,0.2303723692893982,1.044438719749451,285.01873779296875,284.95001220703125,302.41619873046875,293.537353515625,298.9447631835937,297.2705383300781,285.015869140625,1.0,0.5641984939575195,0.4345584213733673,0.4345584213733673,1.0,1.0,-3.0914692878723145,1.0041483640670776,2.087320804595948,0.3071353435516357,0.9493465423583984,0.9493465423583984,0.0,123.7466812133789,129.0,55971.1796875,0.0,2334.889404296875,1.0,279.4404296875,283.1517028808594,296.50927734375,300.0762023925781,293.1499938964844,293.1499938964844,279.1499938964844,31726.169921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8846514225006104,1.0,0.0,0.0,3.608190059661865,3.608217000961304,8.687045465194387e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8882.8388671875,0.0,1623.9903564453125,1895.4371337890625,0.0,3260.15478515625,0.921515166759491,1.0,0.0,3.0,1.0,0.0
18188580,297.0879211425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9013366699219,0.9251999258995056,0.4012282788753509,0.3622277975082397,297.47576904296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.901611328125,0.9990000128746032,0.6122633218765259,0.4840119779109955,297.15985107421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9014892578125,0.9602060317993164,0.4436988532543182,0.311004489660263,297.1815795898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9013366699219,0.9213480353355408,0.3972407579421997,0.3773716390132904,297.1218566894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9003295898437,0.7690384387969971,0.2301341593265533,1.04422926902771,284.9015197753906,284.95001220703125,302.3993225097656,293.5205078125,298.950927734375,297.2886962890625,284.9037475585937,1.0,0.5663485527038574,0.4343356192111969,0.4343356192111969,1.0,1.0,-3.0965075492858887,1.0055338144302368,2.0909738540649414,0.3067713677883148,0.8487130999565125,0.8487130999565125,0.0,125.19378662109376,147.0,56694.15234375,0.0,2351.887939453125,1.0,279.1579284667969,283.020263671875,296.548828125,300.2359313964844,293.1499938964844,293.1499938964844,279.45001220703125,38414.5234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8945141434669495,1.0,0.0,0.0,3.5065271854400635,3.506554126739502,8.204416985790886e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8047.72509765625,0.0,1551.296875,1895.4371337890625,0.0,3352.39697265625,0.9039275646209716,1.0,0.0,3.0,1.0,0.0
18188640,297.0879211425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9013366699219,0.9251999258995056,0.4012282788753509,0.3622277975082397,297.47576904296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.901611328125,0.9990000128746032,0.6122633218765259,0.4840119779109955,297.15985107421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9014892578125,0.9602060317993164,0.4436988532543182,0.311004489660263,297.1815795898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9013366699219,0.9213480353355408,0.3972407579421997,0.3773716390132904,297.1218566894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9003295898437,0.7690384387969971,0.2301341593265533,1.04422926902771,284.9015197753906,284.95001220703125,302.3993225097656,293.5205078125,298.950927734375,297.2886962890625,284.9037475585937,1.0,0.5663485527038574,0.4343356192111969,0.4343356192111969,1.0,1.0,-3.0965075492858887,1.0055338144302368,2.0909738540649414,0.3067713677883148,0.8487130999565125,0.8487130999565125,0.0,125.19378662109376,147.0,56694.15234375,0.0,2351.887939453125,1.0,279.1579284667969,283.020263671875,296.548828125,300.2359313964844,293.1499938964844,293.1499938964844,279.45001220703125,38414.5234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8945141434669495,1.0,0.0,0.0,3.5065271854400635,3.506554126739502,8.204416985790886e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8047.72509765625,0.0,1551.296875,1895.4371337890625,0.0,3352.39697265625,0.9039275646209716,1.0,0.0,3.0,1.0,0.0
18188700,297.0901184082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0209350585937,0.9183284044265748,0.4010481834411621,0.3618797659873962,297.4777526855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0213928222656,0.9990000128746032,0.6145225763320923,0.4929340183734894,297.1621398925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0211486816406,0.95408695936203,0.4439835548400879,0.3110854923725128,297.18267822265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0209350585937,0.915080726146698,0.3975481986999511,0.3775666952133178,297.1238098144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0190734863281,0.764367401599884,0.2301479279994964,1.0442512035369873,285.0212097167969,284.95001220703125,302.3906555175781,293.5119934082031,298.9505310058594,297.2916564941406,285.0238037109375,1.0,0.5695837140083313,0.4342242181301117,0.4342242181301117,1.0,1.0,-3.107161045074463,1.0092636346817017,2.097897291183472,0.3078641295433044,0.9321396946907043,0.9321396946907043,0.0,127.94392395019533,147.0,56116.69140625,0.0,2386.311279296875,1.0,279.3984069824219,283.1502990722656,296.4868469238281,300.0299072265625,293.1499938964844,293.1499938964844,279.45001220703125,33508.97265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.88909912109375,1.0,0.0,0.0,3.5681140422821045,3.568140745162964,8.495144356857054e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8315.796875,0.0,1588.642578125,1895.4371337890625,0.0,3301.781494140625,0.915620982646942,1.0,0.0,3.0,1.0,0.0
18188760,297.0939025878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0154724121094,0.9105296730995178,0.4010422527790069,0.3619622886180877,297.471435546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.01531982421875,0.9990000128746032,0.6159848570823669,0.5042718052864075,297.1661376953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0154113769531,0.9465683102607728,0.4444534182548523,0.3114694058895111,297.18511962890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0154724121094,0.9078129529953004,0.3979941606521606,0.3780751526355743,297.1264038085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0159912109375,0.7588649392127991,0.2302378863096237,1.0451501607894895,285.015380859375,284.95001220703125,302.3818359375,293.50341796875,298.9468078613281,297.2906188964844,285.0143737792969,1.0,0.5740169882774353,0.4338603913784027,0.4338603913784027,1.0,1.0,-3.123035430908203,1.014352798461914,2.108682632446289,0.3091867566108703,0.9518707394599916,0.9518707394599916,0.0,131.60324096679688,165.0,56474.33203125,0.0,2435.67578125,1.0,279.4421691894531,283.1405334472656,296.48883056640625,300.0877990722656,293.1499938964844,293.1499938964844,279.1499938964844,32504.2265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8879104852676392,1.0,0.0,0.0,3.651292085647583,3.651319742202759,8.895829637367569e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8940.2138671875,0.0,1683.0037841796875,1895.4371337890625,0.0,3290.661376953125,0.932209312915802,1.0,0.0,3.0,1.0,0.0
18188820,297.0889587402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9134826660156,0.8911430239677429,0.3998390138149261,0.3614878058433532,297.4225769042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9138488769531,0.9990000128746032,0.6151483058929443,0.5356133580207825,297.16339111328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9136047363281,0.9253063201904296,0.4443882405757904,0.3118607699871063,297.1814880371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9134826660156,0.8895648717880249,0.3980779647827148,0.3787018954753876,297.1253967285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9124755859375,0.7444289326667786,0.2298414707183838,1.0457682609558103,284.9136657714844,284.95001220703125,302.3638916015625,293.48602294921875,298.9229736328125,297.2638854980469,284.9159851074219,1.0,0.5854374766349792,0.4331327378749847,0.4331327378749847,1.0,1.0,-3.162105083465576,1.0271260738372805,2.134979009628296,0.3129323720932007,0.8677411675453186,0.8677411675453186,0.0,141.9108123779297,168.0,57682.49609375,0.0,2566.188232421875,1.0,279.1575622558594,283.0128479003906,296.5233154296875,300.2652893066406,293.1499938964844,293.1499938964844,279.45001220703125,37803.58984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8992624878883362,1.0,0.0,0.0,3.57431697845459,3.5743446350097656,8.524706345269806e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8137.134765625,0.0,1627.5546875,1895.4371337890625,0.0,3396.708740234375,0.9190036654472352,1.0,0.0,3.0,1.0,0.0
18188880,297.0889587402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9134826660156,0.8911430239677429,0.3998390138149261,0.3614878058433532,297.4225769042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9138488769531,0.9990000128746032,0.6151483058929443,0.5356133580207825,297.16339111328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9136047363281,0.9253063201904296,0.4443882405757904,0.3118607699871063,297.1814880371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9134826660156,0.8895648717880249,0.3980779647827148,0.3787018954753876,297.1253967285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9124755859375,0.7444289326667786,0.2298414707183838,1.0457682609558103,284.9136657714844,284.95001220703125,302.3638916015625,293.48602294921875,298.9229736328125,297.2638854980469,284.9159851074219,1.0,0.5854374766349792,0.4331327378749847,0.4331327378749847,1.0,1.0,-3.162105083465576,1.0271260738372805,2.134979009628296,0.3129323720932007,0.8677411675453186,0.8677411675453186,0.0,141.9108123779297,168.0,57682.49609375,0.0,2566.188232421875,1.0,279.1575622558594,283.0128479003906,296.5233154296875,300.2652893066406,293.1499938964844,293.1499938964844,279.45001220703125,37803.58984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8992624878883362,1.0,0.0,0.0,3.57431697845459,3.5743446350097656,8.524706345269806e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8137.134765625,0.0,1627.5546875,1895.4371337890625,0.0,3396.708740234375,0.9190036654472352,1.0,0.0,3.0,1.0,0.0
18188940,297.09429931640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0256042480469,0.8776306509971619,0.3996009230613708,0.3612834513187408,297.3650207519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.025390625,0.9990000128746032,0.6127558350563049,0.5598037838935852,297.1695861816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0255432128906,0.9104178547859192,0.4451766312122345,0.3124253153800964,297.1842041015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0256042480469,0.8768296837806702,0.3987475633621216,0.3794261515140533,297.12652587890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0260009765625,0.7342537641525269,0.2296430617570877,1.0457903146743774,285.0254821777344,284.95001220703125,302.345458984375,293.4682922363281,298.8968200683594,297.2349548339844,285.0244445800781,1.0,0.5939608812332153,0.4324050843715668,0.4324050843715668,1.0,1.0,-3.1925365924835205,1.036603927612305,2.155932664871216,0.3156014680862427,0.978054404258728,0.978054404258728,0.0,150.26300048828125,171.0,57443.421875,0.0,2671.70361328125,1.0,279.4419860839844,283.1319885253906,296.46197509765625,300.12353515625,293.1499938964844,293.1499938964844,279.1499938964844,32419.107421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8943274617195129,1.0,0.0,0.0,3.722407817840576,3.722436189651489,9.245729870599462e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9054.1337890625,0.0,1772.8656005859375,1895.4371337890625,0.0,3350.653076171875,0.9488587975502014,1.0,0.0,3.0,1.0,0.0
18189000,297.09429931640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0256042480469,0.8776306509971619,0.3996009230613708,0.3612834513187408,297.3650207519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.025390625,0.9990000128746032,0.6127558350563049,0.5598037838935852,297.1695861816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0255432128906,0.9104178547859192,0.4451766312122345,0.3124253153800964,297.1842041015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0256042480469,0.8768296837806702,0.3987475633621216,0.3794261515140533,297.12652587890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0260009765625,0.7342537641525269,0.2296430617570877,1.0457903146743774,285.0254821777344,284.95001220703125,302.345458984375,293.4682922363281,298.8968200683594,297.2349548339844,285.0244445800781,1.0,0.5939608812332153,0.4324050843715668,0.4324050843715668,1.0,1.0,-3.1925365924835205,1.036603927612305,2.155932664871216,0.3156014680862427,0.978054404258728,0.978054404258728,0.0,150.26300048828125,171.0,57443.421875,0.0,2671.70361328125,1.0,279.4419860839844,283.1319885253906,296.46197509765625,300.12353515625,293.1499938964844,293.1499938964844,279.1499938964844,32419.107421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8943274617195129,1.0,0.0,0.0,3.722407817840576,3.722436189651489,9.245729870599462e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9054.1337890625,0.0,1772.8656005859375,1895.4371337890625,0.0,3350.653076171875,0.9488587975502014,1.0,0.0,3.0,1.0,0.0
18189060,297.0873718261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8984069824219,0.8663259744644165,0.3982011079788208,0.360582947731018,297.3020935058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8987731933594,0.9988566637039183,0.6091071963310242,0.5778313875198364,297.16534423828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89849853515625,0.8990145921707153,0.4450065791606903,0.3127054274082184,297.1787414550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8984069824219,0.8663994073867798,0.3986340761184692,0.3798076510429382,297.12237548828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89752197265625,0.7257538437843323,0.228929728269577,1.0445560216903689,284.8985900878906,284.95001220703125,302.3266296386719,293.4501647949219,298.8624267578125,297.1999816894531,284.9003601074219,1.0,0.6005927920341492,0.430843323469162,0.430843323469162,1.0,1.0,-3.2128493785858154,1.0402194261550903,2.172630071640014,0.3147913515567779,0.8757091164588928,0.8757091164588928,0.0,157.4803009033203,174.0,58421.7109375,0.0,2752.074462890625,1.0,279.15673828125,282.9849853515625,296.4885559082031,300.28582763671875,293.1499938964844,293.1499938964844,279.45001220703125,38223.12890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9058628082275392,1.0,0.0,0.0,3.645658016204834,3.645686388015747,8.868397571859532e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8197.6435546875,0.0,1718.7130126953125,1895.4371337890625,0.0,3458.169921875,0.9353601932525636,1.0,0.0,3.0,1.0,0.0
18189120,297.0873718261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8984069824219,0.8663259744644165,0.3982011079788208,0.360582947731018,297.3020935058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8987731933594,0.9988566637039183,0.6091071963310242,0.5778313875198364,297.16534423828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89849853515625,0.8990145921707153,0.4450065791606903,0.3127054274082184,297.1787414550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8984069824219,0.8663994073867798,0.3986340761184692,0.3798076510429382,297.12237548828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89752197265625,0.7257538437843323,0.228929728269577,1.0445560216903689,284.8985900878906,284.95001220703125,302.3266296386719,293.4501647949219,298.8624267578125,297.1999816894531,284.9003601074219,1.0,0.6005927920341492,0.430843323469162,0.430843323469162,1.0,1.0,-3.2128493785858154,1.0402194261550903,2.172630071640014,0.3147913515567779,0.8757091164588928,0.8757091164588928,0.0,157.4803009033203,174.0,58421.7109375,0.0,2752.074462890625,1.0,279.15673828125,282.9849853515625,296.4885559082031,300.28582763671875,293.1499938964844,293.1499938964844,279.45001220703125,38223.12890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9058628082275392,1.0,0.0,0.0,3.645658016204834,3.645686388015747,8.868397571859532e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8197.6435546875,0.0,1718.7130126953125,1895.4371337890625,0.0,3458.169921875,0.9353601932525636,1.0,0.0,3.0,1.0,0.0
18189180,297.0908508300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0039978027344,0.8540583252906799,0.3977509438991546,0.3601977825164795,297.274658203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.003662109375,0.9875903129577636,0.6082085371017456,0.5765631794929504,297.16998291015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.00390625,0.8865525722503662,0.4456614553928375,0.3131885528564453,297.1796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0039978027344,0.8548190593719482,0.3990857601165771,0.3803447186946869,297.12164306640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0047302246094,0.7159425616264343,0.228501096367836,1.0435309410095217,285.0038452148437,284.95001220703125,302.30743408203125,293.4315795898437,298.84033203125,297.18603515625,285.0021057128906,1.0,0.6046314835548401,0.4292815625667572,0.4292815625667572,1.0,1.0,-3.2107181549072266,1.0354515314102173,2.175266742706299,0.3103159666061401,0.9690362215042114,0.9690362215042114,0.0,165.32374572753906,177.0,57589.19921875,0.0,2790.851318359375,1.0,279.4432067871094,283.1086120605469,296.416259765625,300.0975341796875,293.1499938964844,293.1499938964844,279.1499938964844,33314.671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.899174690246582,1.0,0.0,0.0,3.7572720050811768,3.757300853729248,9.419732123205904e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9067.7861328125,0.0,1825.346435546875,1895.4371337890625,0.0,3395.89013671875,0.9573262333869934,1.0,0.0,3.0,1.0,0.0
18189240,297.0908508300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0039978027344,0.8540583252906799,0.3977509438991546,0.3601977825164795,297.274658203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.003662109375,0.9875903129577636,0.6082085371017456,0.5765631794929504,297.16998291015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.00390625,0.8865525722503662,0.4456614553928375,0.3131885528564453,297.1796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0039978027344,0.8548190593719482,0.3990857601165771,0.3803447186946869,297.12164306640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0047302246094,0.7159425616264343,0.228501096367836,1.0435309410095217,285.0038452148437,284.95001220703125,302.30743408203125,293.4315795898437,298.84033203125,297.18603515625,285.0021057128906,1.0,0.6046314835548401,0.4292815625667572,0.4292815625667572,1.0,1.0,-3.2107181549072266,1.0354515314102173,2.175266742706299,0.3103159666061401,0.9690362215042114,0.9690362215042114,0.0,165.32374572753906,177.0,57589.19921875,0.0,2790.851318359375,1.0,279.4432067871094,283.1086120605469,296.416259765625,300.0975341796875,293.1499938964844,293.1499938964844,279.1499938964844,33314.671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.899174690246582,1.0,0.0,0.0,3.7572720050811768,3.757300853729248,9.419732123205904e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9067.7861328125,0.0,1825.346435546875,1895.4371337890625,0.0,3395.89013671875,0.9573262333869934,1.0,0.0,3.0,1.0,0.0
18189300,297.088134765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.86651611328125,0.849882960319519,0.397114098072052,0.3600063920021057,297.26531982421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8655700683594,0.9836012721061708,0.6080843806266785,0.5766714811325073,297.168701171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8662109375,0.8823915719985962,0.445665568113327,0.3134533762931824,297.1774597167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.86651611328125,0.8509782552719116,0.3990587592124939,0.3806214332580566,297.1201171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8690795898437,0.7124108076095581,0.2281719893217086,1.043092966079712,284.86602783203125,284.95001220703125,302.2977294921875,293.422119140625,298.8302307128906,297.18048095703125,284.8623962402344,1.0,0.6062321066856384,0.4285006821155548,0.4285006821155548,1.0,1.0,-3.2107462882995605,1.033462405204773,2.177284002304077,0.3082753121852875,0.8729389905929565,0.8729389905929565,0.0,168.23202514648438,177.0,58467.9765625,0.0,2806.853759765625,1.0,279.19537353515625,282.9542236328125,296.46014404296875,300.3019714355469,293.1499938964844,293.1499938964844,279.1499938964844,37544.37890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9058549404144288,1.0,0.0,0.0,3.724943161010742,3.724972486495972,9.258328077521584e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8774.7080078125,0.0,1815.288818359375,1895.4371337890625,0.0,3458.096923828125,0.9509022831916808,1.0,0.0,3.0,1.0,0.0
18189360,297.0839233398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8875427246094,0.8454958200454712,0.3963086307048797,0.3594018518924713,297.2568664550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.88800048828125,0.9794090390205384,0.6079835295677185,0.576612114906311,297.16583251953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8876953125,0.8780391216278076,0.4455013871192932,0.3134357035160064,297.1739501953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8875427246094,0.8470102548599243,0.3988861441612243,0.3805944621562958,297.1177062988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.88653564453125,0.7086030840873718,0.2277470231056213,1.041821837425232,284.88775634765625,284.95001220703125,302.2879638671875,293.4125366210937,298.8206787109375,297.17431640625,284.8899230957031,1.0,0.6074977517127991,0.4280245304107666,0.4280245304107666,1.0,1.0,-3.2083680629730225,1.031319260597229,2.177048683166504,0.3065856993198395,0.861362099647522,0.861362099647522,0.0,171.094482421875,180.0,58081.11328125,0.0,2817.64990234375,1.0,279.1571350097656,282.9800720214844,296.4374694824219,300.21929931640625,293.1499938964844,293.1499938964844,279.45001220703125,39398.3125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.90798819065094,1.0,0.0,0.0,3.6284260749816895,3.6284544467926025,8.784758733781928e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8152.5302734375,0.0,1705.8785400390625,1895.4371337890625,0.0,3477.923583984375,0.9325131773948668,1.0,0.0,3.0,1.0,0.0
18189420,297.08941650390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0021057128906,0.8401525020599365,0.3960205316543579,0.3589938282966614,297.2572021484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0019226074219,0.974307417869568,0.6093593835830688,0.5776693820953369,297.1724853515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0020446777344,0.8729182481765747,0.4463682472705841,0.3139330446720123,297.1764831542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0020751953125,0.8422589302062988,0.3994412720203399,0.3810473084449768,297.1190490722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0024108886719,0.7036251425743103,0.2274686247110366,1.0405973196029663,285.00201416015625,284.95001220703125,302.26824951171875,293.3929748535156,298.8116455078125,297.1759948730469,285.0010986328125,1.0,0.609798789024353,0.4270721971988678,0.4270721971988678,1.0,1.0,-3.208808660507202,1.029054045677185,2.179754734039306,0.3038992583751678,0.9571605324745178,0.9571605324745178,0.0,175.09454345703125,183.0,57272.40234375,0.0,2840.483642578125,1.0,279.44219970703125,283.1111145019531,296.36968994140625,300.0281982421875,293.1499938964844,293.1499938964844,279.1499938964844,33630.44140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8994834423065186,1.0,0.0,0.0,3.731898069381714,3.731926679611206,9.292933214055664e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9013.326171875,0.0,1794.46044921875,1895.4371337890625,0.0,3398.7685546875,0.9519470930099488,1.0,0.0,3.0,1.0,0.0
18189480,297.08941650390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0021057128906,0.8401525020599365,0.3960205316543579,0.3589938282966614,297.2572021484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0019226074219,0.974307417869568,0.6093593835830688,0.5776693820953369,297.1724853515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0020446777344,0.8729182481765747,0.4463682472705841,0.3139330446720123,297.1764831542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0020751953125,0.8422589302062988,0.3994412720203399,0.3810473084449768,297.1190490722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0024108886719,0.7036251425743103,0.2274686247110366,1.0405973196029663,285.00201416015625,284.95001220703125,302.26824951171875,293.3929748535156,298.8116455078125,297.1759948730469,285.0010986328125,1.0,0.609798789024353,0.4270721971988678,0.4270721971988678,1.0,1.0,-3.208808660507202,1.029054045677185,2.179754734039306,0.3038992583751678,0.9571605324745178,0.9571605324745178,0.0,175.09454345703125,183.0,57272.40234375,0.0,2840.483642578125,1.0,279.44219970703125,283.1111145019531,296.36968994140625,300.0281982421875,293.1499938964844,293.1499938964844,279.1499938964844,33630.44140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8994834423065186,1.0,0.0,0.0,3.731898069381714,3.731926679611206,9.292933214055664e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9013.326171875,0.0,1794.46044921875,1895.4371337890625,0.0,3398.7685546875,0.9519470930099488,1.0,0.0,3.0,1.0,0.0
18189540,297.08428955078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89422607421875,0.834971010684967,0.3947411477565765,0.3582620620727539,297.2487487792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8946228027344,0.9692810773849488,0.6098672747612,0.5785617232322693,297.1701354980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8943786621094,0.8680567145347595,0.4464221596717834,0.3142663240432739,297.1722717285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.89422607421875,0.8377669453620911,0.3993542492389679,0.3813185393810272,297.11688232421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8932800292969,0.698896050453186,0.2268600910902023,1.0391712188720703,284.8944396972656,284.95001220703125,302.2483215332031,293.3728332519531,298.79718017578125,297.169921875,284.8963317871094,1.0,0.6118167638778687,0.4261198937892914,0.4261198937892914,1.0,1.0,-3.208021640777588,1.0263162851333618,2.1817052364349365,0.3012397587299347,0.8574322462081909,0.8574322462081909,0.0,178.9436492919922,186.0,57784.34375,0.0,2859.940185546875,1.0,279.1571350097656,282.9886474609375,296.3950500488281,300.1557312011719,293.1499938964844,293.1499938964844,279.45001220703125,39344.91796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9077892899513244,1.0,0.0,0.0,3.602316379547119,3.602344751358032,8.658786327941925e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8117.0908203125,0.0,1673.0948486328125,1895.4371337890625,0.0,3476.076171875,0.9265792965888976,1.0,0.0,3.0,1.0,0.0
18189600,297.08428955078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89422607421875,0.834971010684967,0.3947411477565765,0.3582620620727539,297.2487487792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8946228027344,0.9692810773849488,0.6098672747612,0.5785617232322693,297.1701354980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8943786621094,0.8680567145347595,0.4464221596717834,0.3142663240432739,297.1722717285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.89422607421875,0.8377669453620911,0.3993542492389679,0.3813185393810272,297.11688232421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8932800292969,0.698896050453186,0.2268600910902023,1.0391712188720703,284.8944396972656,284.95001220703125,302.2483215332031,293.3728332519531,298.79718017578125,297.169921875,284.8963317871094,1.0,0.6118167638778687,0.4261198937892914,0.4261198937892914,1.0,1.0,-3.208021640777588,1.0263162851333618,2.1817052364349365,0.3012397587299347,0.8574322462081909,0.8574322462081909,0.0,178.9436492919922,186.0,57784.34375,0.0,2859.940185546875,1.0,279.1571350097656,282.9886474609375,296.3950500488281,300.1557312011719,293.1499938964844,293.1499938964844,279.45001220703125,39344.91796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9077892899513244,1.0,0.0,0.0,3.602316379547119,3.602344751358032,8.658786327941925e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8117.0908203125,0.0,1673.0948486328125,1895.4371337890625,0.0,3476.076171875,0.9265792965888976,1.0,0.0,3.0,1.0,0.0
18189660,297.0906066894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.00457763671875,0.8312790989875793,0.3945396542549133,0.357915997505188,297.2522888183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.00439453125,0.965760052204132,0.6114677786827087,0.5798802971839905,297.1777648925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0045166015625,0.8647664785385132,0.4474430680274963,0.3148554861545563,297.1756896972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.00457763671875,0.834635853767395,0.3999766111373901,0.3818102180957794,297.1192321777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0049133300781,0.6953942775726318,0.226675197482109,1.0382519960403442,285.0044860839844,284.95001220703125,302.2282409667969,293.3520812988281,298.79022216796875,297.1737670898437,285.0035400390625,1.0,0.613710343837738,0.4253195822238922,0.4253195822238922,1.0,1.0,-3.209376335144043,1.0247516632080078,2.184624671936035,0.2990808188915252,0.9531382918357848,0.9531382918357848,0.0,181.99002075195312,189.0,57026.2109375,0.0,2879.450439453125,1.0,279.4420166015625,283.115234375,296.3288879394531,299.9707946777344,293.1499938964844,293.1499938964844,279.1499938964844,33505.515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8993558883666992,1.0,0.0,0.0,3.71161150932312,3.711640119552612,9.192175980388128e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8972.8740234375,0.0,1767.17919921875,1895.4371337890625,0.0,3397.579345703125,0.9471421241760254,1.0,0.0,3.0,1.0,0.0
18189720,297.0906066894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.00457763671875,0.8312790989875793,0.3945396542549133,0.357915997505188,297.2522888183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.00439453125,0.965760052204132,0.6114677786827087,0.5798802971839905,297.1777648925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0045166015625,0.8647664785385132,0.4474430680274963,0.3148554861545563,297.1756896972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.00457763671875,0.834635853767395,0.3999766111373901,0.3818102180957794,297.1192321777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0049133300781,0.6953942775726318,0.226675197482109,1.0382519960403442,285.0044860839844,284.95001220703125,302.2282409667969,293.3520812988281,298.79022216796875,297.1737670898437,285.0035400390625,1.0,0.613710343837738,0.4253195822238922,0.4253195822238922,1.0,1.0,-3.209376335144043,1.0247516632080078,2.184624671936035,0.2990808188915252,0.9531382918357848,0.9531382918357848,0.0,181.99002075195312,189.0,57026.2109375,0.0,2879.450439453125,1.0,279.4420166015625,283.115234375,296.3288879394531,299.9707946777344,293.1499938964844,293.1499938964844,279.1499938964844,33505.515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8993558883666992,1.0,0.0,0.0,3.71161150932312,3.711640119552612,9.192175980388128e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8972.8740234375,0.0,1767.17919921875,1895.4371337890625,0.0,3397.579345703125,0.9471421241760254,1.0,0.0,3.0,1.0,0.0
18189780,297.0859069824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.896728515625,0.8270158171653748,0.3933188021183014,0.3572197556495666,297.2450256347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8971252441406,0.9615034461021424,0.6120361089706421,0.5808342099189758,297.1759338378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8968811035156,0.8609586358070374,0.447616845369339,0.315260499715805,297.17193603515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8967590332031,0.8310459852218628,0.3999286592006683,0.3821023106575012,297.1175842285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8958435058594,0.6914951801300049,0.2261228114366531,1.037015438079834,284.8969421386719,284.95001220703125,302.2080993652344,293.3306579589844,298.7769775390625,297.16864013671875,284.89874267578125,1.0,0.6155293583869934,0.4245192408561706,0.4245192408561706,1.0,1.0,-3.209045648574829,1.0225622653961182,2.186483144760132,0.296895831823349,0.8551993370056152,0.8551993370056152,0.0,185.37664794921875,192.0,57558.359375,0.0,2897.315673828125,1.0,279.15728759765625,282.9924621582031,296.3539733886719,300.0999755859375,293.1499938964844,293.1499938964844,279.45001220703125,39238.65625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.907905638217926,1.0,0.0,0.0,3.58498764038086,3.5850155353546143,8.575681249567424e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8087.9931640625,0.0,1651.059814453125,1895.4371337890625,0.0,3477.156982421875,0.922531247138977,1.0,0.0,3.0,1.0,0.0
18189840,297.0859069824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.896728515625,0.8270158171653748,0.3933188021183014,0.3572197556495666,297.2450256347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8971252441406,0.9615034461021424,0.6120361089706421,0.5808342099189758,297.1759338378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8968811035156,0.8609586358070374,0.447616845369339,0.315260499715805,297.17193603515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8967590332031,0.8310459852218628,0.3999286592006683,0.3821023106575012,297.1175842285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8958435058594,0.6914951801300049,0.2261228114366531,1.037015438079834,284.8969421386719,284.95001220703125,302.2080993652344,293.3306579589844,298.7769775390625,297.16864013671875,284.89874267578125,1.0,0.6155293583869934,0.4245192408561706,0.4245192408561706,1.0,1.0,-3.209045648574829,1.0225622653961182,2.186483144760132,0.296895831823349,0.8551993370056152,0.8551993370056152,0.0,185.37664794921875,192.0,57558.359375,0.0,2897.315673828125,1.0,279.15728759765625,282.9924621582031,296.3539733886719,300.0999755859375,293.1499938964844,293.1499938964844,279.45001220703125,39238.65625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.907905638217926,1.0,0.0,0.0,3.58498764038086,3.5850155353546143,8.575681249567424e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8087.9931640625,0.0,1651.059814453125,1895.4371337890625,0.0,3477.156982421875,0.922531247138977,1.0,0.0,3.0,1.0,0.0
18189900,297.0884094238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0149230957031,0.8250242471694946,0.3931552171707153,0.3568733930587768,297.24627685546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0155334472656,0.959501326084137,0.6127567887306213,0.5812990069389343,297.1791076660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.01513671875,0.8592079281806946,0.4480893611907959,0.3154535293579101,297.1731262207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.01495361328125,0.8293734192848206,0.4001820683479309,0.3822196125984192,297.1183776855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.01324462890625,0.6896383762359619,0.2259943634271621,1.036231517791748,285.0152282714844,284.95001220703125,302.197998046875,293.3197021484375,298.7729797363281,297.1698608398437,285.0171813964844,1.0,0.6163697242736816,0.424119085073471,0.424119085073471,1.0,1.0,-3.208611965179444,1.0213762521743774,2.1872358322143555,0.2956532835960388,0.9361833930015564,0.9361833930015564,0.0,186.96707153320312,192.0,56715.4140625,0.0,2905.1337890625,1.0,279.40008544921875,283.12579345703125,296.2879333496094,299.8752746582031,293.1499938964844,293.1499938964844,279.45001220703125,34304.65625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.901744782924652,1.0,0.0,0.0,3.631687879562378,3.6317155361175537,8.800560635791044e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8338.783203125,0.0,1672.0352783203125,1895.4371337890625,0.0,3419.8427734375,0.9309093356132508,1.0,0.0,3.0,1.0,0.0
18189960,297.09234619140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.00506591796875,0.8238118886947632,0.3931542038917541,0.3568968474864959,297.24908447265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0047607421875,0.9583812355995178,0.6136440634727478,0.5821534991264343,297.18389892578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.00494384765625,0.8582674264907837,0.4487431943416595,0.3159142434597015,297.1756286621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0050354003906,0.8284001350402832,0.4005750715732574,0.3826068341732025,297.1201477050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0057067871094,0.6884555220603943,0.2259682863950729,1.0362067222595217,285.0049133300781,284.95001220703125,302.1879272460937,293.3085327148437,298.77032470703125,297.1729736328125,285.00341796875,1.0,0.6173284649848938,0.4237092733383178,0.4237092733383178,1.0,1.0,-3.2106549739837646,1.0210672616958618,2.1895875930786133,0.2947800457477569,0.9501209855079652,0.9501209855079652,0.0,188.20184326171875,195.0,56824.5,0.0,2916.16796875,1.0,279.44268798828125,283.11639404296875,296.28546142578125,299.9146728515625,293.1499938964844,293.1499938964844,279.1499938964844,33363.39453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8996211886405945,1.0,0.0,0.0,3.6987502574920654,3.6987786293029785,9.1285824055376e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8940.578125,0.0,1749.5521240234375,1895.4371337890625,0.0,3400.052734375,0.9438398480415344,1.0,0.0,3.0,1.0,0.0
18190020,297.0879211425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8976135253906,0.8199204802513123,0.3919802904129028,0.3562394976615906,297.24224853515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89801025390625,0.9543965458869934,0.61421138048172,0.5831069946289062,297.182373046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89776611328125,0.8549615740776062,0.4490275084972381,0.3163940012454986,297.1721496582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.89764404296875,0.8251897692680359,0.4005530774593353,0.3829201459884643,297.1186218261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.896728515625,0.6849257349967957,0.225439041852951,1.0350595712661743,284.8978271484375,284.95001220703125,302.1677551269531,293.2856750488281,298.7572937011719,297.1681823730469,284.89959716796875,1.0,0.6191075444221497,0.4228897094726562,0.4228897094726562,1.0,1.0,-3.2105934619903564,1.018914818763733,2.191678524017334,0.2926075756549835,0.8528162240982056,0.8528162240982056,0.0,191.4648895263672,198.0,57352.84765625,0.0,2933.923828125,1.0,279.15740966796875,282.99444580078125,296.30975341796875,300.0428161621094,293.1499938964844,293.1499938964844,279.45001220703125,39209.71875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9083625674247742,1.0,0.0,0.0,3.570516586303711,3.5705442428588867,8.506587505507923e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8059.88720703125,0.0,1633.2484130859375,1895.4371337890625,0.0,3481.401611328125,0.9191975593566896,1.0,0.0,3.0,1.0,0.0
18190080,297.0879211425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8976135253906,0.8199204802513123,0.3919802904129028,0.3562394976615906,297.24224853515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89801025390625,0.9543965458869934,0.61421138048172,0.5831069946289062,297.182373046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89776611328125,0.8549615740776062,0.4490275084972381,0.3163940012454986,297.1721496582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.89764404296875,0.8251897692680359,0.4005530774593353,0.3829201459884643,297.1186218261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.896728515625,0.6849257349967957,0.225439041852951,1.0350595712661743,284.8978271484375,284.95001220703125,302.1677551269531,293.2856750488281,298.7572937011719,297.1681823730469,284.89959716796875,1.0,0.6191075444221497,0.4228897094726562,0.4228897094726562,1.0,1.0,-3.2105934619903564,1.018914818763733,2.191678524017334,0.2926075756549835,0.8528162240982056,0.8528162240982056,0.0,191.4648895263672,198.0,57352.84765625,0.0,2933.923828125,1.0,279.15740966796875,282.99444580078125,296.30975341796875,300.0428161621094,293.1499938964844,293.1499938964844,279.45001220703125,39209.71875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9083625674247742,1.0,0.0,0.0,3.570516586303711,3.5705442428588867,8.506587505507923e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8059.88720703125,0.0,1633.2484130859375,1895.4371337890625,0.0,3481.401611328125,0.9191975593566896,1.0,0.0,3.0,1.0,0.0
18190140,297.0945129394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.00372314453125,0.8169581890106201,0.3918559849262237,0.3559594750404358,297.2466125488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0035400390625,0.9514744877815248,0.6158161163330078,0.5844289660453796,297.1905517578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.003662109375,0.8526338934898376,0.4502589404582977,0.3171268701553345,297.17608642578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0036926269531,0.8228004574775696,0.4012252688407898,0.3834515213966369,297.1212463378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.00408935546875,0.6821503639221191,0.2253016531467437,1.0343332290649414,285.0036315917969,284.95001220703125,302.14764404296875,293.26202392578125,298.7509155273437,297.1728210449219,285.0026550292969,1.0,0.6208974719047546,0.4220701456069946,0.4220701456069946,1.0,1.0,-3.212484121322632,1.0174814462661743,2.195002794265747,0.2905323505401611,0.946231722831726,0.946231722831726,0.0,194.2222442626953,201.0,56628.74609375,0.0,2953.022705078125,1.0,279.4418029785156,283.1166381835937,296.240234375,299.8570556640625,293.1499938964844,293.1499938964844,279.1499938964844,33416.41796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9002184867858887,1.0,0.0,0.0,3.684135437011719,3.6841635704040527,9.056585099642688e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8903.197265625,0.0,1731.282470703125,1895.4371337890625,0.0,3405.62060546875,0.940684139728546,1.0,0.0,3.0,1.0,0.0
18190200,297.0945129394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.00372314453125,0.8169581890106201,0.3918559849262237,0.3559594750404358,297.2466125488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0035400390625,0.9514744877815248,0.6158161163330078,0.5844289660453796,297.1905517578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.003662109375,0.8526338934898376,0.4502589404582977,0.3171268701553345,297.17608642578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0036926269531,0.8228004574775696,0.4012252688407898,0.3834515213966369,297.1212463378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.00408935546875,0.6821503639221191,0.2253016531467437,1.0343332290649414,285.0036315917969,284.95001220703125,302.14764404296875,293.26202392578125,298.7509155273437,297.1728210449219,285.0026550292969,1.0,0.6208974719047546,0.4220701456069946,0.4220701456069946,1.0,1.0,-3.212484121322632,1.0174814462661743,2.195002794265747,0.2905323505401611,0.946231722831726,0.946231722831726,0.0,194.2222442626953,201.0,56628.74609375,0.0,2953.022705078125,1.0,279.4418029785156,283.1166381835937,296.240234375,299.8570556640625,293.1499938964844,293.1499938964844,279.1499938964844,33416.41796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9002184867858887,1.0,0.0,0.0,3.684135437011719,3.6841635704040527,9.056585099642688e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8903.197265625,0.0,1731.282470703125,1895.4371337890625,0.0,3405.62060546875,0.940684139728546,1.0,0.0,3.0,1.0,0.0
18190260,297.0903015136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8985290527344,0.8132345080375671,0.3907349109649658,0.35533607006073,297.2400817871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.89892578125,0.9476376175880432,0.6163857579231262,0.585372269153595,297.189208984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.898681640625,0.84964919090271,0.4506430923938751,0.3176654577255249,297.1728515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8985595703125,0.819800078868866,0.4012342095375061,0.3837847113609314,297.1197509765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89764404296875,0.6788606643676758,0.2247917652130127,1.0332473516464231,284.89874267578125,284.95001220703125,302.1276550292969,293.2375183105469,298.7382507324219,297.1684265136719,284.90045166015625,1.0,0.6226791143417358,0.4212524890899658,0.4212524890899658,1.0,1.0,-3.2126193046569824,1.0153931379318235,2.197226285934448,0.2884196639060974,0.8504492044448853,0.8504492044448853,0.0,197.4575042724609,189.0,57152.95703125,0.0,2971.05029296875,1.0,279.1575012207031,282.9961853027344,296.26202392578125,299.98248291015625,293.1499938964844,293.1499938964844,279.45001220703125,39197.89453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.909009039402008,1.0,0.0,0.0,3.556673049926758,3.5567007064819336,8.440753163085901e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8031.70849609375,0.0,1616.4510498046875,1895.4371337890625,0.0,3487.40478515625,0.9160370826721193,1.0,0.0,3.0,1.0,0.0
18190320,297.0903015136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8985290527344,0.8132345080375671,0.3907349109649658,0.35533607006073,297.2400817871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.89892578125,0.9476376175880432,0.6163857579231262,0.585372269153595,297.189208984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.898681640625,0.84964919090271,0.4506430923938751,0.3176654577255249,297.1728515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8985595703125,0.819800078868866,0.4012342095375061,0.3837847113609314,297.1197509765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89764404296875,0.6788606643676758,0.2247917652130127,1.0332473516464231,284.89874267578125,284.95001220703125,302.1276550292969,293.2375183105469,298.7382507324219,297.1684265136719,284.90045166015625,1.0,0.6226791143417358,0.4212524890899658,0.4212524890899658,1.0,1.0,-3.2126193046569824,1.0153931379318235,2.197226285934448,0.2884196639060974,0.8504492044448853,0.8504492044448853,0.0,197.4575042724609,189.0,57152.95703125,0.0,2971.05029296875,1.0,279.1575012207031,282.9961853027344,296.26202392578125,299.98248291015625,293.1499938964844,293.1499938964844,279.45001220703125,39197.89453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.909009039402008,1.0,0.0,0.0,3.556673049926758,3.5567007064819336,8.440753163085901e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8031.70849609375,0.0,1616.4510498046875,1895.4371337890625,0.0,3487.40478515625,0.9160370826721193,1.0,0.0,3.0,1.0,0.0
