time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18190380,297.0972900390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0015563964844,0.8168152570724487,0.3906776905059814,0.3548648953437805,297.244873046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0013427734375,0.9535456895828248,0.6180033683776855,0.586445152759552,297.1976318359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.00146484375,0.8543445467948914,0.4519854485988617,0.3182849287986755,297.1771240234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.00152587890625,0.8238782286643982,0.4019501805305481,0.3840944468975067,297.1225280761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.001953125,0.6820763945579529,0.2246859818696975,1.0314077138900757,285.00146484375,284.95001220703125,302.1078491210937,293.212158203125,298.73211669921875,297.1734619140625,285.0003967285156,1.0,0.6201578378677368,0.4204348623752594,0.4204348623752594,1.0,1.0,-3.2122435569763184,1.0131239891052246,2.199119329452514,0.2861068844795227,0.9413385391235352,0.9413385391235352,0.0,193.56423950195312,177.0,56403.98828125,0.0,2948.935302734375,1.0,279.44171142578125,283.1159362792969,296.1904296875,299.79400634765625,293.1499938964844,293.1499938964844,279.1499938964844,33448.04296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9008895754814148,1.0,0.0,0.0,3.670159101486206,3.670186996459961,8.988000104181992e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8864.345703125,0.0,1713.795166015625,1895.4371337890625,0.0,3411.87548828125,0.937447726726532,1.0,0.0,3.0,1.0,0.0
18190440,297.0972900390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0015563964844,0.8168152570724487,0.3906776905059814,0.3548648953437805,297.244873046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0013427734375,0.9535456895828248,0.6180033683776855,0.586445152759552,297.1976318359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.00146484375,0.8543445467948914,0.4519854485988617,0.3182849287986755,297.1771240234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.00152587890625,0.8238782286643982,0.4019501805305481,0.3840944468975067,297.1225280761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.001953125,0.6820763945579529,0.2246859818696975,1.0314077138900757,285.00146484375,284.95001220703125,302.1078491210937,293.212158203125,298.73211669921875,297.1734619140625,285.0003967285156,1.0,0.6201578378677368,0.4204348623752594,0.4204348623752594,1.0,1.0,-3.2122435569763184,1.0131239891052246,2.199119329452514,0.2861068844795227,0.9413385391235352,0.9413385391235352,0.0,193.56423950195312,177.0,56403.98828125,0.0,2948.935302734375,1.0,279.44171142578125,283.1159362792969,296.1904296875,299.79400634765625,293.1499938964844,293.1499938964844,279.1499938964844,33448.04296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9008895754814148,1.0,0.0,0.0,3.670159101486206,3.670186996459961,8.988000104181992e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8864.345703125,0.0,1713.795166015625,1895.4371337890625,0.0,3411.87548828125,0.937447726726532,1.0,0.0,3.0,1.0,0.0
18190500,297.0963439941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8715515136719,0.8202272057533264,0.3902565538883209,0.3546054363250732,297.2427062988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.87066650390625,0.958608329296112,0.6183968782424927,0.5869467258453369,297.1979675292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8711853027344,0.8585207462310791,0.4523253738880157,0.3185875415802002,297.1764831542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8714599609375,0.827559232711792,0.4020631313323974,0.3842391073703766,297.1225891113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.87384033203125,0.685253918170929,0.2245182543992996,1.030468225479126,284.87109375,284.95001220703125,302.0980224609375,293.1991271972656,298.7267761230469,297.1726989746094,284.86834716796875,1.0,0.6181204319000244,0.4200260639190674,0.4200260639190674,1.0,1.0,-3.211948871612549,1.0119420289993286,2.2000069618225098,0.285038024187088,0.8505750894546509,0.8505750894546509,0.0,190.07296752929688,177.0,57222.078125,0.0,2929.1826171875,1.0,279.197265625,282.96923828125,296.2338562011719,299.99542236328125,293.1499938964844,293.1499938964844,279.1499938964844,37955.12890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9073904156684875,1.0,0.0,0.0,3.631441831588745,3.631469964981079,8.799368060863344e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8584.3642578125,0.0,1698.9046630859375,1895.4371337890625,0.0,3472.3701171875,0.9294817447662354,1.0,0.0,3.0,1.0,0.0
18190560,297.0942077636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8979187011719,0.8236689567565918,0.3897027373313904,0.3539618849754333,297.2392272949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8983459472656,0.9637230038642884,0.6186391115188599,0.5870236754417419,297.1971130371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8980712890625,0.8628779649734497,0.4525423645973205,0.3186247944831848,297.1747436523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.89794921875,0.8313868641853333,0.4020592272281647,0.3840948641300201,297.1217956542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.89703369140625,0.6885625123977661,0.2242681831121444,1.0287069082260132,284.89813232421875,284.95001220703125,302.0882873535156,293.18585205078125,298.72021484375,297.1701354980469,284.8998718261719,1.0,0.61557936668396,0.4196484088897705,0.4196484088897705,1.0,1.0,-3.2090234756469727,1.0098841190338137,2.199139356613159,0.2836458086967468,0.8456360697746277,0.8456360697746277,0.0,186.26402282714844,165.0,56851.02734375,0.0,2902.210205078125,1.0,279.1578369140625,282.9981994628906,296.2096252441406,299.9125366210937,293.1499938964844,293.1499938964844,279.45001220703125,39333.23828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9095306992530824,1.0,0.0,0.0,3.536285161972046,3.5363125801086426,8.344260891135491e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7993.0322265625,0.0,1593.0416259765625,1895.4371337890625,0.0,3492.248046875,0.911489486694336,1.0,0.0,3.0,1.0,0.0
18190620,297.1026306152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9993591308594,0.8342924118041992,0.3898437321186065,0.3534394204616546,297.2447204589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9991760253906,0.977590262889862,0.6203205585479736,0.5879374742507935,297.2064819335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9992980957031,0.8758562803268433,0.4540820717811584,0.3192136585712433,297.1803283691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9993591308594,0.8427357077598572,0.4029319882392883,0.3843094110488891,297.1256408691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.999755859375,0.6985300779342651,0.2242943942546844,1.0263400077819824,284.999267578125,284.95001220703125,302.0689697265625,293.1585693359375,298.71514892578125,297.1762084960937,284.9982604980469,1.0,0.6098871231079102,0.4188930988311767,0.4188930988311767,1.0,1.0,-3.207606077194214,1.0073949098587036,2.2002110481262207,0.2813573479652405,0.9344056248664856,0.9344056248664856,0.0,176.4423370361328,153.0,56092.58203125,0.0,2845.517578125,1.0,279.4415283203125,283.1166381835937,296.13592529296875,299.7202453613281,293.1499938964844,293.1499938964844,279.1499938964844,33501.23046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9012120366096495,1.0,0.0,0.0,3.64892053604126,3.648948431015015,8.884277917786676e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8813.5234375,0.0,1687.4998779296875,1895.4371337890625,0.0,3414.879638671875,0.9325573444366456,1.0,0.0,3.0,1.0,0.0
18190680,297.1026306152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9993591308594,0.8342924118041992,0.3898437321186065,0.3534394204616546,297.2447204589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9991760253906,0.977590262889862,0.6203205585479736,0.5879374742507935,297.2064819335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9992980957031,0.8758562803268433,0.4540820717811584,0.3192136585712433,297.1803283691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9993591308594,0.8427357077598572,0.4029319882392883,0.3843094110488891,297.1256408691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.999755859375,0.6985300779342651,0.2242943942546844,1.0263400077819824,284.999267578125,284.95001220703125,302.0689697265625,293.1585693359375,298.71514892578125,297.1762084960937,284.9982604980469,1.0,0.6098871231079102,0.4188930988311767,0.4188930988311767,1.0,1.0,-3.207606077194214,1.0073949098587036,2.2002110481262207,0.2813573479652405,0.9344056248664856,0.9344056248664856,0.0,176.4423370361328,153.0,56092.58203125,0.0,2845.517578125,1.0,279.4415283203125,283.1166381835937,296.13592529296875,299.7202453613281,293.1499938964844,293.1499938964844,279.1499938964844,33501.23046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9012120366096495,1.0,0.0,0.0,3.64892053604126,3.648948431015015,8.884277917786676e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8813.5234375,0.0,1687.4998779296875,1895.4371337890625,0.0,3414.879638671875,0.9325573444366456,1.0,0.0,3.0,1.0,0.0
18190740,297.1011047363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.89990234375,0.8467902541160583,0.3890962302684784,0.3526161611080169,297.23931884765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9002685546875,0.9915969967842102,0.6209801435470581,0.5884163975715637,297.20660400390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9000549316406,0.8911158442497253,0.4548158347606659,0.3195841908454895,297.1794738769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8999328613281,0.8562874794006348,0.4032324254512787,0.3843573927879333,297.1258239746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8990478515625,0.7101357579231262,0.2240082025527954,1.0236371755599976,284.90008544921875,284.95001220703125,302.04998779296875,293.1302795410156,298.7042236328125,297.1737976074219,284.9016418457031,1.0,0.6035627722740173,0.418137788772583,0.418137788772583,1.0,1.0,-3.204452991485596,1.0042610168457031,2.200191736221313,0.2790350019931793,0.8414742946624756,0.8414742946624756,0.0,166.00648498535156,141.0,56520.19140625,0.0,2781.952880859375,1.0,279.1578369140625,283.0025939941406,296.15362548828125,299.8352966308594,293.1499938964844,293.1499938964844,279.45001220703125,39327.6171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9097736477851868,1.0,0.0,0.0,3.511967182159424,3.5119943618774414,8.229893069255922e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7951.4296875,0.0,1564.242919921875,1895.4371337890625,0.0,3494.503173828125,0.905970811843872,1.0,0.0,3.0,1.0,0.0
18190800,297.1011047363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.89990234375,0.8467902541160583,0.3890962302684784,0.3526161611080169,297.23931884765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9002685546875,0.9915969967842102,0.6209801435470581,0.5884163975715637,297.20660400390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9000549316406,0.8911158442497253,0.4548158347606659,0.3195841908454895,297.1794738769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8999328613281,0.8562874794006348,0.4032324254512787,0.3843573927879333,297.1258239746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8990478515625,0.7101357579231262,0.2240082025527954,1.0236371755599976,284.90008544921875,284.95001220703125,302.04998779296875,293.1302795410156,298.7042236328125,297.1737976074219,284.9016418457031,1.0,0.6035627722740173,0.418137788772583,0.418137788772583,1.0,1.0,-3.204452991485596,1.0042610168457031,2.200191736221313,0.2790350019931793,0.8414742946624756,0.8414742946624756,0.0,166.00648498535156,141.0,56520.19140625,0.0,2781.952880859375,1.0,279.1578369140625,283.0025939941406,296.15362548828125,299.8352966308594,293.1499938964844,293.1499938964844,279.45001220703125,39327.6171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9097736477851868,1.0,0.0,0.0,3.511967182159424,3.5119943618774414,8.229893069255922e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7951.4296875,0.0,1564.242919921875,1895.4371337890625,0.0,3494.503173828125,0.905970811843872,1.0,0.0,3.0,1.0,0.0
18190860,297.1492004394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9918212890625,0.8754692673683167,0.3933822214603424,0.3548069298267364,297.3051452636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9919738769531,0.9990000128746032,0.6287347674369812,0.5537826418876648,297.2565612792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.99188232421875,0.9251659512519836,0.4606242775917053,0.3223145008087158,297.22784423828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9918518066406,0.8864631056785583,0.4085354804992676,0.3875763714313507,297.1752624511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.99237060546875,0.7346199750900269,0.228735402226448,1.036216139793396,284.9919128417969,284.95001220703125,302.03094482421875,293.1010131835937,298.7351989746094,297.2288818359375,284.9980773925781,1.0,0.5982755422592163,0.4174738526344299,0.4174738526344299,1.0,1.0,-3.2307991981506348,1.012468695640564,2.2183306217193604,0.2744549214839935,0.926912486553192,0.926912486553192,0.0,149.61013793945312,129.0,56099.60546875,0.0,2709.210205078125,1.0,279.44146728515625,283.11700439453125,296.0805358886719,299.6522216796875,293.1499938964844,293.1499938964844,279.1499938964844,33441.46484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9018468260765076,1.0,0.0,0.0,3.636027812957764,3.63605546951294,8.821606911624258e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8777.1455078125,0.0,1670.991455078125,1895.4371337890625,0.0,3420.793212890625,0.9290212988853456,1.0,0.0,3.0,1.0,0.0
18190920,297.1492004394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9918212890625,0.8754692673683167,0.3933822214603424,0.3548069298267364,297.3051452636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9919738769531,0.9990000128746032,0.6287347674369812,0.5537826418876648,297.2565612792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.99188232421875,0.9251659512519836,0.4606242775917053,0.3223145008087158,297.22784423828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9918518066406,0.8864631056785583,0.4085354804992676,0.3875763714313507,297.1752624511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.99237060546875,0.7346199750900269,0.228735402226448,1.036216139793396,284.9919128417969,284.95001220703125,302.03094482421875,293.1010131835937,298.7351989746094,297.2288818359375,284.9980773925781,1.0,0.5982755422592163,0.4174738526344299,0.4174738526344299,1.0,1.0,-3.2307991981506348,1.012468695640564,2.2183306217193604,0.2744549214839935,0.926912486553192,0.926912486553192,0.0,149.61013793945312,129.0,56099.60546875,0.0,2709.210205078125,1.0,279.44146728515625,283.11700439453125,296.0805358886719,299.6522216796875,293.1499938964844,293.1499938964844,279.1499938964844,33441.46484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9018468260765076,1.0,0.0,0.0,3.636027812957764,3.63605546951294,8.821606911624258e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8777.1455078125,0.0,1670.991455078125,1895.4371337890625,0.0,3420.793212890625,0.9290212988853456,1.0,0.0,3.0,1.0,0.0
18190980,297.15966796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8994445800781,0.8844630718231201,0.3944519162178039,0.356257289648056,297.37457275390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.899658203125,0.9990000128746032,0.6377178430557251,0.5395891070365906,297.2711181640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8995666503906,0.9371675252914428,0.4634701609611511,0.3246470391750335,297.2437744140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89947509765625,0.8966949582099915,0.4111565053462982,0.3904882967472076,297.1971435546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8988647460937,0.7435001134872437,0.2312913388013839,1.0493632555007937,284.8995666503906,284.95001220703125,302.01141357421875,293.07080078125,298.7511291503906,297.268310546875,284.900634765625,1.0,0.5898405313491821,0.4168099164962768,0.4168099164962768,1.0,1.0,-3.194531440734864,0.9971553087234496,2.197376251220703,0.2744376957416534,0.841448962688446,0.841448962688446,0.0,144.32676696777344,132.0,56434.23828125,0.0,2643.560791015625,1.0,279.1584777832031,282.99951171875,296.097412109375,299.77520751953125,293.1499938964844,293.1499938964844,279.45001220703125,39124.96875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.91117662191391,1.0,0.0,0.0,3.510657548904419,3.5106847286224365,8.22375625375571e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7933.5126953125,0.0,1561.246337890625,1895.4371337890625,0.0,3507.52001953125,0.9054268002510072,1.0,0.0,3.0,1.0,0.0
18191040,297.15966796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8994445800781,0.8844630718231201,0.3944519162178039,0.356257289648056,297.37457275390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.899658203125,0.9990000128746032,0.6377178430557251,0.5395891070365906,297.2711181640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8995666503906,0.9371675252914428,0.4634701609611511,0.3246470391750335,297.2437744140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89947509765625,0.8966949582099915,0.4111565053462982,0.3904882967472076,297.1971435546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8988647460937,0.7435001134872437,0.2312913388013839,1.0493632555007937,284.8995666503906,284.95001220703125,302.01141357421875,293.07080078125,298.7511291503906,297.268310546875,284.900634765625,1.0,0.5898405313491821,0.4168099164962768,0.4168099164962768,1.0,1.0,-3.194531440734864,0.9971553087234496,2.197376251220703,0.2744376957416534,0.841448962688446,0.841448962688446,0.0,144.32676696777344,132.0,56434.23828125,0.0,2643.560791015625,1.0,279.1584777832031,282.99951171875,296.097412109375,299.77520751953125,293.1499938964844,293.1499938964844,279.45001220703125,39124.96875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.91117662191391,1.0,0.0,0.0,3.510657548904419,3.5106847286224365,8.22375625375571e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7933.5126953125,0.0,1561.246337890625,1895.4371337890625,0.0,3507.52001953125,0.9054268002510072,1.0,0.0,3.0,1.0,0.0
18191100,297.1659545898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0126342773437,0.8904317617416382,0.3951273262500763,0.3565745651721954,297.4157409667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0130920410156,0.9990000128746032,0.643181324005127,0.5295645594596863,297.2787170410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.01287841796875,0.9448279738426208,0.4649804234504699,0.3254919648170471,297.2505798339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0126953125,0.9032692313194276,0.4124151468276977,0.3914657533168793,297.20513916015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0110778808594,0.748894989490509,0.2323756068944931,1.05363130569458,285.0129089355469,284.95001220703125,302.00146484375,293.05535888671875,298.762939453125,297.2923278808594,285.0145874023437,1.0,0.5878016948699951,0.4164779484272003,0.4164779484272003,1.0,1.0,-3.190163373947144,0.9947179555892944,2.1954455375671387,0.2727837264537811,0.9188862442970276,0.9188862442970276,0.0,141.2674102783203,132.0,55610.4609375,0.0,2618.222412109375,1.0,279.3983764648437,283.1280212402344,296.025634765625,299.54510498046875,293.1499938964844,293.1499938964844,279.45001220703125,34205.6484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9051761031150818,1.0,0.0,0.0,3.557702779769897,3.557729721069336,8.445641697107931e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8166.984375,0.0,1581.28173828125,1895.4371337890625,0.0,3451.78369140625,0.9138335585594176,1.0,0.0,3.0,1.0,0.0
18191160,297.1722717285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.00067138671875,0.8954460620880127,0.3958517909049988,0.3571707904338836,297.453857421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0004577636719,0.9990000128746032,0.6486089825630188,0.5218442678451538,297.2862548828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.00054931640625,0.951124906539917,0.4665376842021942,0.3265289068222046,297.2569274902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0006408691406,0.9089571237564088,0.413677304983139,0.3926024436950683,297.21209716796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0012512207031,0.7534529566764832,0.2334079146385193,1.0580636262893677,285.00054931640625,284.95001220703125,301.99139404296875,293.03973388671875,298.77447509765625,297.3154296875,284.9991455078125,1.0,0.5865485072135925,0.4161877632141113,0.4161877632141113,1.0,1.0,-3.1895346641540527,0.9937226176261902,2.195812225341797,0.2718949317932129,0.9302191734313964,0.9302191734313964,0.0,139.0684051513672,150.0,55737.45703125,0.0,2605.015625,1.0,279.44207763671875,283.1166381835937,296.0178527832031,299.5785827636719,293.1499938964844,293.1499938964844,279.1499938964844,33297.61328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9031118750572203,1.0,0.0,0.0,3.6270089149475098,3.6270363330841056,8.777898869993805e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8745.7919921875,0.0,1658.75048828125,1895.4371337890625,0.0,3432.574462890625,0.9271167516708374,1.0,0.0,3.0,1.0,0.0
18191220,297.1718444824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9135437011719,0.892844557762146,0.3960954844951629,0.3577111363410949,297.4927062988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9139099121094,0.9990000128746032,0.6564531922340393,0.5270798802375793,297.2889404296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9137268066406,0.9493716359138488,0.4685441553592682,0.3281561732292175,297.2590026855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9136047363281,0.907146692276001,0.4152493774890899,0.3943752348423004,297.2175598144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9126281738281,0.7526838779449463,0.2347553074359893,1.0653057098388672,284.91375732421875,284.95001220703125,301.97100830078125,293.00787353515625,298.782958984375,297.33843994140625,284.91583251953125,1.0,0.5910705327987671,0.4156074225902557,0.4156074225902557,1.0,1.0,-3.2092435359954834,0.9993098378181458,2.2099337577819824,0.2727904021739959,0.8504968881607056,0.8504968881607056,0.0,141.34645080566406,168.0,56603.875,0.0,2656.781005859375,1.0,279.157958984375,283.0072021484375,296.0363464355469,299.7119140625,293.1499938964844,293.1499938964844,279.45001220703125,38479.578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9125954508781432,1.0,0.0,0.0,3.5132181644439697,3.513245105743408,8.235757036345603e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7936.7724609375,0.0,1559.60595703125,1895.4371337890625,0.0,3520.675048828125,0.9056976437568665,1.0,0.0,3.0,1.0,0.0
18191280,297.1718444824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9135437011719,0.892844557762146,0.3960954844951629,0.3577111363410949,297.4927062988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9139099121094,0.9990000128746032,0.6564531922340393,0.5270798802375793,297.2889404296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9137268066406,0.9493716359138488,0.4685441553592682,0.3281561732292175,297.2590026855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9136047363281,0.907146692276001,0.4152493774890899,0.3943752348423004,297.2175598144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9126281738281,0.7526838779449463,0.2347553074359893,1.0653057098388672,284.91375732421875,284.95001220703125,301.97100830078125,293.00787353515625,298.782958984375,297.33843994140625,284.91583251953125,1.0,0.5910705327987671,0.4156074225902557,0.4156074225902557,1.0,1.0,-3.2092435359954834,0.9993098378181458,2.2099337577819824,0.2727904021739959,0.8504968881607056,0.8504968881607056,0.0,141.34645080566406,168.0,56603.875,0.0,2656.781005859375,1.0,279.157958984375,283.0072021484375,296.0363464355469,299.7119140625,293.1499938964844,293.1499938964844,279.45001220703125,38479.578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9125954508781432,1.0,0.0,0.0,3.5132181644439697,3.513245105743408,8.235757036345603e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7936.7724609375,0.0,1559.60595703125,1895.4371337890625,0.0,3520.675048828125,0.9056976437568665,1.0,0.0,3.0,1.0,0.0
18191340,297.1806335449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0296325683594,0.8824784755706787,0.3972582817077636,0.3587276339530945,297.49444580078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0295104980469,0.9990000128746032,0.6610062718391418,0.5469173192977905,297.2998046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0295715332031,0.9383370876312256,0.4713999629020691,0.3301244378089905,297.2663269042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.02960205078125,0.8971827030181885,0.4173707664012909,0.3964184522628784,297.2232666015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0298156738281,0.7454580068588257,0.2361900061368942,1.072519302368164,285.0295715332031,284.95001220703125,301.9502258300781,292.97528076171875,298.7814636230469,297.3451843261719,285.029052734375,1.0,0.6006519198417664,0.4150270819664001,0.4150270819664001,1.0,1.0,-3.247795581817627,1.011626362800598,2.2361693382263184,0.2763683497905731,0.9634928107261658,0.9634928107261658,0.0,148.666259765625,186.0,56536.76171875,0.0,2775.56201171875,1.0,279.4415283203125,283.12744140625,295.9654846191406,299.5627746582031,293.1499938964844,293.1499938964844,279.1499938964844,32297.015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9068703651428224,1.0,0.0,0.0,3.6670773029327393,3.667104959487915,8.97291158707958e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8826.03515625,0.0,1701.2510986328125,1895.4371337890625,0.0,3467.537109375,0.9359826445579528,1.0,0.0,3.0,1.0,0.0
18191400,297.1806335449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0296325683594,0.8824784755706787,0.3972582817077636,0.3587276339530945,297.49444580078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0295104980469,0.9990000128746032,0.6610062718391418,0.5469173192977905,297.2998046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0295715332031,0.9383370876312256,0.4713999629020691,0.3301244378089905,297.2663269042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.02960205078125,0.8971827030181885,0.4173707664012909,0.3964184522628784,297.2232666015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0298156738281,0.7454580068588257,0.2361900061368942,1.072519302368164,285.0295715332031,284.95001220703125,301.9502258300781,292.97528076171875,298.7814636230469,297.3451843261719,285.029052734375,1.0,0.6006519198417664,0.4150270819664001,0.4150270819664001,1.0,1.0,-3.247795581817627,1.011626362800598,2.2361693382263184,0.2763683497905731,0.9634928107261658,0.9634928107261658,0.0,148.666259765625,186.0,56536.76171875,0.0,2775.56201171875,1.0,279.4415283203125,283.12744140625,295.9654846191406,299.5627746582031,293.1499938964844,293.1499938964844,279.1499938964844,32297.015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9068703651428224,1.0,0.0,0.0,3.6670773029327393,3.667104959487915,8.97291158707958e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8826.03515625,0.0,1701.2510986328125,1895.4371337890625,0.0,3467.537109375,0.9359826445579528,1.0,0.0,3.0,1.0,0.0
18191460,297.1766052246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.91925048828125,0.8670347929000854,0.3972501456737518,0.3593649566173553,297.4491577148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9196472167969,0.9990000128746032,0.6608259677886963,0.5772777199745178,297.2989196777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.91943359375,0.9207367897033693,0.4732185006141662,0.331864982843399,297.26434326171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9193115234375,0.8820979595184326,0.4186494350433349,0.3982235193252563,297.2213439941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9183654785156,0.7342700958251953,0.2369323670864105,1.0785119533538818,284.9194641113281,284.95001220703125,301.9291687011719,292.9419860839844,298.75787353515625,297.3222961425781,284.9216613769531,1.0,0.6135457158088684,0.4138562083244324,0.4138562083244324,1.0,1.0,-3.2965328693389893,1.0259615182876587,2.27057147026062,0.2798826098442077,0.8817205429077148,0.8817205429077148,0.0,159.88534545898438,189.0,58002.6015625,0.0,2940.551513671875,1.0,279.1570739746094,282.9867858886719,295.9879455566406,299.7445373535156,293.1499938964844,293.1499938964844,279.45001220703125,37271.73828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9198916554450988,1.0,0.0,0.0,3.618347644805908,3.618375778198242,8.73602573392418e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8056.361328125,0.0,1677.5509033203125,1895.4371337890625,0.0,3588.15869140625,0.928525686264038,1.0,0.0,3.0,1.0,0.0
18191520,297.1766052246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.91925048828125,0.8670347929000854,0.3972501456737518,0.3593649566173553,297.4491577148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9196472167969,0.9990000128746032,0.6608259677886963,0.5772777199745178,297.2989196777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.91943359375,0.9207367897033693,0.4732185006141662,0.331864982843399,297.26434326171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9193115234375,0.8820979595184326,0.4186494350433349,0.3982235193252563,297.2213439941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9183654785156,0.7342700958251953,0.2369323670864105,1.0785119533538818,284.9194641113281,284.95001220703125,301.9291687011719,292.9419860839844,298.75787353515625,297.3222961425781,284.9216613769531,1.0,0.6135457158088684,0.4138562083244324,0.4138562083244324,1.0,1.0,-3.2965328693389893,1.0259615182876587,2.27057147026062,0.2798826098442077,0.8817205429077148,0.8817205429077148,0.0,159.88534545898438,189.0,58002.6015625,0.0,2940.551513671875,1.0,279.1570739746094,282.9867858886719,295.9879455566406,299.7445373535156,293.1499938964844,293.1499938964844,279.45001220703125,37271.73828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9198916554450988,1.0,0.0,0.0,3.618347644805908,3.618375778198242,8.73602573392418e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8056.361328125,0.0,1677.5509033203125,1895.4371337890625,0.0,3588.15869140625,0.928525686264038,1.0,0.0,3.0,1.0,0.0
18191580,297.1820983886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0368957519531,0.8565307259559631,0.398134708404541,0.3601578772068023,297.3954162597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.03662109375,0.9990000128746032,0.6591580510139465,0.6002811193466187,297.30645751953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0367736816406,0.9091050624847412,0.4758599400520324,0.3337080478668213,297.2681884765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.036865234375,0.8718268871307373,0.4204816520214081,0.4000289738178253,297.2207946777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0374450683594,0.7264589667320251,0.2377767413854599,1.0832586288452148,285.0367431640625,284.95001220703125,301.9078369140625,292.9080810546875,298.7323303222656,297.2978210449219,285.03546142578125,1.0,0.6232422590255737,0.4126853048801422,0.4126853048801422,1.0,1.0,-3.335264205932617,1.0365430116653442,2.2987210750579834,0.2821632325649261,1.0,1.0,0.0,168.83106994628906,192.0,57818.9921875,0.0,3075.08935546875,1.0,279.44317626953125,283.11053466796875,295.908203125,299.5898132324219,293.1499938964844,293.1499938964844,279.1499938964844,32199.203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9163818359375,1.0,0.0,0.0,3.770500421524048,3.770529508590698,9.486178669249056e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8975.7353515625,0.0,1834.2564697265625,1895.4371337890625,0.0,3555.730712890625,0.9596924185752868,1.0,0.0,3.0,1.0,0.0
18191640,297.1820983886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0368957519531,0.8565307259559631,0.398134708404541,0.3601578772068023,297.3954162597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.03662109375,0.9990000128746032,0.6591580510139465,0.6002811193466187,297.30645751953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0367736816406,0.9091050624847412,0.4758599400520324,0.3337080478668213,297.2681884765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.036865234375,0.8718268871307373,0.4204816520214081,0.4000289738178253,297.2207946777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0374450683594,0.7264589667320251,0.2377767413854599,1.0832586288452148,285.0367431640625,284.95001220703125,301.9078369140625,292.9080810546875,298.7323303222656,297.2978210449219,285.03546142578125,1.0,0.6232422590255737,0.4126853048801422,0.4126853048801422,1.0,1.0,-3.335264205932617,1.0365430116653442,2.2987210750579834,0.2821632325649261,1.0,1.0,0.0,168.83106994628906,192.0,57818.9921875,0.0,3075.08935546875,1.0,279.44317626953125,283.11053466796875,295.908203125,299.5898132324219,293.1499938964844,293.1499938964844,279.1499938964844,32199.203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9163818359375,1.0,0.0,0.0,3.770500421524048,3.770529508590698,9.486178669249056e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8975.7353515625,0.0,1834.2564697265625,1895.4371337890625,0.0,3555.730712890625,0.9596924185752868,1.0,0.0,3.0,1.0,0.0
18191700,297.1797790527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8973388671875,0.8525758981704712,0.3981171250343323,0.3605380952358246,297.3661499023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.89617919921875,0.9990000128746032,0.6578418016433716,0.6095191836357117,297.3056030273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8968200683594,0.9050114154815674,0.476773053407669,0.334628701210022,297.2667236328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89715576171875,0.8680232763290405,0.4210899472236633,0.4009283185005188,297.2184143066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8997802734375,0.7234746217727661,0.2379943132400512,1.0854183435440063,284.8966979980469,284.95001220703125,301.8970642089844,292.8908996582031,298.7175598144531,297.2830810546875,284.8925476074219,1.0,0.6273480653762817,0.4120998680591583,0.4120998680591583,1.0,1.0,-3.35162353515625,1.0407323837280271,2.3108911514282227,0.2828535735607147,0.9137661457061768,0.9137661457061768,0.0,172.54519653320312,192.0,59106.0390625,0.0,3132.426513671875,1.0,279.1952819824219,282.9473571777344,295.94732666015625,299.8119201660156,293.1499938964844,293.1499938964844,279.1499938964844,35537.96875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9250620007514954,1.0,0.0,0.0,3.7756094932556152,3.775639057159424,9.511903158454516e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8737.8759765625,0.0,1866.887939453125,1895.4371337890625,0.0,3635.79833984375,0.961682140827179,1.0,0.0,3.0,1.0,0.0
18191760,297.1751403808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9005126953125,0.8484576940536499,0.3978466689586639,0.3604508340358734,297.3353576660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.90087890625,0.9990000128746032,0.6561856269836426,0.618507981300354,297.3023986816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9006652832031,0.900938093662262,0.4774422943592071,0.3352130651473999,297.2631530761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.90057373046875,0.8641414642333984,0.4214783310890198,0.4014617502689361,297.2145080566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8998413085937,0.7203476428985596,0.2380436509847641,1.0864304304122925,284.90069580078125,284.95001220703125,301.8862609863281,292.87359619140625,298.7006530761719,297.26666259765625,284.9024353027344,1.0,0.63096022605896,0.411283403635025,0.411283403635025,1.0,1.0,-3.3648898601531982,1.043206810951233,2.321683168411255,0.2825132608413696,0.897504448890686,0.897504448890686,0.0,176.11639404296875,195.0,59085.55078125,0.0,3182.528564453125,1.0,279.1567687988281,282.9507141113281,295.9203491210937,299.7524719238281,293.1499938964844,293.1499938964844,279.45001220703125,37536.265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9295422434806824,1.0,0.0,0.0,3.72041916847229,3.72044849395752,9.235853895006584e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8141.24951171875,0.0,1809.316162109375,1895.4371337890625,0.0,3676.944580078125,0.9520070552825928,1.0,0.0,3.0,1.0,0.0
18191820,297.1788330078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.01776123046875,0.8399195075035095,0.3985302150249481,0.3610301613807678,297.3026733398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0174560546875,0.992749571800232,0.6551734805107117,0.6209009885787964,297.3078918457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.01763916015625,0.8922044634819031,0.4799184799194336,0.3369175493717193,297.2650146484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0177307128906,0.8557804822921753,0.4230930507183075,0.4030333757400512,297.2118530273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0183410644531,0.7132933735847473,0.2385845333337783,1.0895761251449585,285.0176086425781,284.95001220703125,301.8645324707031,292.838623046875,298.6796264648437,297.2539367675781,285.0162353515625,1.0,0.636395275592804,0.4096504747867584,0.4096504747867584,1.0,1.0,-3.376258850097656,1.042659044265747,2.333599805831909,0.2797471880912781,1.0,1.0,0.0,183.71192932128903,198.0,58373.34375,0.0,3251.84716796875,1.0,279.4437561035156,283.0834045410156,295.831787109375,299.55718994140625,293.1499938964844,293.1499938964844,279.1499938964844,33142.8828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9246131777763368,1.0,0.0,0.0,3.835150241851807,3.835180282592773,9.814270924835e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9029.390625,0.0,1928.899169921875,1895.4371337890625,0.0,3631.669189453125,0.975366473197937,1.0,0.0,3.0,1.0,0.0
18191880,297.1788330078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.01776123046875,0.8399195075035095,0.3985302150249481,0.3610301613807678,297.3026733398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0174560546875,0.992749571800232,0.6551734805107117,0.6209009885787964,297.3078918457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.01763916015625,0.8922044634819031,0.4799184799194336,0.3369175493717193,297.2650146484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0177307128906,0.8557804822921753,0.4230930507183075,0.4030333757400512,297.2118530273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0183410644531,0.7132933735847473,0.2385845333337783,1.0895761251449585,285.0176086425781,284.95001220703125,301.8645324707031,292.838623046875,298.6796264648437,297.2539367675781,285.0162353515625,1.0,0.636395275592804,0.4096504747867584,0.4096504747867584,1.0,1.0,-3.376258850097656,1.042659044265747,2.333599805831909,0.2797471880912781,1.0,1.0,0.0,183.71192932128903,198.0,58373.34375,0.0,3251.84716796875,1.0,279.4437561035156,283.0834045410156,295.831787109375,299.55718994140625,293.1499938964844,293.1499938964844,279.1499938964844,33142.8828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9246131777763368,1.0,0.0,0.0,3.835150241851807,3.835180282592773,9.814270924835e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9029.390625,0.0,1928.899169921875,1895.4371337890625,0.0,3631.669189453125,0.975366473197937,1.0,0.0,3.0,1.0,0.0
18191940,297.1712646484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8851318359375,0.8332769870758057,0.3981384336948395,0.3612020611763,297.2815246582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.885498046875,0.9859044551849364,0.6549641489982605,0.6209453344345093,297.30291748046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8852844238281,0.885626494884491,0.4814243614673614,0.3383484780788421,297.25909423828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8851928710937,0.8495206832885742,0.4239572882652282,0.4043165743350982,297.2052001953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8844909667969,0.7075368762016296,0.2387012988328933,1.091894507408142,284.88531494140625,284.95001220703125,301.8426818847656,292.8031921386719,298.6587829589844,297.2420959472656,284.8869934082031,1.0,0.6403792500495911,0.4080175459384918,0.4080175459384918,1.0,1.0,-3.382532358169556,1.0402802228927612,2.342252254486084,0.2762390077114105,0.8898885250091553,0.8898885250091553,0.0,189.80636596679688,201.0,59192.3125,0.0,3301.36962890625,1.0,279.15692138671875,282.9333801269531,295.837646484375,299.6827392578125,293.1499938964844,293.1499938964844,279.45001220703125,38661.51171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9353268146514891,1.0,0.0,0.0,3.743796348571777,3.743825912475586,9.352283996122424e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8131.2646484375,0.0,1848.641357421875,1895.4371337890625,0.0,3729.868408203125,0.9582392573356628,1.0,0.0,3.0,1.0,0.0
18192000,297.1712646484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8851318359375,0.8332769870758057,0.3981384336948395,0.3612020611763,297.2815246582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.885498046875,0.9859044551849364,0.6549641489982605,0.6209453344345093,297.30291748046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8852844238281,0.885626494884491,0.4814243614673614,0.3383484780788421,297.25909423828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8851928710937,0.8495206832885742,0.4239572882652282,0.4043165743350982,297.2052001953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8844909667969,0.7075368762016296,0.2387012988328933,1.091894507408142,284.88531494140625,284.95001220703125,301.8426818847656,292.8031921386719,298.6587829589844,297.2420959472656,284.8869934082031,1.0,0.6403792500495911,0.4080175459384918,0.4080175459384918,1.0,1.0,-3.382532358169556,1.0402802228927612,2.342252254486084,0.2762390077114105,0.8898885250091553,0.8898885250091553,0.0,189.80636596679688,201.0,59192.3125,0.0,3301.36962890625,1.0,279.15692138671875,282.9333801269531,295.837646484375,299.6827392578125,293.1499938964844,293.1499938964844,279.45001220703125,38661.51171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9353268146514891,1.0,0.0,0.0,3.743796348571777,3.743825912475586,9.352283996122424e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8131.2646484375,0.0,1848.641357421875,1895.4371337890625,0.0,3729.868408203125,0.9582392573356628,1.0,0.0,3.0,1.0,0.0
18192060,297.1761779785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0118103027344,0.8294653296470642,0.3988968133926391,0.3616886138916015,297.28155517578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0115661621094,0.9819292426109314,0.656616747379303,0.622154951095581,297.30938720703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.01171875,0.8822421431541443,0.4840059578418731,0.3400020003318786,297.26177978515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.01177978515625,0.8461123704910278,0.4256040751934051,0.4057509005069732,297.2039489746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.01220703125,0.7040971517562866,0.2392648756504058,1.094338297843933,285.0116882324219,284.95001220703125,301.8207397460937,292.7673645019531,298.64990234375,297.244140625,285.0106811523437,1.0,0.6437098383903503,0.4069799780845642,0.4069799780845642,1.0,1.0,-3.391213893890381,1.0403567552566528,2.3508572578430176,0.2743914425373077,0.9958623051643372,0.9958623051643372,0.0,193.9593048095703,204.0,58349.97265625,0.0,3345.344482421875,1.0,279.4438171386719,283.0761413574219,295.75048828125,299.4729919433594,293.1499938964844,293.1499938964844,279.1499938964844,33566.21875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.928268551826477,1.0,0.0,0.0,3.8408749103546143,3.840904951095581,9.843591897151782e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9007.12109375,0.0,1940.1031494140625,1895.4371337890625,0.0,3665.26025390625,0.9770759344100952,1.0,0.0,3.0,1.0,0.0
18192120,297.1761779785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0118103027344,0.8294653296470642,0.3988968133926391,0.3616886138916015,297.28155517578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0115661621094,0.9819292426109314,0.656616747379303,0.622154951095581,297.30938720703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.01171875,0.8822421431541443,0.4840059578418731,0.3400020003318786,297.26177978515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.01177978515625,0.8461123704910278,0.4256040751934051,0.4057509005069732,297.2039489746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.01220703125,0.7040971517562866,0.2392648756504058,1.094338297843933,285.0116882324219,284.95001220703125,301.8207397460937,292.7673645019531,298.64990234375,297.244140625,285.0106811523437,1.0,0.6437098383903503,0.4069799780845642,0.4069799780845642,1.0,1.0,-3.391213893890381,1.0403567552566528,2.3508572578430176,0.2743914425373077,0.9958623051643372,0.9958623051643372,0.0,193.9593048095703,204.0,58349.97265625,0.0,3345.344482421875,1.0,279.4438171386719,283.0761413574219,295.75048828125,299.4729919433594,293.1499938964844,293.1499938964844,279.1499938964844,33566.21875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.928268551826477,1.0,0.0,0.0,3.8408749103546143,3.840904951095581,9.843591897151782e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9007.12109375,0.0,1940.1031494140625,1895.4371337890625,0.0,3665.26025390625,0.9770759344100952,1.0,0.0,3.0,1.0,0.0
18192180,297.17010498046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8876953125,0.8257878422737122,0.3986226618289947,0.3618865609169006,297.2724914550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.88818359375,0.9781477451324464,0.6573727130889893,0.6233242750167847,297.3056335449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8879089355469,0.8790801167488098,0.4856548905372619,0.3414696753025055,297.25701904296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8877868652344,0.8429604172706604,0.4265437722206116,0.4070185124874115,297.1989440917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8868713378906,0.7009077668190002,0.2394471317529678,1.096535086631775,284.887939453125,284.95001220703125,301.7987670898437,292.7312316894531,298.63525390625,297.2379150390625,284.8899230957031,1.0,0.6467340588569641,0.4059424102306366,0.4059424102306366,1.0,1.0,-3.398800611495972,1.040068507194519,2.358731985092163,0.2726878523826599,0.8875464200973511,0.8875464200973511,0.0,197.9002990722656,207.0,59148.0859375,0.0,3385.739990234375,1.0,279.1560363769531,282.9331970214844,295.7615966796875,299.60137939453125,293.1499938964844,293.1499938964844,279.45001220703125,38909.7421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9380983114242554,1.0,0.0,0.0,3.739988088607788,3.740017890930176,9.333267598776728e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8109.19921875,0.0,1845.511474609375,1895.4371337890625,0.0,3755.138916015625,0.9575605392456056,1.0,0.0,3.0,1.0,0.0
