time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18192240,297.17010498046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8876953125,0.8257878422737122,0.3986226618289947,0.3618865609169006,297.2724914550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.88818359375,0.9781477451324464,0.6573727130889893,0.6233242750167847,297.3056335449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8879089355469,0.8790801167488098,0.4856548905372619,0.3414696753025055,297.25701904296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8877868652344,0.8429604172706604,0.4265437722206116,0.4070185124874115,297.1989440917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8868713378906,0.7009077668190002,0.2394471317529678,1.096535086631775,284.887939453125,284.95001220703125,301.7987670898437,292.7312316894531,298.63525390625,297.2379150390625,284.8899230957031,1.0,0.6467340588569641,0.4059424102306366,0.4059424102306366,1.0,1.0,-3.398800611495972,1.040068507194519,2.358731985092163,0.2726878523826599,0.8875464200973511,0.8875464200973511,0.0,197.9002990722656,207.0,59148.0859375,0.0,3385.739990234375,1.0,279.1560363769531,282.9331970214844,295.7615966796875,299.60137939453125,293.1499938964844,293.1499938964844,279.45001220703125,38909.7421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9380983114242554,1.0,0.0,0.0,3.739988088607788,3.740017890930176,9.333267598776728e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8109.19921875,0.0,1845.511474609375,1895.4371337890625,0.0,3755.138916015625,0.9575605392456056,1.0,0.0,3.0,1.0,0.0
18192300,297.1719665527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0148010253906,0.8241059184074402,0.3989279568195343,0.3619381189346313,297.2733764648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0155029296875,0.9764103889465332,0.6582324504852295,0.6238721013069153,297.3082275390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.01513671875,0.8776914477348328,0.48689004778862,0.3421687483787536,297.2578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0149230957031,0.841543972492218,0.4272982776165008,0.4075829982757568,297.1982116699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0132751464844,0.6994255185127258,0.2396825551986694,1.0973299741744995,285.01519775390625,284.95001220703125,301.78778076171875,292.7130432128906,298.6307678222656,297.2388000488281,285.0174865722656,1.0,0.6481006145477295,0.4054236114025116,0.4054236114025116,1.0,1.0,-3.4019899368286133,1.0397154092788696,2.362274646759033,0.2716169357299804,0.973326563835144,0.973326563835144,0.0,199.69546508789065,207.0,58241.65625,0.0,3403.58935546875,1.0,279.4035339355469,283.0804138183594,295.6875915527344,299.3667297363281,293.1499938964844,293.1499938964844,279.45001220703125,34554.75,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.932525873184204,1.0,0.0,0.0,3.777794599533081,3.777823925018311,9.522916002424608e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8369.8427734375,0.0,1862.1982421875,1895.4371337890625,0.0,3704.271728515625,0.9647151231765748,1.0,0.0,3.0,1.0,0.0
18192360,297.17584228515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0140075683594,0.8233583569526672,0.3994467854499817,0.3624018728733063,297.2765808105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0137939453125,0.9756378531455994,0.6593295931816101,0.6248921751976013,297.31256103515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.013916015625,0.8773070573806763,0.488320529460907,0.3431640863418579,297.26043701171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.01397705078125,0.8410013914108276,0.4282384216785431,0.4084617495536804,297.19879150390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.01434326171875,0.6987578272819519,0.2400462925434112,1.0989803075790403,285.013916015625,284.95001220703125,301.7768249511719,292.6947937011719,298.6281433105469,297.2421569824219,285.01300048828125,1.0,0.6495813131332397,0.4049176275730133,0.4049176275730133,1.0,1.0,-3.408010482788086,1.0403785705566406,2.3676319122314453,0.2709719836711883,0.9949267506599426,0.9949267506599426,0.0,201.01300048828125,210.0,58349.38671875,0.0,3425.2998046875,1.0,279.4434814453125,283.0785522460937,295.6771240234375,299.39776611328125,293.1499938964844,293.1499938964844,279.1499938964844,33588.1015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9308767914772034,1.0,0.0,0.0,3.837873697280884,3.8379037380218506,9.828214615481556e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8988.12109375,0.0,1936.1435546875,1895.4371337890625,0.0,3689.17529296875,0.9765063524246216,1.0,0.0,3.0,1.0,0.0
18192420,297.17041015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8894348144531,0.8203915357589722,0.399236112833023,0.3626322150230407,297.26837158203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8898010253906,0.9725013971328736,0.6601125001907349,0.6261133551597595,297.3083801269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8896179199219,0.8749484419822693,0.4899651706218719,0.3446248769760132,297.2562866210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8894958496094,0.8386077284812927,0.4292241930961609,0.40974822640419,297.1944580078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8887939453125,0.6962195634841919,0.2402321845293045,1.1011236906051636,284.8896179199219,284.95001220703125,301.7549133300781,292.6581420898437,298.6140441894531,297.2364501953125,284.8912353515625,1.0,0.6523447036743164,0.4039056301116943,0.4039056301116943,1.0,1.0,-3.415648937225342,1.0401448011398315,2.3755040168762207,0.2693198919296264,0.8880670070648193,0.8880670070648193,0.0,204.4643402099609,213.0,59131.71875,0.0,3463.3173828125,1.0,279.15631103515625,282.9317626953125,295.6884460449219,299.5280456542969,293.1499938964844,293.1499938964844,279.45001220703125,38786.5390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9406962394714355,1.0,0.0,0.0,3.740549087524414,3.7405788898468018,9.336067705589812e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8092.3349609375,0.0,1845.3079833984373,1895.4371337890625,0.0,3778.77392578125,0.9576631784439088,1.0,0.0,3.0,1.0,0.0
18192480,297.17041015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8894348144531,0.8203915357589722,0.399236112833023,0.3626322150230407,297.26837158203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8898010253906,0.9725013971328736,0.6601125001907349,0.6261133551597595,297.3083801269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8896179199219,0.8749484419822693,0.4899651706218719,0.3446248769760132,297.2562866210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8894958496094,0.8386077284812927,0.4292241930961609,0.40974822640419,297.1944580078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8887939453125,0.6962195634841919,0.2402321845293045,1.1011236906051636,284.8896179199219,284.95001220703125,301.7549133300781,292.6581420898437,298.6140441894531,297.2364501953125,284.8912353515625,1.0,0.6523447036743164,0.4039056301116943,0.4039056301116943,1.0,1.0,-3.415648937225342,1.0401448011398315,2.3755040168762207,0.2693198919296264,0.8880670070648193,0.8880670070648193,0.0,204.4643402099609,213.0,59131.71875,0.0,3463.3173828125,1.0,279.15631103515625,282.9317626953125,295.6884460449219,299.5280456542969,293.1499938964844,293.1499938964844,279.45001220703125,38786.5390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9406962394714355,1.0,0.0,0.0,3.740549087524414,3.7405788898468018,9.336067705589812e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8092.3349609375,0.0,1845.3079833984373,1895.4371337890625,0.0,3778.77392578125,0.9576631784439088,1.0,0.0,3.0,1.0,0.0
18192540,297.17657470703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.01434326171875,0.8183382153511047,0.4001078605651855,0.3631912469863891,297.2721862792969,297.1499938964844,293.1499938964844,0.0,-0.0,285.01422119140625,0.9702771306037904,0.6619863510131836,0.6276164650917053,297.3145446777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0142822265625,0.8735607266426086,0.492587685585022,0.3462902009487152,297.2601623535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.01434326171875,0.8370518088340759,0.4309548139572143,0.411225825548172,297.1947021484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0145568847656,0.6943928003311157,0.2408123016357422,1.1034739017486572,285.0142822265625,284.95001220703125,301.7331237792969,292.6213684082031,298.6067810058594,297.2403259277344,285.0136108398437,1.0,0.6550383567810059,0.4028936326503753,0.4028936326503753,1.0,1.0,-3.4247257709503174,1.040408968925476,2.384316921234131,0.2675954103469848,0.9953670501708984,0.9953670501708984,0.0,207.34060668945312,216.0,58368.859375,0.0,3501.5576171875,1.0,279.44293212890625,283.0790710449219,295.6046447753906,299.3255310058594,293.1499938964844,293.1499938964844,279.1499938964844,33606.3828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9336214065551758,1.0,0.0,0.0,3.837630271911621,3.837660312652588,9.826968607740127e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8971.0224609375,0.0,1935.9525146484373,1895.4371337890625,0.0,3714.2900390625,0.9766128063201904,1.0,0.0,3.0,1.0,0.0
18192600,297.17657470703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.01434326171875,0.8183382153511047,0.4001078605651855,0.3631912469863891,297.2721862792969,297.1499938964844,293.1499938964844,0.0,-0.0,285.01422119140625,0.9702771306037904,0.6619863510131836,0.6276164650917053,297.3145446777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0142822265625,0.8735607266426086,0.492587685585022,0.3462902009487152,297.2601623535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.01434326171875,0.8370518088340759,0.4309548139572143,0.411225825548172,297.1947021484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0145568847656,0.6943928003311157,0.2408123016357422,1.1034739017486572,285.0142822265625,284.95001220703125,301.7331237792969,292.6213684082031,298.6067810058594,297.2403259277344,285.0136108398437,1.0,0.6550383567810059,0.4028936326503753,0.4028936326503753,1.0,1.0,-3.4247257709503174,1.040408968925476,2.384316921234131,0.2675954103469848,0.9953670501708984,0.9953670501708984,0.0,207.34060668945312,216.0,58368.859375,0.0,3501.5576171875,1.0,279.44293212890625,283.0790710449219,295.6046447753906,299.3255310058594,293.1499938964844,293.1499938964844,279.1499938964844,33606.3828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9336214065551758,1.0,0.0,0.0,3.837630271911621,3.837660312652588,9.826968607740127e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8971.0224609375,0.0,1935.9525146484373,1895.4371337890625,0.0,3714.2900390625,0.9766128063201904,1.0,0.0,3.0,1.0,0.0
18192660,297.171142578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89013671875,0.8155811429023743,0.3999056816101074,0.3634371757507324,297.26373291015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8905639648437,0.9672476053237916,0.6626894474029541,0.6287532448768616,297.30987548828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8903503417969,0.8714443445205688,0.4942101240158081,0.3477254807949066,297.2559509277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8902282714844,0.8349043726921082,0.4319335520267486,0.4125110805034637,297.1905822753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8894348144531,0.6920419931411743,0.2409685254096985,1.1054716110229492,284.890380859375,284.95001220703125,301.7114562988281,292.5844421386719,298.5927429199219,297.2347106933594,284.8920593261719,1.0,0.6576952338218689,0.4018500447273254,0.4018500447273254,1.0,1.0,-3.432074546813965,1.039952039718628,2.392122507095337,0.2657868862152099,0.8893642425537109,0.8893642425537109,0.0,210.68716430664065,219.0,59184.07421875,0.0,3538.60546875,1.0,279.156005859375,282.9319763183594,295.6148681640625,299.4536437988281,293.1499938964844,293.1499938964844,279.45001220703125,38764.4453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.943414032459259,1.0,0.0,0.0,3.743756294250488,3.743786096572876,9.352085044156412e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8081.85107421875,0.0,1849.3785400390625,1895.4371337890625,0.0,3803.44140625,0.9582945108413696,1.0,0.0,3.0,1.0,0.0
18192720,297.171142578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89013671875,0.8155811429023743,0.3999056816101074,0.3634371757507324,297.26373291015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8905639648437,0.9672476053237916,0.6626894474029541,0.6287532448768616,297.30987548828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8903503417969,0.8714443445205688,0.4942101240158081,0.3477254807949066,297.2559509277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8902282714844,0.8349043726921082,0.4319335520267486,0.4125110805034637,297.1905822753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8894348144531,0.6920419931411743,0.2409685254096985,1.1054716110229492,284.890380859375,284.95001220703125,301.7114562988281,292.5844421386719,298.5927429199219,297.2347106933594,284.8920593261719,1.0,0.6576952338218689,0.4018500447273254,0.4018500447273254,1.0,1.0,-3.432074546813965,1.039952039718628,2.392122507095337,0.2657868862152099,0.8893642425537109,0.8893642425537109,0.0,210.68716430664065,219.0,59184.07421875,0.0,3538.60546875,1.0,279.156005859375,282.9319763183594,295.6148681640625,299.4536437988281,293.1499938964844,293.1499938964844,279.45001220703125,38764.4453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.943414032459259,1.0,0.0,0.0,3.743756294250488,3.743786096572876,9.352085044156412e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8081.85107421875,0.0,1849.3785400390625,1895.4371337890625,0.0,3803.44140625,0.9582945108413696,1.0,0.0,3.0,1.0,0.0
18192780,297.17694091796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0140991210937,0.8136023879051208,0.4007499516010284,0.3639654517173767,297.267333984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.01385498046875,0.9650511741638184,0.6644852161407471,0.6301720142364502,297.3158569335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.01397705078125,0.8701871633529663,0.4968297779560089,0.3493804037570953,297.2594909667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0140686035156,0.8334583044052124,0.4336257874965668,0.4139516055583954,297.1909484863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0144958496094,0.6902996897697449,0.2415127903223037,1.1076489686965942,285.01397705078125,284.95001220703125,301.69000244140625,292.5475158691406,298.5852966308594,297.2382507324219,285.0129699707031,1.0,0.6603023409843445,0.4008064568042755,0.4008064568042755,1.0,1.0,-3.44074821472168,1.039948344230652,2.4007997512817383,0.2638806402683258,0.9957157373428344,0.9957157373428344,0.0,213.5223693847656,222.0,58386.234375,0.0,3575.994873046875,1.0,279.4438171386719,283.078369140625,295.5303039550781,299.2519226074219,293.1499938964844,293.1499938964844,279.1499938964844,33585.03125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9363402128219604,1.0,0.0,0.0,3.840911626815796,3.840941667556762,9.8437806173024e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8957.6103515625,0.0,1940.302001953125,1895.4371337890625,0.0,3739.115478515625,0.977111279964447,1.0,0.0,3.0,1.0,0.0
18192840,297.17694091796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0140991210937,0.8136023879051208,0.4007499516010284,0.3639654517173767,297.267333984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.01385498046875,0.9650511741638184,0.6644852161407471,0.6301720142364502,297.3158569335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.01397705078125,0.8701871633529663,0.4968297779560089,0.3493804037570953,297.2594909667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0140686035156,0.8334583044052124,0.4336257874965668,0.4139516055583954,297.1909484863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0144958496094,0.6902996897697449,0.2415127903223037,1.1076489686965942,285.01397705078125,284.95001220703125,301.69000244140625,292.5475158691406,298.5852966308594,297.2382507324219,285.0129699707031,1.0,0.6603023409843445,0.4008064568042755,0.4008064568042755,1.0,1.0,-3.44074821472168,1.039948344230652,2.4007997512817383,0.2638806402683258,0.9957157373428344,0.9957157373428344,0.0,213.5223693847656,222.0,58386.234375,0.0,3575.994873046875,1.0,279.4438171386719,283.078369140625,295.5303039550781,299.2519226074219,293.1499938964844,293.1499938964844,279.1499938964844,33585.03125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9363402128219604,1.0,0.0,0.0,3.840911626815796,3.840941667556762,9.8437806173024e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8957.6103515625,0.0,1940.302001953125,1895.4371337890625,0.0,3739.115478515625,0.977111279964447,1.0,0.0,3.0,1.0,0.0
18192900,297.1752014160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8803100585937,0.8126890659332275,0.4007565081119537,0.364294946193695,297.26434326171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8792724609375,0.9640252590179444,0.6649376749992371,0.6309588551521301,297.3144836425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8797912597656,0.8696354031562805,0.4977495372295379,0.3502541780471802,297.2581481933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8800964355469,0.8328128457069397,0.4341921508312225,0.4147392213344574,297.18963623046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8824462890625,0.6895259022712708,0.2416450083255767,1.1090236902236938,284.8797302246094,284.95001220703125,301.67938232421875,292.529052734375,298.5792236328125,297.2366638183594,284.8763427734375,1.0,0.6616729497909546,0.4002846777439117,0.4002846777439117,1.0,1.0,-3.4457497596740723,1.0401606559753418,2.4055891036987305,0.2631365358829498,0.9058592319488524,0.9058592319488524,0.0,214.9586181640625,222.0,59405.484375,0.0,3596.450927734375,1.0,279.1934814453125,282.9165954589844,295.568115234375,299.455322265625,293.1499938964844,293.1499938964844,279.1499938964844,36927.89453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9432778358459472,1.0,0.0,0.0,3.8221237659454346,3.82215428352356,9.747714102559255e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8678.2138671875,0.0,1940.7274169921875,1895.4371337890625,0.0,3802.20654296875,0.9733947515487672,1.0,0.0,3.0,1.0,0.0
18192960,297.171142578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8901672363281,0.8109116554260254,0.4005162417888641,0.364188939332962,297.25860595703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8905639648437,0.9620477557182312,0.6650995016098022,0.6312387585639954,297.31103515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.890380859375,0.8682276010513306,0.4984525740146637,0.3508177995681762,297.2548828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8902587890625,0.8314282894134521,0.4345541894435882,0.4151942431926727,297.18701171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8894958496094,0.6880493760108948,0.24163718521595,1.1094979047775269,284.8904113769531,284.95001220703125,301.6687927246094,292.5105895996094,298.5713806152344,297.2325744628906,284.89208984375,1.0,0.6628855466842651,0.399772971868515,0.399772971868515,1.0,1.0,-3.447758197784424,1.0393640995025637,2.4083940982818604,0.2620195150375366,0.8897502422332764,0.8897502422332764,0.0,216.8397674560547,225.0,59202.12109375,0.0,3612.365478515625,1.0,279.1564025878906,282.9320068359375,295.5408935546875,299.3800354003906,293.1499938964844,293.1499938964844,279.45001220703125,38732.0234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.946157932281494,1.0,0.0,0.0,3.745270252227783,3.745300054550171,9.359650334772596e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8068.38916015625,0.0,1851.1334228515625,1895.4371337890625,0.0,3828.28466796875,0.9586937427520752,1.0,0.0,3.0,1.0,0.0
18193020,297.1765441894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0137634277344,0.8089576959609985,0.4013199508190155,0.3646847009658813,297.261962890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0135192871094,0.9598527550697328,0.6668022274971008,0.6325675845146179,297.31695556640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0136413574219,0.8670784831047058,0.5010818243026733,0.3524791002273559,297.2580261230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0137023925781,0.8300498127937317,0.4361927509307861,0.4165865182876587,297.1875305175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0141296386719,0.6863759160041809,0.2421533465385437,1.1115549802780151,285.0136413574219,284.95001220703125,301.6478881835937,292.4737243652344,298.5641784667969,297.2361145019531,285.0126342773437,1.0,0.6654266119003296,0.3987496197223663,0.3987496197223663,1.0,1.0,-3.456089735031128,1.0392647981643677,2.4168248176574707,0.2600892186164856,0.9956667423248292,0.9956667423248292,0.0,219.65879821777344,228.0,58395.421875,0.0,3649.15966796875,1.0,279.44384765625,283.0781555175781,295.4564208984375,299.1778259277344,293.1499938964844,293.1499938964844,279.1499938964844,33601.07421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.939085066318512,1.0,0.0,0.0,3.8417539596557617,3.841784000396729,9.848098443399067e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8940.697265625,0.0,1941.589111328125,1895.4371337890625,0.0,3764.1220703125,0.977319598197937,1.0,0.0,3.0,1.0,0.0
18193080,297.1765441894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0137634277344,0.8089576959609985,0.4013199508190155,0.3646847009658813,297.261962890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0135192871094,0.9598527550697328,0.6668022274971008,0.6325675845146179,297.31695556640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0136413574219,0.8670784831047058,0.5010818243026733,0.3524791002273559,297.2580261230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0137023925781,0.8300498127937317,0.4361927509307861,0.4165865182876587,297.1875305175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0141296386719,0.6863759160041809,0.2421533465385437,1.1115549802780151,285.0136413574219,284.95001220703125,301.6478881835937,292.4737243652344,298.5641784667969,297.2361145019531,285.0126342773437,1.0,0.6654266119003296,0.3987496197223663,0.3987496197223663,1.0,1.0,-3.456089735031128,1.0392647981643677,2.4168248176574707,0.2600892186164856,0.9956667423248292,0.9956667423248292,0.0,219.65879821777344,228.0,58395.421875,0.0,3649.15966796875,1.0,279.44384765625,283.0781555175781,295.4564208984375,299.1778259277344,293.1499938964844,293.1499938964844,279.1499938964844,33601.07421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.939085066318512,1.0,0.0,0.0,3.8417539596557617,3.841784000396729,9.848098443399067e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8940.697265625,0.0,1941.589111328125,1895.4371337890625,0.0,3764.1220703125,0.977319598197937,1.0,0.0,3.0,1.0,0.0
18193140,297.170166015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8897399902344,0.8062561750411987,0.4010222852230072,0.3648608922958374,297.2532958984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.89013671875,0.956855058670044,0.6673551797866821,0.633569598197937,297.3122863769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.88995361328125,0.8652468323707581,0.5027339458465576,0.3539314270019531,297.2528076171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.88983154296875,0.8280856609344482,0.4370429813861847,0.4177655875682831,297.1836853027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8890686035156,0.6842002868652344,0.2422450333833694,1.1132689714431765,284.88995361328125,284.95001220703125,301.6272888183594,292.43701171875,298.5505676269531,297.2304992675781,284.8916320800781,1.0,0.6679469347000122,0.3977262377738952,0.3977262377738952,1.0,1.0,-3.4627444744110107,1.0385571718215942,2.424187421798706,0.2581790089607239,0.8894771933555603,0.8894771933555603,0.0,222.9710235595703,231.0,59208.14453125,0.0,3684.923095703125,1.0,279.156005859375,282.931640625,295.4674072265625,299.3058776855469,293.1499938964844,293.1499938964844,279.45001220703125,38784.92578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9489086270332336,1.0,0.0,0.0,3.745615959167481,3.745645761489868,9.361378374705964e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8052.6025390625,0.0,1851.9974365234373,1895.4371337890625,0.0,3853.124755859375,0.9587324261665344,1.0,0.0,3.0,1.0,0.0
18193200,297.170166015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8897399902344,0.8062561750411987,0.4010222852230072,0.3648608922958374,297.2532958984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.89013671875,0.956855058670044,0.6673551797866821,0.633569598197937,297.3122863769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.88995361328125,0.8652468323707581,0.5027339458465576,0.3539314270019531,297.2528076171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.88983154296875,0.8280856609344482,0.4370429813861847,0.4177655875682831,297.1836853027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8890686035156,0.6842002868652344,0.2422450333833694,1.1132689714431765,284.88995361328125,284.95001220703125,301.6272888183594,292.43701171875,298.5505676269531,297.2304992675781,284.8916320800781,1.0,0.6679469347000122,0.3977262377738952,0.3977262377738952,1.0,1.0,-3.4627444744110107,1.0385571718215942,2.424187421798706,0.2581790089607239,0.8894771933555603,0.8894771933555603,0.0,222.9710235595703,231.0,59208.14453125,0.0,3684.923095703125,1.0,279.156005859375,282.931640625,295.4674072265625,299.3058776855469,293.1499938964844,293.1499938964844,279.45001220703125,38784.92578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9489086270332336,1.0,0.0,0.0,3.745615959167481,3.745645761489868,9.361378374705964e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8052.6025390625,0.0,1851.9974365234373,1895.4371337890625,0.0,3853.124755859375,0.9587324261665344,1.0,0.0,3.0,1.0,0.0
18193260,297.1747131347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0134582519531,0.8042608499526978,0.4017280638217926,0.3652744889259338,297.2572631835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0132141113281,0.9546917080879213,0.6690517067909241,0.6348796486854553,297.3190002441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0133361816406,0.8642258644104004,0.5054597854614258,0.3556484878063202,297.255126953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0133972167969,0.8267253041267395,0.438572496175766,0.4190608859062195,297.1842956542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0138244628906,0.6825757622718811,0.2427286058664322,1.1151760816574097,285.0133361816406,284.95001220703125,301.6070861816406,292.40045166015625,298.5440368652344,297.2344055175781,285.0123291015625,1.0,0.6704267859458923,0.3967393338680267,0.3967393338680267,1.0,1.0,-3.470724582672119,1.0384066104888916,2.4323179721832275,0.2562651932239532,0.9952855706214904,0.9952855706214904,0.0,225.7832946777344,234.0,58393.74609375,0.0,3721.12548828125,1.0,279.44384765625,283.0781555175781,295.3828125,299.1031799316406,293.1499938964844,293.1499938964844,279.1499938964844,33615.76953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9417518973350524,1.0,0.0,0.0,3.841621160507202,3.841651201248169,9.847417459241117e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8922.40625,0.0,1941.5218505859373,1895.4371337890625,0.0,3788.362548828125,0.9772992730140686,1.0,0.0,3.0,1.0,0.0
18193320,297.1747131347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0134582519531,0.8042608499526978,0.4017280638217926,0.3652744889259338,297.2572631835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0132141113281,0.9546917080879213,0.6690517067909241,0.6348796486854553,297.3190002441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0133361816406,0.8642258644104004,0.5054597854614258,0.3556484878063202,297.255126953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0133972167969,0.8267253041267395,0.438572496175766,0.4190608859062195,297.1842956542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0138244628906,0.6825757622718811,0.2427286058664322,1.1151760816574097,285.0133361816406,284.95001220703125,301.6070861816406,292.40045166015625,298.5440368652344,297.2344055175781,285.0123291015625,1.0,0.6704267859458923,0.3967393338680267,0.3967393338680267,1.0,1.0,-3.470724582672119,1.0384066104888916,2.4323179721832275,0.2562651932239532,0.9952855706214904,0.9952855706214904,0.0,225.7832946777344,234.0,58393.74609375,0.0,3721.12548828125,1.0,279.44384765625,283.0781555175781,295.3828125,299.1031799316406,293.1499938964844,293.1499938964844,279.1499938964844,33615.76953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9417518973350524,1.0,0.0,0.0,3.841621160507202,3.841651201248169,9.847417459241117e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8922.40625,0.0,1941.5218505859373,1895.4371337890625,0.0,3788.362548828125,0.9772992730140686,1.0,0.0,3.0,1.0,0.0
18193380,297.1676330566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8897705078125,0.8015468716621399,0.4013330936431885,0.3653604090213775,297.24908447265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8901672363281,0.9517397284507751,0.6695961356163025,0.6358794569969177,297.3149108886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8899841308594,0.8625500798225403,0.5071969628334045,0.3571659326553345,297.2491455078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8898620605469,0.8247852325439453,0.4393073618412018,0.4201301038265228,297.1805419921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8890991210937,0.6804667115211487,0.2427871078252792,1.116745114326477,284.8899841308594,284.95001220703125,301.5873107910156,292.3641662597656,298.531005859375,297.22906494140625,284.8916320800781,1.0,0.6728881597518921,0.3957524001598358,0.3957524001598358,1.0,1.0,-3.4770400524139404,1.0376594066619873,2.439380645751953,0.2543820440769195,0.8892442584037781,0.8892442584037781,0.0,229.0924224853516,237.0,59203.6015625,0.0,3756.30322265625,1.0,279.156005859375,282.93194580078125,295.39434814453125,299.23150634765625,293.1499938964844,293.1499938964844,279.45001220703125,38794.2421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9515308141708374,1.0,0.0,0.0,3.7450380325317374,3.745067834854126,9.358489592159458e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8036.53759765625,0.0,1851.3035888671875,1895.4371337890625,0.0,3876.742431640625,0.9586063623428344,1.0,0.0,3.0,1.0,0.0
18193440,297.1676330566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8897705078125,0.8015468716621399,0.4013330936431885,0.3653604090213775,297.24908447265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8901672363281,0.9517397284507751,0.6695961356163025,0.6358794569969177,297.3149108886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8899841308594,0.8625500798225403,0.5071969628334045,0.3571659326553345,297.2491455078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8898620605469,0.8247852325439453,0.4393073618412018,0.4201301038265228,297.1805419921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8890991210937,0.6804667115211487,0.2427871078252792,1.116745114326477,284.8899841308594,284.95001220703125,301.5873107910156,292.3641662597656,298.531005859375,297.22906494140625,284.8916320800781,1.0,0.6728881597518921,0.3957524001598358,0.3957524001598358,1.0,1.0,-3.4770400524139404,1.0376594066619873,2.439380645751953,0.2543820440769195,0.8892442584037781,0.8892442584037781,0.0,229.0924224853516,237.0,59203.6015625,0.0,3756.30322265625,1.0,279.156005859375,282.93194580078125,295.39434814453125,299.23150634765625,293.1499938964844,293.1499938964844,279.45001220703125,38794.2421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9515308141708374,1.0,0.0,0.0,3.7450380325317374,3.745067834854126,9.358489592159458e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8036.53759765625,0.0,1851.3035888671875,1895.4371337890625,0.0,3876.742431640625,0.9586063623428344,1.0,0.0,3.0,1.0,0.0
18193500,297.1686706542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0147705078125,0.8001524806022644,0.401542991399765,0.3653312623500824,297.2498779296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0155639648437,0.9502166509628296,0.6702947020530701,0.6362833380699158,297.3173828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.01519775390625,0.8617029190063477,0.5084792375564575,0.3578918874263763,297.2492370605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.01495361328125,0.823777973651886,0.4399407804012298,0.4205809235572815,297.18023681640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0131530761719,0.6793595552444458,0.2429501563310623,1.1172091960906982,285.0152282714844,284.95001220703125,301.5776062011719,292.3461303710937,298.52703857421875,297.2299194335937,285.0177001953125,1.0,0.6740301847457886,0.3952589631080627,0.3952589631080627,1.0,1.0,-3.479457378387451,1.0370361804962158,2.442421197891236,0.253204733133316,0.973800241947174,0.973800241947174,0.0,230.71096801757807,237.0,58287.703125,0.0,3771.90478515625,1.0,279.4041442871094,283.0816955566406,295.32086181640625,298.9974670410156,293.1499938964844,293.1499938964844,279.45001220703125,34606.1640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9460212588310242,1.0,0.0,0.0,3.780200242996216,3.780229568481445,9.535048093312072e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8292.9462890625,0.0,1865.815185546875,1895.4371337890625,0.0,3827.048583984375,0.9653892517089844,1.0,0.0,3.0,1.0,0.0
18193560,297.1717834472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0133361816406,0.7995712757110596,0.401969164609909,0.3657057881355285,297.2530517578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0130920410156,0.9495932459831238,0.671242356300354,0.6371518969535828,297.3216857910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0132141113281,0.8616230487823486,0.5099634528160095,0.3589181005954742,297.2510681152344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0132751464844,0.823432207107544,0.4407495856285095,0.4213367104530334,297.18121337890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.01373291015625,0.6788814663887024,0.2432379275560379,1.1185063123703003,285.01318359375,284.95001220703125,301.5679931640625,292.3281555175781,298.5248107910156,297.2330322265625,285.01220703125,1.0,0.6753092408180237,0.3947691023349762,0.3947691023349762,1.0,1.0,-3.4846532344818115,1.0373657941818235,2.4472873210906982,0.2523949742317199,0.994772732257843,0.994772732257843,0.0,231.90611267089844,240.0,58381.65234375,0.0,3791.894287109375,1.0,279.4438781738281,283.0784912109375,295.3100280761719,299.0285949707031,293.1499938964844,293.1499938964844,279.1499938964844,33614.671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9443126320838928,1.0,0.0,0.0,3.840562582015991,3.840592622756958,9.841991186476662e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8903.181640625,0.0,1940.054443359375,1895.4371337890625,0.0,3811.584228515625,0.9770870208740234,1.0,0.0,3.0,1.0,0.0
18193620,297.1645202636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.88983154296875,0.7969149351119995,0.4015197157859802,0.3657425343990326,297.2447204589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8902282714844,0.9466582536697388,0.6717147827148438,0.6380898952484131,297.3174743652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8900451660156,0.860049843788147,0.5117189288139343,0.3604515194892883,297.2448425292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8899230957031,0.8215249180793762,0.4414085447788238,0.4223346710205078,297.1775207519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.88916015625,0.6768340468406677,0.2432654201984405,1.119939923286438,284.8900756835937,284.95001220703125,301.5492248535156,292.29254150390625,298.5120544433594,297.22760009765625,284.8916931152344,1.0,0.677711009979248,0.3937894105911255,0.3937894105911255,1.0,1.0,-3.49060583114624,1.0364882946014404,2.4541175365448,0.2504504024982452,0.888823390007019,0.888823390007019,0.0,235.215087890625,243.0,59188.20703125,0.0,3826.41845703125,1.0,279.1560363769531,282.9324645996094,295.32244873046875,299.1575622558594,293.1499938964844,293.1499938964844,279.45001220703125,38803.49609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9540401697158812,1.0,0.0,0.0,3.7435531616210938,3.7435827255249023,9.351069252261368e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8019.67822265625,0.0,1849.4093017578125,1895.4371337890625,0.0,3899.285400390625,0.9582712054252625,1.0,0.0,3.0,1.0,0.0
18193680,297.1645202636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.88983154296875,0.7969149351119995,0.4015197157859802,0.3657425343990326,297.2447204589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8902282714844,0.9466582536697388,0.6717147827148438,0.6380898952484131,297.3174743652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8900451660156,0.860049843788147,0.5117189288139343,0.3604515194892883,297.2448425292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8899230957031,0.8215249180793762,0.4414085447788238,0.4223346710205078,297.1775207519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.88916015625,0.6768340468406677,0.2432654201984405,1.119939923286438,284.8900756835937,284.95001220703125,301.5492248535156,292.29254150390625,298.5120544433594,297.22760009765625,284.8916931152344,1.0,0.677711009979248,0.3937894105911255,0.3937894105911255,1.0,1.0,-3.49060583114624,1.0364882946014404,2.4541175365448,0.2504504024982452,0.888823390007019,0.888823390007019,0.0,235.215087890625,243.0,59188.20703125,0.0,3826.41845703125,1.0,279.1560363769531,282.9324645996094,295.32244873046875,299.1575622558594,293.1499938964844,293.1499938964844,279.45001220703125,38803.49609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9540401697158812,1.0,0.0,0.0,3.7435531616210938,3.7435827255249023,9.351069252261368e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8019.67822265625,0.0,1849.4093017578125,1895.4371337890625,0.0,3899.285400390625,0.9582712054252625,1.0,0.0,3.0,1.0,0.0
18193740,297.1685485839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0127868652344,0.7949817776679993,0.4021016359329223,0.3660420179367065,297.2484741210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0125427246094,0.9445239901542664,0.673283040523529,0.6392927765846252,297.3241577148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0126647949219,0.8592018485069275,0.5145102143287659,0.362221211194992,297.2466125488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0127258300781,0.8201900720596313,0.4427798688411712,0.4234752953052521,297.1783142089844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0131530761719,0.6752942204475403,0.243687242269516,1.1215733289718628,285.0126647949219,284.95001220703125,301.531005859375,292.2572937011719,298.5061950683594,297.2314758300781,285.0116882324219,1.0,0.6800733208656311,0.3928097188472748,0.3928097188472748,1.0,1.0,-3.497868061065674,1.0360573530197144,2.461810827255249,0.2483894973993301,0.9938937425613404,0.9938937425613404,0.0,238.02442932128903,246.0,58361.6484375,0.0,3861.375,1.0,279.4438171386719,283.0785522460937,295.23895263671875,298.9553527832031,293.1499938964844,293.1499938964844,279.1499938964844,33632.8515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9467500448226928,1.0,0.0,0.0,3.839064836502075,3.839094877243042,9.834316188062076e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8883.0439453125,0.0,1938.134765625,1895.4371337890625,0.0,3833.63720703125,0.9767152070999146,1.0,0.0,3.0,1.0,0.0
18193800,297.1685485839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0127868652344,0.7949817776679993,0.4021016359329223,0.3660420179367065,297.2484741210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0125427246094,0.9445239901542664,0.673283040523529,0.6392927765846252,297.3241577148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0126647949219,0.8592018485069275,0.5145102143287659,0.362221211194992,297.2466125488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0127258300781,0.8201900720596313,0.4427798688411712,0.4234752953052521,297.1783142089844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0131530761719,0.6752942204475403,0.243687242269516,1.1215733289718628,285.0126647949219,284.95001220703125,301.531005859375,292.2572937011719,298.5061950683594,297.2314758300781,285.0116882324219,1.0,0.6800733208656311,0.3928097188472748,0.3928097188472748,1.0,1.0,-3.497868061065674,1.0360573530197144,2.461810827255249,0.2483894973993301,0.9938937425613404,0.9938937425613404,0.0,238.02442932128903,246.0,58361.6484375,0.0,3861.375,1.0,279.4438171386719,283.0785522460937,295.23895263671875,298.9553527832031,293.1499938964844,293.1499938964844,279.1499938964844,33632.8515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9467500448226928,1.0,0.0,0.0,3.839064836502075,3.839094877243042,9.834316188062076e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8883.0439453125,0.0,1938.134765625,1895.4371337890625,0.0,3833.63720703125,0.9767152070999146,1.0,0.0,3.0,1.0,0.0
18193860,297.1611022949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.889892578125,0.7923732399940491,0.4015934467315674,0.366026222705841,297.2398376464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8902893066406,0.9415966272354126,0.6736676692962646,0.6401495337486267,297.3197937011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8901062011719,0.857714831829071,0.5162822604179382,0.3637661039829254,297.2402038574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8899841308594,0.8182992935180664,0.4433614313602447,0.4244019389152527,297.1746826171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.88922119140625,0.6733018159866333,0.2436849176883697,1.1228762865066528,284.8901062011719,284.95001220703125,301.5133972167969,292.2225341796875,298.49371337890625,297.2259521484375,284.8917236328125,1.0,0.6824150085449219,0.391824871301651,0.391824871301651,1.0,1.0,-3.5034310817718506,1.0350065231323242,2.4684245586395264,0.2463436871767044,0.8882157206535339,0.8882157206535339,0.0,241.3377380371093,249.0,59163.52734375,0.0,3895.17626953125,1.0,279.1560363769531,282.93316650390625,295.25225830078125,299.0847473144531,293.1499938964844,293.1499938964844,279.45001220703125,38816.83203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.95642751455307,1.0,0.0,0.0,3.7413291931152335,3.741358757019043,9.339962048215966e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8002.27490234375,0.0,1846.5709228515625,1895.4371337890625,0.0,3920.677490234375,0.9577701687812804,1.0,0.0,3.0,1.0,0.0
18193920,297.1611022949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.889892578125,0.7923732399940491,0.4015934467315674,0.366026222705841,297.2398376464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8902893066406,0.9415966272354126,0.6736676692962646,0.6401495337486267,297.3197937011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8901062011719,0.857714831829071,0.5162822604179382,0.3637661039829254,297.2402038574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8899841308594,0.8182992935180664,0.4433614313602447,0.4244019389152527,297.1746826171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.88922119140625,0.6733018159866333,0.2436849176883697,1.1228762865066528,284.8901062011719,284.95001220703125,301.5133972167969,292.2225341796875,298.49371337890625,297.2259521484375,284.8917236328125,1.0,0.6824150085449219,0.391824871301651,0.391824871301651,1.0,1.0,-3.5034310817718506,1.0350065231323242,2.4684245586395264,0.2463436871767044,0.8882157206535339,0.8882157206535339,0.0,241.3377380371093,249.0,59163.52734375,0.0,3895.17626953125,1.0,279.1560363769531,282.93316650390625,295.25225830078125,299.0847473144531,293.1499938964844,293.1499938964844,279.45001220703125,38816.83203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.95642751455307,1.0,0.0,0.0,3.7413291931152335,3.741358757019043,9.339962048215966e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8002.27490234375,0.0,1846.5709228515625,1895.4371337890625,0.0,3920.677490234375,0.9577701687812804,1.0,0.0,3.0,1.0,0.0
18193980,297.1649475097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0121459960937,0.7904805541038513,0.4021131098270416,0.366277813911438,297.2433166503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.01202392578125,0.9394785761833192,0.6751466393470764,0.6412768959999084,297.3264465332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0120849609375,0.8569445610046387,0.5190998315811157,0.3655575811862945,297.24176025390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0121154785156,0.8169742226600647,0.4446552991867065,0.4254747927188873,297.175537109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0123596191406,0.6718088388442993,0.2440784573554992,1.1243950128555298,285.0120849609375,284.95001220703125,301.4964294433594,292.1883239746094,298.4881896972656,297.2297668457031,285.0114440917969,1.0,0.6847193837165833,0.3908400237560272,0.3908400237560272,1.0,1.0,-3.510351657867432,1.034416437149048,2.475935220718384,0.2441850453615188,0.9926797747612,0.9926797747612,0.0,244.1414031982422,252.0,58333.8046875,0.0,3929.4853515625,1.0,279.44293212890625,283.0790405273437,295.1702575683594,298.8834228515625,293.1499938964844,293.1499938964844,279.1499938964844,33683.2265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9491106867790222,1.0,0.0,0.0,3.835287094116211,3.8353171348571777,9.814971235755363e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8860.1689453125,0.0,1933.3350830078125,1895.4371337890625,0.0,3854.94677734375,0.9761192202568054,1.0,0.0,3.0,1.0,0.0
18194040,297.1649475097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0121459960937,0.7904805541038513,0.4021131098270416,0.366277813911438,297.2433166503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.01202392578125,0.9394785761833192,0.6751466393470764,0.6412768959999084,297.3264465332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0120849609375,0.8569445610046387,0.5190998315811157,0.3655575811862945,297.24176025390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0121154785156,0.8169742226600647,0.4446552991867065,0.4254747927188873,297.175537109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0123596191406,0.6718088388442993,0.2440784573554992,1.1243950128555298,285.0120849609375,284.95001220703125,301.4964294433594,292.1883239746094,298.4881896972656,297.2297668457031,285.0114440917969,1.0,0.6847193837165833,0.3908400237560272,0.3908400237560272,1.0,1.0,-3.510351657867432,1.034416437149048,2.475935220718384,0.2441850453615188,0.9926797747612,0.9926797747612,0.0,244.1414031982422,252.0,58333.8046875,0.0,3929.4853515625,1.0,279.44293212890625,283.0790405273437,295.1702575683594,298.8834228515625,293.1499938964844,293.1499938964844,279.1499938964844,33683.2265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9491106867790222,1.0,0.0,0.0,3.835287094116211,3.8353171348571777,9.814971235755363e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8860.1689453125,0.0,1933.3350830078125,1895.4371337890625,0.0,3854.94677734375,0.9761192202568054,1.0,0.0,3.0,1.0,0.0
