time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18194100,297.16229248046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8797607421875,0.7895851135253906,0.401951402425766,0.3664545714855194,297.2402038574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8787536621094,0.9384703636169434,0.675436794757843,0.641910195350647,297.3252258300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8791809082031,0.8565984964370728,0.5201027393341064,0.3664914667606354,297.2394104003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8794860839844,0.8163540363311768,0.4450095891952514,0.4260668754577636,297.1744384765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8817138671875,0.6711318492889404,0.2441334724426269,1.1254277229309082,284.8791809082031,284.95001220703125,301.4882202148437,292.1714172363281,298.4830017089844,297.2281799316406,284.87603759765625,1.0,0.6859380602836609,0.3903475999832153,0.3903475999832153,1.0,1.0,-3.514411211013794,1.0343105792999268,2.480100631713867,0.2433025687932968,0.903221845626831,0.903221845626831,0.0,245.58018493652344,252.0,59345.81640625,0.0,3948.417724609375,1.0,279.1934814453125,282.9185485839844,295.20916748046875,299.08697509765625,293.1499938964844,293.1499938964844,279.1499938964844,37034.2265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.95587420463562,1.0,0.0,0.0,3.816013813018799,3.8160440921783447,9.71657414083893e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8587.2138671875,0.0,1933.189453125,1895.4371337890625,0.0,3915.724365234375,0.972034752368927,1.0,0.0,3.0,1.0,0.0
18194160,297.1573791503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.890380859375,0.7879095673561096,0.4015460610389709,0.3662014901638031,297.23443603515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8907775878906,0.9365580677986144,0.675442099571228,0.6420421004295349,297.3220520019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.890625,0.8555349707603455,0.5208984017372131,0.3671151101589203,297.23516845703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8904724121094,0.8150805830955505,0.4451572000980377,0.4263222515583038,297.1719970703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8897399902344,0.6698655486106873,0.2440492212772369,1.1255649328231812,284.890625,284.95001220703125,301.4801940917969,292.1546630859375,298.4761657714844,297.2242126464844,284.8922119140625,1.0,0.6869990825653076,0.3898681104183197,0.3898681104183197,1.0,1.0,-3.515491485595703,1.0332337617874146,2.482257843017578,0.2420808672904968,0.8876731395721436,0.8876731395721436,0.0,247.4608612060547,255.0,59130.609375,0.0,3962.4609375,1.0,279.15643310546875,282.9345092773437,295.183837890625,299.01318359375,293.1499938964844,293.1499938964844,279.45001220703125,38788.69140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9586485624313354,1.0,0.0,0.0,3.738316535949707,3.738346099853516,9.324926395493094e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7985.08935546875,0.0,1842.376953125,1895.4371337890625,0.0,3940.530029296875,0.957138180732727,1.0,0.0,3.0,1.0,0.0
18194220,297.1610412597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0118408203125,0.7860497236251831,0.4020009338855743,0.3663999736309051,297.2376708984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.01171875,0.934455931186676,0.6768282651901245,0.6430874466896057,297.3287658691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.01177978515625,0.8548364639282227,0.5237489342689514,0.3689306974411011,297.236572265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0118103027344,0.8137509822845459,0.4463699758052826,0.4273217916488647,297.1729431152344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0120544433594,0.6684163212776184,0.2444169372320175,1.1269750595092771,285.01177978515625,284.95001220703125,301.4646911621094,292.1216735839844,298.4711303710937,297.2279357910156,285.0111083984375,1.0,0.6892458200454712,0.3889091908931732,0.3889091908931732,1.0,1.0,-3.522059917449951,1.0325758457183838,2.4894840717315674,0.239915058016777,0.9915605783462524,0.9915605783462524,0.0,250.2606811523437,258.0,58298.41015625,0.0,3996.078857421875,1.0,279.4429016113281,283.07958984375,295.1032409667969,298.8130798339844,293.1499938964844,293.1499938964844,279.1499938964844,33683.60546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9512748122215272,1.0,0.0,0.0,3.832376718521118,3.832406759262085,9.800081670618963e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8839.275390625,0.0,1929.3416748046875,1895.4371337890625,0.0,3874.439453125,0.975441575050354,1.0,0.0,3.0,1.0,0.0
18194280,297.1610412597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0118408203125,0.7860497236251831,0.4020009338855743,0.3663999736309051,297.2376708984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.01171875,0.934455931186676,0.6768282651901245,0.6430874466896057,297.3287658691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.01177978515625,0.8548364639282227,0.5237489342689514,0.3689306974411011,297.236572265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0118103027344,0.8137509822845459,0.4463699758052826,0.4273217916488647,297.1729431152344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0120544433594,0.6684163212776184,0.2444169372320175,1.1269750595092771,285.01177978515625,284.95001220703125,301.4646911621094,292.1216735839844,298.4711303710937,297.2279357910156,285.0111083984375,1.0,0.6892458200454712,0.3889091908931732,0.3889091908931732,1.0,1.0,-3.522059917449951,1.0325758457183838,2.4894840717315674,0.239915058016777,0.9915605783462524,0.9915605783462524,0.0,250.2606811523437,258.0,58298.41015625,0.0,3996.078857421875,1.0,279.4429016113281,283.07958984375,295.1032409667969,298.8130798339844,293.1499938964844,293.1499938964844,279.1499938964844,33683.60546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9512748122215272,1.0,0.0,0.0,3.832376718521118,3.832406759262085,9.800081670618963e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8839.275390625,0.0,1929.3416748046875,1895.4371337890625,0.0,3874.439453125,0.975441575050354,1.0,0.0,3.0,1.0,0.0
18194340,297.1533203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8902893066406,0.7835224270820618,0.4013672471046448,0.3662660419940948,297.2285461425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.89068603515625,0.9315603971481324,0.6770245432853699,0.6437632441520691,297.3243408203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8905334472656,0.8535089492797852,0.5255729556083679,0.3705080449581146,297.2297668457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.890380859375,0.8118476271629333,0.4467852711677551,0.4280910491943359,297.1694641113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8896484375,0.6665288805961609,0.2443614304065704,1.1280351877212524,284.8905334472656,284.95001220703125,301.45001220703125,292.08935546875,298.4595947265625,297.2223815917969,284.8921203613281,1.0,0.6914669871330261,0.3879502415657043,0.3879502415657043,1.0,1.0,-3.526820659637451,1.0312840938568115,2.49553656578064,0.2377680987119674,0.8866381645202637,0.8866381645202637,0.0,253.58238220214844,261.0,59091.1015625,0.0,4028.287841796875,1.0,279.15606689453125,282.9352111816406,295.1184387207031,298.9440612792969,293.1499938964844,293.1499938964844,279.45001220703125,38838.84375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9607862830162048,1.0,0.0,0.0,3.734759330749512,3.73478889465332,9.30718840663758e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7966.720703125,0.0,1838.0714111328125,1895.4371337890625,0.0,3959.591552734375,0.9562807083129884,1.0,0.0,3.0,1.0,0.0
18194400,297.1533203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8902893066406,0.7835224270820618,0.4013672471046448,0.3662660419940948,297.2285461425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.89068603515625,0.9315603971481324,0.6770245432853699,0.6437632441520691,297.3243408203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8905334472656,0.8535089492797852,0.5255729556083679,0.3705080449581146,297.2297668457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.890380859375,0.8118476271629333,0.4467852711677551,0.4280910491943359,297.1694641113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8896484375,0.6665288805961609,0.2443614304065704,1.1280351877212524,284.8905334472656,284.95001220703125,301.45001220703125,292.08935546875,298.4595947265625,297.2223815917969,284.8921203613281,1.0,0.6914669871330261,0.3879502415657043,0.3879502415657043,1.0,1.0,-3.526820659637451,1.0312840938568115,2.49553656578064,0.2377680987119674,0.8866381645202637,0.8866381645202637,0.0,253.58238220214844,261.0,59091.1015625,0.0,4028.287841796875,1.0,279.15606689453125,282.9352111816406,295.1184387207031,298.9440612792969,293.1499938964844,293.1499938964844,279.45001220703125,38838.84375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9607862830162048,1.0,0.0,0.0,3.734759330749512,3.73478889465332,9.30718840663758e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7966.720703125,0.0,1838.0714111328125,1895.4371337890625,0.0,3959.591552734375,0.9562807083129884,1.0,0.0,3.0,1.0,0.0
18194460,297.1568298339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0116882324219,0.7816868424415588,0.4017567634582519,0.3664059638977051,297.2315368652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0115661621094,0.9294716119766236,0.6783134341239929,0.644716739654541,297.33111572265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0116271972656,0.8528739809989929,0.5284619927406311,0.3723478317260742,297.2309875488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0116577148437,0.8104965090751648,0.44791379570961,0.4290103316307068,297.17047119140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.01190185546875,0.6651175618171692,0.2447047531604766,1.1293333768844604,285.0116271972656,284.95001220703125,301.4385986328125,292.0585327148437,298.45587158203125,297.2261047363281,285.010986328125,1.0,0.6936546564102173,0.3870340883731842,0.3870340883731842,1.0,1.0,-3.533005952835083,1.0305979251861572,2.502408027648926,0.2356428205966949,0.990416407585144,0.990416407585144,0.0,256.381103515625,264.0,58260.1328125,0.0,4061.12451171875,1.0,279.44287109375,283.080322265625,295.039306640625,298.74530029296875,293.1499938964844,293.1499938964844,279.1499938964844,33680.37109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9532395601272584,1.0,0.0,0.0,3.829064130783081,3.829094171524048,9.783146879271951e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8818.7060546875,0.0,1924.7745361328125,1895.4371337890625,0.0,3892.09912109375,0.9746707677841188,1.0,0.0,3.0,1.0,0.0
18194520,297.1568298339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0116882324219,0.7816868424415588,0.4017567634582519,0.3664059638977051,297.2315368652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0115661621094,0.9294716119766236,0.6783134341239929,0.644716739654541,297.33111572265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0116271972656,0.8528739809989929,0.5284619927406311,0.3723478317260742,297.2309875488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0116577148437,0.8104965090751648,0.44791379570961,0.4290103316307068,297.17047119140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.01190185546875,0.6651175618171692,0.2447047531604766,1.1293333768844604,285.0116271972656,284.95001220703125,301.4385986328125,292.0585327148437,298.45587158203125,297.2261047363281,285.010986328125,1.0,0.6936546564102173,0.3870340883731842,0.3870340883731842,1.0,1.0,-3.533005952835083,1.0305979251861572,2.502408027648926,0.2356428205966949,0.990416407585144,0.990416407585144,0.0,256.381103515625,264.0,58260.1328125,0.0,4061.12451171875,1.0,279.44287109375,283.080322265625,295.039306640625,298.74530029296875,293.1499938964844,293.1499938964844,279.1499938964844,33680.37109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9532395601272584,1.0,0.0,0.0,3.829064130783081,3.829094171524048,9.783146879271951e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8818.7060546875,0.0,1924.7745361328125,1895.4371337890625,0.0,3892.09912109375,0.9746707677841188,1.0,0.0,3.0,1.0,0.0
18194580,297.1490478515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8907775878906,0.7792072296142578,0.4010635316371918,0.366215705871582,297.2221984863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.89117431640625,0.9266167879104614,0.6784107685089111,0.6453005075454712,297.32672119140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8910217285156,0.8516300916671753,0.5303198099136353,0.3739490807056427,297.2240295410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.890869140625,0.8085731267929077,0.4482434093952179,0.4297000467777252,297.1670837402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.89013671875,0.6632886528968811,0.2446264177560806,1.1302924156188965,284.8909912109375,284.95001220703125,301.4327697753906,292.0298767089844,298.4469299316406,297.2203063964844,284.892578125,1.0,0.6958178281784058,0.386117935180664,0.386117935180664,1.0,1.0,-3.537400007247925,1.029290795326233,2.5081090927124023,0.2335585057735443,0.8860649466514587,0.8860649466514587,0.0,259.7010192871094,267.0,59056.109375,0.0,4092.546875,1.0,279.1560974121094,282.9363708496094,295.0580139160156,298.8796081542969,293.1499938964844,293.1499938964844,279.45001220703125,38830.16015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.962559700012207,1.0,0.0,0.0,3.731479406356812,3.731509208679199,9.290849334320228e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7950.48681640625,0.0,1833.6883544921875,1895.4371337890625,0.0,3975.3701171875,0.9555224180221558,1.0,0.0,3.0,1.0,0.0
18194640,297.1490478515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8907775878906,0.7792072296142578,0.4010635316371918,0.366215705871582,297.2221984863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.89117431640625,0.9266167879104614,0.6784107685089111,0.6453005075454712,297.32672119140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8910217285156,0.8516300916671753,0.5303198099136353,0.3739490807056427,297.2240295410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.890869140625,0.8085731267929077,0.4482434093952179,0.4297000467777252,297.1670837402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.89013671875,0.6632886528968811,0.2446264177560806,1.1302924156188965,284.8909912109375,284.95001220703125,301.4327697753906,292.0298767089844,298.4469299316406,297.2203063964844,284.892578125,1.0,0.6958178281784058,0.386117935180664,0.386117935180664,1.0,1.0,-3.537400007247925,1.029290795326233,2.5081090927124023,0.2335585057735443,0.8860649466514587,0.8860649466514587,0.0,259.7010192871094,267.0,59056.109375,0.0,4092.546875,1.0,279.1560974121094,282.9363708496094,295.0580139160156,298.8796081542969,293.1499938964844,293.1499938964844,279.45001220703125,38830.16015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.962559700012207,1.0,0.0,0.0,3.731479406356812,3.731509208679199,9.290849334320228e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7950.48681640625,0.0,1833.6883544921875,1895.4371337890625,0.0,3975.3701171875,0.9555224180221558,1.0,0.0,3.0,1.0,0.0
18194700,297.1498107910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0136108398437,0.7779521346092224,0.4011301398277282,0.3660619854927063,297.2224426269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0142822265625,0.9251698851585388,0.678887665271759,0.6454983353614807,297.3293151855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0140075683594,0.8510146737098694,0.5316886901855469,0.3747276961803436,297.2237548828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0137939453125,0.8075737357139587,0.4486802220344543,0.4299648106098175,297.1670227050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0122375488281,0.6623364686965942,0.244725152850151,1.1304680109024048,285.0140075683594,284.95001220703125,301.4317932128906,292.0163269042969,298.4457397460937,297.2212219238281,285.0160522460937,1.0,0.6968141198158264,0.3856598734855652,0.3856598734855652,1.0,1.0,-3.538912057876587,1.0284128189086914,2.5104992389678955,0.2322931885719299,0.9693993330001832,0.9693993330001832,0.0,261.3112487792969,267.0,58143.484375,0.0,4106.22021484375,1.0,279.4033508300781,283.0833435058594,294.9886779785156,298.65106201171875,293.1499938964844,293.1499938964844,279.45001220703125,34572.4609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9567840695381165,1.0,0.0,0.0,3.768409252166748,3.7684385776519775,9.475658089286298e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8201.00390625,0.0,1849.8150634765625,1895.4371337890625,0.0,3923.86767578125,0.9625167846679688,1.0,0.0,3.0,1.0,0.0
18194760,297.1524658203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0124816894531,0.7773918509483337,0.4013895988464355,0.3662976622581482,297.2250061035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0122375488281,0.9245400428771972,0.6795981526374817,0.6461532115936279,297.3336486816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0123291015625,0.851049542427063,0.5332512259483337,0.3758121430873871,297.22515869140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0124206542969,0.8071832656860352,0.4492863416671753,0.4305345416069031,297.1681823730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0128479003906,0.6619104146957397,0.2449472099542617,1.131480693817139,285.0123596191406,284.95001220703125,301.4320983886719,292.00323486328125,298.446533203125,297.2242736816406,285.0113830566406,1.0,0.6979480981826782,0.3852089345455169,0.3852089345455169,1.0,1.0,-3.543188095092773,1.0284734964370728,2.5147147178649902,0.2313893437385559,0.9901586174964904,0.9901586174964904,0.0,262.50396728515625,270.0,58231.08984375,0.0,4124.5712890625,1.0,279.4438781738281,283.0811767578125,294.9822082519531,298.6846923828125,293.1499938964844,293.1499938964844,279.1499938964844,33609.01953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.95477694272995,1.0,0.0,0.0,3.8279001712799072,3.827929973602295,9.777198783922358e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8803.861328125,0.0,1922.6202392578125,1895.4371337890625,0.0,3905.892822265625,0.974126398563385,1.0,0.0,3.0,1.0,0.0
18194820,297.1446228027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8912048339844,0.7749724984169006,0.4006368219852447,0.3660581111907959,297.2155456542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8916015625,0.9217556118965148,0.6796016097068787,0.6466530561447144,297.3294677734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.89141845703125,0.8499017357826233,0.5351619720458984,0.377449482679367,297.21807861328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89129638671875,0.8052380084991455,0.4495283663272857,0.4311495721340179,297.16485595703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8905334472656,0.6601493954658508,0.2448483109474182,1.1323611736297607,284.89141845703125,284.95001220703125,301.4362487792969,291.9784545898437,298.4404296875,297.2183837890625,284.8929748535156,1.0,0.7000575065612793,0.3843070566654205,0.3843070566654205,1.0,1.0,-3.54728102684021,1.0270893573760986,2.520191669464112,0.229298323392868,0.8859639167785645,0.8859639167785645,0.0,265.8131103515625,258.0,59036.84765625,0.0,4155.2998046875,1.0,279.1561279296875,282.9369201660156,295.006103515625,298.82470703125,293.1499938964844,293.1499938964844,279.45001220703125,38805.359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9640507698059082,1.0,0.0,0.0,3.7297794818878174,3.729809045791626,9.282385349251854e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7937.49267578125,0.0,1831.26416015625,1895.4371337890625,0.0,3988.611328125,0.9551090598106384,1.0,0.0,3.0,1.0,0.0
18194880,297.1446228027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8912048339844,0.7749724984169006,0.4006368219852447,0.3660581111907959,297.2155456542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8916015625,0.9217556118965148,0.6796016097068787,0.6466530561447144,297.3294677734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.89141845703125,0.8499017357826233,0.5351619720458984,0.377449482679367,297.21807861328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89129638671875,0.8052380084991455,0.4495283663272857,0.4311495721340179,297.16485595703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8905334472656,0.6601493954658508,0.2448483109474182,1.1323611736297607,284.89141845703125,284.95001220703125,301.4362487792969,291.9784545898437,298.4404296875,297.2183837890625,284.8929748535156,1.0,0.7000575065612793,0.3843070566654205,0.3843070566654205,1.0,1.0,-3.54728102684021,1.0270893573760986,2.520191669464112,0.229298323392868,0.8859639167785645,0.8859639167785645,0.0,265.8131103515625,258.0,59036.84765625,0.0,4155.2998046875,1.0,279.1561279296875,282.9369201660156,295.006103515625,298.82470703125,293.1499938964844,293.1499938964844,279.45001220703125,38805.359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9640507698059082,1.0,0.0,0.0,3.7297794818878174,3.729809045791626,9.282385349251854e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7937.49267578125,0.0,1831.26416015625,1895.4371337890625,0.0,3988.611328125,0.9551090598106384,1.0,0.0,3.0,1.0,0.0
18194940,297.1480407714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0108337402344,0.7780078053474426,0.4009056985378265,0.3658342361450195,297.2188720703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0106811523437,0.9264163970947266,0.6807584166526794,0.6471937298774719,297.3377990722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0107421875,0.8545352816581726,0.5382696390151978,0.3792143166065216,297.2190246582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.01080322265625,0.8088390231132507,0.4504788815975189,0.4316266179084778,297.16619873046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.01104736328125,0.6628780364990234,0.245164468884468,1.1322060823440552,285.0107727050781,284.95001220703125,301.4448547363281,291.9554138183594,298.4432067871094,297.2231750488281,285.01007080078125,1.0,0.6980116367340088,0.3834052085876465,0.3834052085876465,1.0,1.0,-3.550166130065918,1.0253058671951294,2.524860382080078,0.2268648743629455,0.9885730743408204,0.9885730743408204,0.0,261.54693603515625,246.0,58188.64453125,0.0,4137.01611328125,1.0,279.4428405761719,283.0802917480469,294.9345703125,298.6332397460937,293.1499938964844,293.1499938964844,279.1499938964844,33679.4921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9561871290206908,1.0,0.0,0.0,3.8244378566741934,3.824467658996582,9.759520480656647e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8784.3271484375,0.0,1918.4368896484373,1895.4371337890625,0.0,3918.525634765625,0.97358900308609,1.0,0.0,3.0,1.0,0.0
18195000,297.1480407714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0108337402344,0.7780078053474426,0.4009056985378265,0.3658342361450195,297.2188720703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0106811523437,0.9264163970947266,0.6807584166526794,0.6471937298774719,297.3377990722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0107421875,0.8545352816581726,0.5382696390151978,0.3792143166065216,297.2190246582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.01080322265625,0.8088390231132507,0.4504788815975189,0.4316266179084778,297.16619873046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.01104736328125,0.6628780364990234,0.245164468884468,1.1322060823440552,285.0107727050781,284.95001220703125,301.4448547363281,291.9554138183594,298.4432067871094,297.2231750488281,285.01007080078125,1.0,0.6980116367340088,0.3834052085876465,0.3834052085876465,1.0,1.0,-3.550166130065918,1.0253058671951294,2.524860382080078,0.2268648743629455,0.9885730743408204,0.9885730743408204,0.0,261.54693603515625,246.0,58188.64453125,0.0,4137.01611328125,1.0,279.4428405761719,283.0802917480469,294.9345703125,298.6332397460937,293.1499938964844,293.1499938964844,279.1499938964844,33679.4921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9561871290206908,1.0,0.0,0.0,3.8244378566741934,3.824467658996582,9.759520480656647e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8784.3271484375,0.0,1918.4368896484373,1895.4371337890625,0.0,3918.525634765625,0.97358900308609,1.0,0.0,3.0,1.0,0.0
18195060,297.140869140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8897399902344,0.783349871635437,0.4001629054546356,0.3651720583438873,297.21051025390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89013671875,0.9343830943107604,0.6807940006256104,0.6472787857055664,297.3355407714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8899841308594,0.8617936372756958,0.5404273867607117,0.3806960880756378,297.21221923828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8898620605469,0.8146949410438538,0.4506705403327942,0.4317517876625061,297.1636962890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8890991210937,0.6677325367927551,0.2451210469007492,1.1312291622161863,284.88995361328125,284.95001220703125,301.4575500488281,291.9339599609375,298.4402160644531,297.2184143066406,284.8915100097656,1.0,0.694122850894928,0.382523238658905,0.382523238658905,1.0,1.0,-3.550241470336914,1.0226303339004517,2.527611255645752,0.2243839353322982,0.8833944201469421,0.8833944201469421,0.0,253.8909912109375,234.0,58936.99609375,0.0,4090.803955078125,1.0,279.1561279296875,282.93682861328125,294.9603576660156,298.7723083496094,293.1499938964844,293.1499938964844,279.45001220703125,38920.6640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9651751518249512,1.0,0.0,0.0,3.7235050201416016,3.72353458404541,9.251181722902402e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7918.07666015625,0.0,1823.91357421875,1895.4371337890625,0.0,3998.5810546875,0.9537455439567566,1.0,0.0,3.0,1.0,0.0
18195120,297.140869140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8897399902344,0.783349871635437,0.4001629054546356,0.3651720583438873,297.21051025390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89013671875,0.9343830943107604,0.6807940006256104,0.6472787857055664,297.3355407714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8899841308594,0.8617936372756958,0.5404273867607117,0.3806960880756378,297.21221923828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8898620605469,0.8146949410438538,0.4506705403327942,0.4317517876625061,297.1636962890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8890991210937,0.6677325367927551,0.2451210469007492,1.1312291622161863,284.88995361328125,284.95001220703125,301.4575500488281,291.9339599609375,298.4402160644531,297.2184143066406,284.8915100097656,1.0,0.694122850894928,0.382523238658905,0.382523238658905,1.0,1.0,-3.550241470336914,1.0226303339004517,2.527611255645752,0.2243839353322982,0.8833944201469421,0.8833944201469421,0.0,253.8909912109375,234.0,58936.99609375,0.0,4090.803955078125,1.0,279.1561279296875,282.93682861328125,294.9603576660156,298.7723083496094,293.1499938964844,293.1499938964844,279.45001220703125,38920.6640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9651751518249512,1.0,0.0,0.0,3.7235050201416016,3.72353458404541,9.251181722902402e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7918.07666015625,0.0,1823.91357421875,1895.4371337890625,0.0,3998.5810546875,0.9537455439567566,1.0,0.0,3.0,1.0,0.0
18195180,297.1454467773437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0093688964844,0.791334331035614,0.4005021154880523,0.364789068698883,297.2147216796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0092163085937,0.945582628250122,0.6819749474525452,0.6476224064826965,297.3450927734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.00927734375,0.8719890117645264,0.543738603591919,0.3824456036090851,297.2138977050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.00933837890625,0.8227431178092957,0.4516223967075348,0.4319927990436554,297.16619873046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0095520019531,0.674792468547821,0.2455424219369888,1.1304290294647217,285.00927734375,284.95001220703125,301.4739685058594,291.9139709472656,298.4460144042969,297.224365234375,285.00860595703125,1.0,0.689243733882904,0.3816412985324859,0.3816412985324859,1.0,1.0,-3.5516157150268555,1.0203973054885864,2.5312182903289795,0.2217865735292434,0.9849477410316468,0.9849477410316468,0.0,243.7538604736328,222.0,58076.62109375,0.0,4032.92431640625,1.0,279.4428100585937,283.0804138183594,294.8915710449219,298.5820007324219,293.1499938964844,293.1499938964844,279.1499938964844,33720.328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9569809436798096,1.0,0.0,0.0,3.816828012466431,3.8168578147888175,9.720720299810637e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8760.09765625,0.0,1908.375,1895.4371337890625,0.0,3925.62841796875,0.9718496799468994,1.0,0.0,3.0,1.0,0.0
18195240,297.1454467773437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0093688964844,0.791334331035614,0.4005021154880523,0.364789068698883,297.2147216796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0092163085937,0.945582628250122,0.6819749474525452,0.6476224064826965,297.3450927734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.00927734375,0.8719890117645264,0.543738603591919,0.3824456036090851,297.2138977050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.00933837890625,0.8227431178092957,0.4516223967075348,0.4319927990436554,297.16619873046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0095520019531,0.674792468547821,0.2455424219369888,1.1304290294647217,285.00927734375,284.95001220703125,301.4739685058594,291.9139709472656,298.4460144042969,297.224365234375,285.00860595703125,1.0,0.689243733882904,0.3816412985324859,0.3816412985324859,1.0,1.0,-3.5516157150268555,1.0203973054885864,2.5312182903289795,0.2217865735292434,0.9849477410316468,0.9849477410316468,0.0,243.7538604736328,222.0,58076.62109375,0.0,4032.92431640625,1.0,279.4428100585937,283.0804138183594,294.8915710449219,298.5820007324219,293.1499938964844,293.1499938964844,279.1499938964844,33720.328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9569809436798096,1.0,0.0,0.0,3.816828012466431,3.8168578147888175,9.720720299810637e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8760.09765625,0.0,1908.375,1895.4371337890625,0.0,3925.62841796875,0.9718496799468994,1.0,0.0,3.0,1.0,0.0
18195300,297.1432800292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8785095214844,0.7959496378898621,0.4002655744552612,0.3646348714828491,297.2120056152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8775329589844,0.9518139958381652,0.6821238398551941,0.6478540301322937,297.3451843261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8778686523437,0.8778284192085266,0.544987142086029,0.383354514837265,297.21173095703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.87823486328125,0.8273019790649414,0.4518184959888458,0.4321673214435577,297.1660461425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.88037109375,0.6789323091506958,0.2456329464912414,1.130323886871338,284.8779296875,284.95001220703125,301.4834899902344,291.9044494628906,298.4465637207031,297.2235717773437,284.87506103515625,1.0,0.6866671442985535,0.3812003135681152,0.3812003135681152,1.0,1.0,-3.5528929233551025,1.019466757774353,2.53342604637146,0.2206870019435882,0.8957433700561523,0.8957433700561523,0.0,238.31353759765625,222.0,59058.19140625,0.0,4003.21826171875,1.0,279.19390869140625,282.9219970703125,294.93817138671875,298.79107666015625,293.1499938964844,293.1499938964844,279.1499938964844,37212.33203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9633519649505616,1.0,0.0,0.0,3.794064283370972,3.7940943241119385,9.605116702005034e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8491.6572265625,0.0,1904.711181640625,1895.4371337890625,0.0,3982.40869140625,0.9670125246047974,1.0,0.0,3.0,1.0,0.0
18195360,297.1392822265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8908996582031,0.8000900745391846,0.399827629327774,0.3640755712985992,297.20684814453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89129638671875,0.9574008584022522,0.6820076107978821,0.647590160369873,297.34344482421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8911437988281,0.8832889795303345,0.546050488948822,0.3839520514011383,297.207763671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8909912109375,0.8314981460571289,0.4518183171749115,0.4320054054260254,297.1647033691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8902587890625,0.6827570796012878,0.2456011474132537,1.1293610334396362,284.89111328125,284.95001220703125,301.4937744140625,291.895263671875,298.4457702636719,297.2204895019531,284.8926696777344,1.0,0.6838470697402954,0.380805104970932,0.380805104970932,1.0,1.0,-3.551271915435791,1.0177091360092163,2.5335628986358643,0.2193732559680938,0.8813413381576538,0.8813413381576538,0.0,233.1367034912109,210.0,58816.6328125,0.0,3967.655517578125,1.0,279.1565856933594,282.9397277832031,294.9205017089844,298.7236022949219,293.1499938964844,293.1499938964844,279.45001220703125,38917.046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9657406210899352,1.0,0.0,0.0,3.713517427444458,3.713546752929688,9.201618240695096e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7899.072265625,0.0,1810.83544921875,1895.4371337890625,0.0,4003.58984375,0.9515435695648192,1.0,0.0,3.0,1.0,0.0
18195420,297.1444091796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0096130371094,0.8108299970626831,0.4002040326595306,0.3636795580387115,297.211181640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.00946044921875,0.9707865715026855,0.6831557154655457,0.6478539109230042,297.3533020019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.009521484375,0.8970794081687927,0.5494905710220337,0.3857529461383819,297.2099609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.00958251953125,0.842231810092926,0.4527637958526611,0.4321847856044769,297.1678466796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.00982666015625,0.6925310492515564,0.2461021989583969,1.1286665201187134,285.0095520019531,284.95001220703125,301.5166015625,291.8777770996094,298.4540100097656,297.22686767578125,285.0088806152344,1.0,0.6781740784645081,0.3800147175788879,0.3800147175788879,1.0,1.0,-3.5526490211486816,1.0157486200332642,2.536900281906128,0.2170442193746566,0.982657790184021,0.982657790184021,0.0,221.46627807617188,198.0,57973.48046875,0.0,3900.41259765625,1.0,279.4427490234375,283.0818786621094,294.8549194335937,298.5375061035156,293.1499938964844,293.1499938964844,279.1499938964844,33688.43359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9574671983718872,1.0,0.0,0.0,3.8084828853607178,3.8085126876831055,9.678260539658368e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8738.46875,0.0,1896.785888671875,1895.4371337890625,0.0,3929.976318359375,0.9698873162269592,1.0,0.0,3.0,1.0,0.0
18195480,297.1444091796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0096130371094,0.8108299970626831,0.4002040326595306,0.3636795580387115,297.211181640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.00946044921875,0.9707865715026855,0.6831557154655457,0.6478539109230042,297.3533020019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.009521484375,0.8970794081687927,0.5494905710220337,0.3857529461383819,297.2099609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.00958251953125,0.842231810092926,0.4527637958526611,0.4321847856044769,297.1678466796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.00982666015625,0.6925310492515564,0.2461021989583969,1.1286665201187134,285.0095520019531,284.95001220703125,301.5166015625,291.8777770996094,298.4540100097656,297.22686767578125,285.0088806152344,1.0,0.6781740784645081,0.3800147175788879,0.3800147175788879,1.0,1.0,-3.5526490211486816,1.0157486200332642,2.536900281906128,0.2170442193746566,0.982657790184021,0.982657790184021,0.0,221.46627807617188,198.0,57973.48046875,0.0,3900.41259765625,1.0,279.4427490234375,283.0818786621094,294.8549194335937,298.5375061035156,293.1499938964844,293.1499938964844,279.1499938964844,33688.43359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9574671983718872,1.0,0.0,0.0,3.8084828853607178,3.8085126876831055,9.678260539658368e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8738.46875,0.0,1896.785888671875,1895.4371337890625,0.0,3929.976318359375,0.9698873162269592,1.0,0.0,3.0,1.0,0.0
18195540,297.1386108398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8916015625,0.8214278817176819,0.399552434682846,0.3629595041275024,297.2032165527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8919982910156,0.9834935665130616,0.6831366419792175,0.6477463245391846,297.3515930175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8918762207031,0.9120649099349976,0.551901638507843,0.3873096108436584,297.2041931152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8917236328125,0.8538421392440796,0.4529460966587066,0.4321554601192474,297.1667175292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8909606933594,0.7029184699058533,0.2462193071842193,1.1277376413345337,284.891845703125,284.95001220703125,301.54205322265625,291.861328125,298.4556884765625,297.2232666015625,284.89337158203125,1.0,0.6723448634147644,0.3792243003845215,0.3792243003845215,1.0,1.0,-3.5523838996887207,1.0132298469543457,2.539154052734375,0.2147795259952545,0.8797814249992371,0.8797814249992371,0.0,210.0712738037109,186.0,58718.53125,0.0,3830.61669921875,1.0,279.15625,282.9413757324219,294.8866577148437,298.6824035644531,293.1499938964844,293.1499938964844,279.45001220703125,38935.828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9662513136863708,1.0,0.0,0.0,3.7054409980773926,3.705470323562622,9.161637422039348e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7882.34375,0.0,1800.473388671875,1895.4371337890625,0.0,4008.11083984375,0.949626326560974,1.0,0.0,3.0,1.0,0.0
18195600,297.1386108398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8916015625,0.8214278817176819,0.399552434682846,0.3629595041275024,297.2032165527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8919982910156,0.9834935665130616,0.6831366419792175,0.6477463245391846,297.3515930175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8918762207031,0.9120649099349976,0.551901638507843,0.3873096108436584,297.2041931152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8917236328125,0.8538421392440796,0.4529460966587066,0.4321554601192474,297.1667175292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8909606933594,0.7029184699058533,0.2462193071842193,1.1277376413345337,284.891845703125,284.95001220703125,301.54205322265625,291.861328125,298.4556884765625,297.2232666015625,284.89337158203125,1.0,0.6723448634147644,0.3792243003845215,0.3792243003845215,1.0,1.0,-3.5523838996887207,1.0132298469543457,2.539154052734375,0.2147795259952545,0.8797814249992371,0.8797814249992371,0.0,210.0712738037109,186.0,58718.53125,0.0,3830.61669921875,1.0,279.15625,282.9413757324219,294.8866577148437,298.6824035644531,293.1499938964844,293.1499938964844,279.45001220703125,38935.828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9662513136863708,1.0,0.0,0.0,3.7054409980773926,3.705470323562622,9.161637422039348e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7882.34375,0.0,1800.473388671875,1895.4371337890625,0.0,4008.11083984375,0.949626326560974,1.0,0.0,3.0,1.0,0.0
18195660,297.1439208984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0098876953125,0.8340094089508057,0.3999393284320831,0.3625600636005401,297.2073974609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0097351074219,0.9967063069343568,0.6842234134674072,0.647938072681427,297.3613586425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0097961425781,0.9315351843833924,0.5554360747337341,0.3891643285751343,297.2066345214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.00982666015625,0.8681333065032959,0.453873723745346,0.4323025047779083,297.1700439453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.01007080078125,0.7149739265441895,0.2467618882656097,1.127167582511902,285.0097961425781,284.95001220703125,301.56982421875,291.84576416015625,298.46551513671875,297.229736328125,285.0091247558594,1.0,0.6664206981658936,0.378478080034256,0.378478080034256,1.0,1.0,-3.5538458824157715,1.0114213228225708,2.542424440383911,0.2125794887542724,0.9811173677444458,0.9811173677444458,0.0,198.0017242431641,174.0,57890.1484375,0.0,3761.087890625,1.0,279.44268798828125,283.0827941894531,294.82281494140625,298.4991149902344,293.1499938964844,293.1499938964844,279.1499938964844,33652.1484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.957940399646759,1.0,0.0,0.0,3.801995277404785,3.8020248413085938,9.64531523095502e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8720.43359375,0.0,1887.719970703125,1895.4371337890625,0.0,3934.205078125,0.9683536887168884,1.0,0.0,3.0,1.0,0.0
18195720,297.1439208984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0098876953125,0.8340094089508057,0.3999393284320831,0.3625600636005401,297.2073974609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0097351074219,0.9967063069343568,0.6842234134674072,0.647938072681427,297.3613586425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0097961425781,0.9315351843833924,0.5554360747337341,0.3891643285751343,297.2066345214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.00982666015625,0.8681333065032959,0.453873723745346,0.4323025047779083,297.1700439453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.01007080078125,0.7149739265441895,0.2467618882656097,1.127167582511902,285.0097961425781,284.95001220703125,301.56982421875,291.84576416015625,298.46551513671875,297.229736328125,285.0091247558594,1.0,0.6664206981658936,0.378478080034256,0.378478080034256,1.0,1.0,-3.5538458824157715,1.0114213228225708,2.542424440383911,0.2125794887542724,0.9811173677444458,0.9811173677444458,0.0,198.0017242431641,174.0,57890.1484375,0.0,3761.087890625,1.0,279.44268798828125,283.0827941894531,294.82281494140625,298.4991149902344,293.1499938964844,293.1499938964844,279.1499938964844,33652.1484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.957940399646759,1.0,0.0,0.0,3.801995277404785,3.8020248413085938,9.64531523095502e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8720.43359375,0.0,1887.719970703125,1895.4371337890625,0.0,3934.205078125,0.9683536887168884,1.0,0.0,3.0,1.0,0.0
18195780,297.13739013671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8852844238281,0.8430895805358887,0.3992123603820801,0.361935943365097,297.2086181640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8854675292969,0.9990000128746032,0.6850603222846985,0.6336220502853394,297.3585205078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8854064941406,0.9460984468460084,0.5578387975692749,0.3908454477787018,297.2003173828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8853454589844,0.8788303136825562,0.453959196805954,0.4323521256446838,297.168212890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8849792480469,0.7231783866882324,0.2468377947807312,1.1268558502197266,284.8853759765625,284.95001220703125,301.5994873046875,291.8310241699219,298.4682922363281,297.2272033691406,284.8855895996094,1.0,0.6593402028083801,0.3777318596839905,0.3777318596839905,1.0,1.0,-3.535933256149292,1.0031906366348269,2.532742738723755,0.2093561738729477,0.8724511861801147,0.8724511861801147,0.0,189.16842651367188,162.0,58418.61328125,0.0,3664.76220703125,1.0,279.15631103515625,282.9378967285156,294.855224609375,298.63873291015625,293.1499938964844,293.1499938964844,279.45001220703125,39219.1015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9665648937225342,1.0,0.0,0.0,3.6914992332458496,3.6915283203125,9.092825052903208e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7849.5341796875,0.0,1784.5831298828125,1895.4371337890625,0.0,4010.885498046875,0.94653582572937,1.0,0.0,3.0,1.0,0.0
18195840,297.13739013671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8852844238281,0.8430895805358887,0.3992123603820801,0.361935943365097,297.2086181640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8854675292969,0.9990000128746032,0.6850603222846985,0.6336220502853394,297.3585205078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8854064941406,0.9460984468460084,0.5578387975692749,0.3908454477787018,297.2003173828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8853454589844,0.8788303136825562,0.453959196805954,0.4323521256446838,297.168212890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8849792480469,0.7231783866882324,0.2468377947807312,1.1268558502197266,284.8853759765625,284.95001220703125,301.5994873046875,291.8310241699219,298.4682922363281,297.2272033691406,284.8855895996094,1.0,0.6593402028083801,0.3777318596839905,0.3777318596839905,1.0,1.0,-3.535933256149292,1.0031906366348269,2.532742738723755,0.2093561738729477,0.8724511861801147,0.8724511861801147,0.0,189.16842651367188,162.0,58418.61328125,0.0,3664.76220703125,1.0,279.15631103515625,282.9378967285156,294.855224609375,298.63873291015625,293.1499938964844,293.1499938964844,279.45001220703125,39219.1015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9665648937225342,1.0,0.0,0.0,3.6914992332458496,3.6915283203125,9.092825052903208e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7849.5341796875,0.0,1784.5831298828125,1895.4371337890625,0.0,4010.885498046875,0.94653582572937,1.0,0.0,3.0,1.0,0.0
18195900,297.13836669921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9988708496094,0.8479946851730347,0.3992219269275665,0.36153644323349,297.22760009765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9994201660156,0.9990000128746032,0.6872868537902832,0.621509850025177,297.3616027832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9992980957031,0.953564703464508,0.5594572424888611,0.391635000705719,297.1999816894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9990539550781,0.8845648765563965,0.454243004322052,0.4322580695152282,297.1685791015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.99761962890625,0.7273885011672974,0.2469860464334488,1.1262210607528689,284.9992370605469,284.95001220703125,301.61492919921875,291.8238830566406,298.4742126464844,297.2322998046875,285.0005798339844,1.0,0.6551832556724548,0.3773587346076965,0.3773587346076965,1.0,1.0,-3.522644758224488,0.9977009296417236,2.524943828582764,0.2064179331064224,0.9458478093147278,0.9458478093147278,0.0,184.4609375,162.0,57295.24609375,0.0,3601.990478515625,1.0,279.4027709960937,283.0806579589844,294.7892761230469,298.4017333984375,293.1499938964844,293.1499938964844,279.45001220703125,35055.41796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9599751830101012,1.0,0.0,0.0,3.716654062271118,3.7166829109191895,9.217169463227036e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8069.771484375,0.0,1785.5059814453125,1895.4371337890625,0.0,3952.364501953125,0.9510331749916076,1.0,0.0,3.0,1.0,0.0
