time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18195960,297.1408386230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9866638183594,0.8537949919700623,0.3993947207927704,0.3615129292011261,297.2561340332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9862976074219,0.9990000128746032,0.6905767321586609,0.6084821224212646,297.3661193847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.98638916015625,0.9616953730583192,0.5612425208091736,0.3927335739135742,297.20123291015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9865417480469,0.8911576271057129,0.4546823501586914,0.4324729740619659,297.1698913574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9872131347656,0.7321939468383789,0.2472344934940338,1.126423716545105,284.9864501953125,284.95001220703125,301.6307067871094,291.8169250488281,298.4840393066406,297.24224853515625,284.9848022460937,1.0,0.6507689952850342,0.3771133124828338,0.3771133124828338,1.0,1.0,-3.5087697505950928,0.992362380027771,2.516407251358032,0.2042162120342254,0.9523317217826844,0.9523317217826844,0.0,179.536376953125,165.0,57120.93359375,0.0,3538.674072265625,1.0,279.44342041015625,283.0717468261719,294.78582763671875,298.4247436523437,293.1499938964844,293.1499938964844,279.1499938964844,34310.7421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.956786036491394,1.0,0.0,0.0,3.764531373977661,3.764560461044312,9.456166480958928e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8624.8759765625,0.0,1842.6392822265625,1895.4371337890625,0.0,3923.885009765625,0.9597697854042052,1.0,0.0,3.0,1.0,0.0
18196020,297.13482666015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8865051269531,0.8598288893699646,0.398672878742218,0.3609347939491272,297.3048400878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8868713378906,0.9990000128746032,0.6968786120414734,0.5945718884468079,297.3633728027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.88677978515625,0.9706161618232728,0.5637062191963196,0.39449143409729,297.1953430175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8866271972656,0.898320734500885,0.4547387063503265,0.4325520992279053,297.16796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8858947753906,0.7374381422996521,0.2472955137491226,1.1263797283172607,284.88671875,284.95001220703125,301.66314697265625,291.8033447265625,298.50103759765625,297.25701904296875,284.8882751464844,1.0,0.6464084982872009,0.3766224980354309,0.3766224980354309,1.0,1.0,-3.4934773445129395,0.985850751399994,2.507626533508301,0.2009165734052658,0.8499959707260132,0.8499959707260132,0.0,174.34487915039062,168.0,57354.44921875,0.0,3470.8671875,1.0,279.1573181152344,282.95953369140625,294.8149108886719,298.5299987792969,293.1499938964844,293.1499938964844,279.45001220703125,40047.9765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9628588557243348,1.0,0.0,0.0,3.602752685546875,3.602781057357788,8.660883850097889e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7743.6826171875,0.0,1678.8245849609375,1895.4371337890625,0.0,3978.02880859375,0.9270995259284972,1.0,0.0,3.0,1.0,0.0
18196080,297.13482666015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8865051269531,0.8598288893699646,0.398672878742218,0.3609347939491272,297.3048400878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8868713378906,0.9990000128746032,0.6968786120414734,0.5945718884468079,297.3633728027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.88677978515625,0.9706161618232728,0.5637062191963196,0.39449143409729,297.1953430175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8866271972656,0.898320734500885,0.4547387063503265,0.4325520992279053,297.16796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8858947753906,0.7374381422996521,0.2472955137491226,1.1263797283172607,284.88671875,284.95001220703125,301.66314697265625,291.8033447265625,298.50103759765625,297.25701904296875,284.8882751464844,1.0,0.6464084982872009,0.3766224980354309,0.3766224980354309,1.0,1.0,-3.4934773445129395,0.985850751399994,2.507626533508301,0.2009165734052658,0.8499959707260132,0.8499959707260132,0.0,174.34487915039062,168.0,57354.44921875,0.0,3470.8671875,1.0,279.1573181152344,282.95953369140625,294.8149108886719,298.5299987792969,293.1499938964844,293.1499938964844,279.45001220703125,40047.9765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9628588557243348,1.0,0.0,0.0,3.602752685546875,3.602781057357788,8.660883850097889e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7743.6826171875,0.0,1678.8245849609375,1895.4371337890625,0.0,3978.02880859375,0.9270995259284972,1.0,0.0,3.0,1.0,0.0
18196140,297.14013671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9989929199219,0.8634271621704102,0.3990122973918915,0.360894501209259,297.3481140136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9989318847656,0.9990000128746032,0.7032326459884644,0.5870418548583984,297.3725280761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9989318847656,0.9762687683105468,0.5673316121101379,0.3967194557189941,297.1981201171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9989624023437,0.9026088118553162,0.4555879235267639,0.4330335259437561,297.171142578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9991455078125,0.7406358122825623,0.2478382140398025,1.1276779174804688,284.9989624023437,284.95001220703125,301.6964416503906,291.7901916503906,298.5260009765625,297.28173828125,284.9984436035156,1.0,0.644635021686554,0.3761316537857055,0.3761316537857055,1.0,1.0,-3.489177942276001,0.9829532504081726,2.5062248706817627,0.1988616585731506,0.94190913438797,0.94190913438797,0.0,171.76058959960938,186.0,56471.09765625,0.0,3445.21875,1.0,279.4419250488281,283.0956115722656,294.7565002441406,298.3434143066406,293.1499938964844,293.1499938964844,279.1499938964844,33934.68359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.95232355594635,1.0,0.0,0.0,3.694646835327149,3.6946752071380615,9.108338190344512e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8533.71484375,0.0,1748.62255859375,1895.4371337890625,0.0,3883.87060546875,0.9436357617378236,1.0,0.0,3.0,1.0,0.0
18196200,297.14013671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9989929199219,0.8634271621704102,0.3990122973918915,0.360894501209259,297.3481140136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9989318847656,0.9990000128746032,0.7032326459884644,0.5870418548583984,297.3725280761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9989318847656,0.9762687683105468,0.5673316121101379,0.3967194557189941,297.1981201171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9989624023437,0.9026088118553162,0.4555879235267639,0.4330335259437561,297.171142578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9991455078125,0.7406358122825623,0.2478382140398025,1.1276779174804688,284.9989624023437,284.95001220703125,301.6964416503906,291.7901916503906,298.5260009765625,297.28173828125,284.9984436035156,1.0,0.644635021686554,0.3761316537857055,0.3761316537857055,1.0,1.0,-3.489177942276001,0.9829532504081726,2.5062248706817627,0.1988616585731506,0.94190913438797,0.94190913438797,0.0,171.76058959960938,186.0,56471.09765625,0.0,3445.21875,1.0,279.4419250488281,283.0956115722656,294.7565002441406,298.3434143066406,293.1499938964844,293.1499938964844,279.1499938964844,33934.68359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.95232355594635,1.0,0.0,0.0,3.694646835327149,3.6946752071380615,9.108338190344512e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8533.71484375,0.0,1748.62255859375,1895.4371337890625,0.0,3883.87060546875,0.9436357617378236,1.0,0.0,3.0,1.0,0.0
18196260,297.1354675292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9102478027344,0.8581386208534241,0.3984195291996002,0.3607199192047119,297.3559265136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9105529785156,0.9990000128746032,0.70658278465271,0.5977853536605835,297.37078857421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9104919433594,0.9723467230796814,0.5699793696403503,0.3988284468650818,297.1937561035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9103698730469,0.897351086139679,0.455762654542923,0.4335254430770874,297.1705322265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90972900390625,0.7368981838226318,0.2480485439300537,1.1297969818115234,284.91046142578125,284.95001220703125,301.73016357421875,291.77734375,298.53765869140625,297.285400390625,284.9118957519531,1.0,0.6498087644577026,0.3757525086402893,0.3757525086402893,1.0,1.0,-3.507535696029663,0.98783278465271,2.519702911376953,0.1993038058280944,0.8606434464454651,0.8606434464454651,0.0,175.98797607421875,204.0,57353.34765625,0.0,3514.5341796875,1.0,279.1579895019531,282.98150634765625,294.7976989746094,298.4982604980469,293.1499938964844,293.1499938964844,279.45001220703125,38568.48046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9601552486419678,1.0,0.0,0.0,3.583822250366211,3.583850145339966,8.570107183913933e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7745.0771484375,0.0,1644.714111328125,1895.4371337890625,0.0,3953.969482421875,0.9217917919158936,1.0,0.0,3.0,1.0,0.0
18196320,297.1354675292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9102478027344,0.8581386208534241,0.3984195291996002,0.3607199192047119,297.3559265136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9105529785156,0.9990000128746032,0.70658278465271,0.5977853536605835,297.37078857421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9104919433594,0.9723467230796814,0.5699793696403503,0.3988284468650818,297.1937561035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9103698730469,0.897351086139679,0.455762654542923,0.4335254430770874,297.1705322265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90972900390625,0.7368981838226318,0.2480485439300537,1.1297969818115234,284.91046142578125,284.95001220703125,301.73016357421875,291.77734375,298.53765869140625,297.285400390625,284.9118957519531,1.0,0.6498087644577026,0.3757525086402893,0.3757525086402893,1.0,1.0,-3.507535696029663,0.98783278465271,2.519702911376953,0.1993038058280944,0.8606434464454651,0.8606434464454651,0.0,175.98797607421875,204.0,57353.34765625,0.0,3514.5341796875,1.0,279.1579895019531,282.98150634765625,294.7976989746094,298.4982604980469,293.1499938964844,293.1499938964844,279.45001220703125,38568.48046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9601552486419678,1.0,0.0,0.0,3.583822250366211,3.583850145339966,8.570107183913933e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7745.0771484375,0.0,1644.714111328125,1895.4371337890625,0.0,3953.969482421875,0.9217917919158936,1.0,0.0,3.0,1.0,0.0
18196380,297.1410522460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.03045654296875,0.8483424782752991,0.3987962007522583,0.3610829710960388,297.3363647460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0303955078125,0.9990000128746032,0.7072353959083557,0.6199371218681335,297.3799743652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0304260253906,0.9627529978752136,0.5736992955207825,0.4014070034027099,297.197265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0304260253906,0.8868584036827087,0.4566657543182373,0.4344411492347717,297.17352294921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0304870605469,0.7293254733085632,0.2486086189746856,1.1331027746200562,285.0304260253906,284.95001220703125,301.7640380859375,291.7646484375,298.5455017089844,297.2823181152344,285.0303039550781,1.0,0.6592957377433777,0.3753733932971954,0.3753733932971954,1.0,1.0,-3.54277777671814,0.9982268214225768,2.544550895690918,0.2016243189573288,0.9751763343811036,0.9751763343811036,0.0,184.82147216796875,207.0,57128.22265625,0.0,3653.79541015625,1.0,279.44195556640625,283.113525390625,294.7474365234375,298.3622436523437,293.1499938964844,293.1499938964844,279.1499938964844,32637.734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9530477523803712,1.0,0.0,0.0,3.719649076461792,3.719677448272705,9.232030038219818e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8606.26953125,0.0,1770.9600830078125,1895.4371337890625,0.0,3890.37646484375,0.9485570192337036,1.0,0.0,3.0,1.0,0.0
18196440,297.1410522460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.03045654296875,0.8483424782752991,0.3987962007522583,0.3610829710960388,297.3363647460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0303955078125,0.9990000128746032,0.7072353959083557,0.6199371218681335,297.3799743652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0304260253906,0.9627529978752136,0.5736992955207825,0.4014070034027099,297.197265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0304260253906,0.8868584036827087,0.4566657543182373,0.4344411492347717,297.17352294921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0304870605469,0.7293254733085632,0.2486086189746856,1.1331027746200562,285.0304260253906,284.95001220703125,301.7640380859375,291.7646484375,298.5455017089844,297.2823181152344,285.0303039550781,1.0,0.6592957377433777,0.3753733932971954,0.3753733932971954,1.0,1.0,-3.54277777671814,0.9982268214225768,2.544550895690918,0.2016243189573288,0.9751763343811036,0.9751763343811036,0.0,184.82147216796875,207.0,57128.22265625,0.0,3653.79541015625,1.0,279.44195556640625,283.113525390625,294.7474365234375,298.3622436523437,293.1499938964844,293.1499938964844,279.1499938964844,32637.734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9530477523803712,1.0,0.0,0.0,3.719649076461792,3.719677448272705,9.232030038219818e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8606.26953125,0.0,1770.9600830078125,1895.4371337890625,0.0,3890.37646484375,0.9485570192337036,1.0,0.0,3.0,1.0,0.0
18196500,297.1387634277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.90386962890625,0.8443797826766968,0.3985198438167572,0.361226350069046,297.31298828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9028625488281,0.9990000128746032,0.7061280608177185,0.6293413639068604,297.3788757324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.903076171875,0.9587698578834534,0.5750539898872375,0.402662068605423,297.1954345703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9035339355469,0.8826245069503784,0.4567881226539612,0.4348988533020019,297.1727600097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9057312011719,0.7262563705444336,0.2486850023269653,1.1346758604049685,284.9032287597656,284.95001220703125,301.7809143066406,291.7583312988281,298.5426025390625,297.27154541015625,284.9002380371094,1.0,0.6630840301513672,0.3751838207244873,0.3751838207244873,1.0,1.0,-3.558235883712769,1.0026847124099731,2.555551052093506,0.202879399061203,0.8968334197998047,0.8968334197998047,0.0,188.6993865966797,207.0,58372.421875,0.0,3715.68896484375,1.0,279.1957702636719,282.9537658691406,294.80255126953125,298.597412109375,293.1499938964844,293.1499938964844,279.1499938964844,35880.0390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9607348442077636,1.0,0.0,0.0,3.721436500549317,3.721465587615967,9.240905569640744e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8389.419921875,0.0,1798.009521484375,1895.4371337890625,0.0,3959.13330078125,0.9493656158447266,1.0,0.0,3.0,1.0,0.0
18196560,297.1343078613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9115295410156,0.840430498123169,0.3980083763599396,0.3609227538108825,297.2854919433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.91192626953125,0.9990000128746032,0.7044589519500732,0.6381928324699402,297.37548828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9118347167969,0.9547625780105592,0.5761685371398926,0.4035482406616211,297.1914367675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9116516113281,0.8784891366958618,0.4566839933395386,0.4349737465381622,297.1703186035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.91094970703125,0.7231929898262024,0.2485907822847366,1.1350593566894531,284.9117736816406,284.95001220703125,301.79766845703125,291.75201416015625,298.5359191894531,297.2577819824219,284.91326904296875,1.0,0.6664172410964966,0.3745870292186737,0.3745870292186737,1.0,1.0,-3.570141315460205,1.004802942276001,2.565338373184204,0.2024313807487487,0.887060821056366,0.887060821056366,0.0,192.262939453125,210.0,58411.578125,0.0,3767.23779296875,1.0,279.1567687988281,282.9617919921875,294.7916259765625,298.5571594238281,293.1499938964844,293.1499938964844,279.45001220703125,37547.23046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9647587537765504,1.0,0.0,0.0,3.6675968170166016,3.6676254272460938,8.975454761639412e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7837.34619140625,0.0,1741.3780517578125,1895.4371337890625,0.0,3994.890625,0.9399306178092957,1.0,0.0,3.0,1.0,0.0
18196620,297.1376647949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0282287597656,0.834835410118103,0.3981413543224334,0.3609434366226196,297.24371337890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.028076171875,0.9990000128746032,0.701926589012146,0.6519666314125061,297.3816833496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0281066894531,0.949330747127533,0.5796460509300232,0.4058624804019928,297.19293212890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0281982421875,0.872558057308197,0.4573531150817871,0.4355549216270447,297.1705322265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0284423828125,0.7186506390571594,0.2488633692264557,1.136548399925232,285.02813720703125,284.95001220703125,301.8306579589844,291.7393798828125,298.53350830078125,297.246337890625,285.0274963378906,1.0,0.6721702218055725,0.3733934164047241,0.3733934164047241,1.0,1.0,-3.592010974884033,1.0082143545150757,2.583796501159668,0.2010016143321991,0.999458074569702,0.999458074569702,0.0,198.04666137695312,213.0,57982.20703125,0.0,3858.10400390625,1.0,279.4425354003906,283.0943603515625,294.7306823730469,298.40533447265625,293.1499938964844,293.1499938964844,279.1499938964844,32751.666015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9594024419784546,1.0,0.0,0.0,3.79620361328125,3.79623293876648,9.615952194508282e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8707.34375,0.0,1872.89599609375,1895.4371337890625,0.0,3947.25732421875,0.9663501381874084,1.0,0.0,3.0,1.0,0.0
18196680,297.1376647949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0282287597656,0.834835410118103,0.3981413543224334,0.3609434366226196,297.24371337890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.028076171875,0.9990000128746032,0.701926589012146,0.6519666314125061,297.3816833496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0281066894531,0.949330747127533,0.5796460509300232,0.4058624804019928,297.19293212890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0281982421875,0.872558057308197,0.4573531150817871,0.4355549216270447,297.1705322265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0284423828125,0.7186506390571594,0.2488633692264557,1.136548399925232,285.02813720703125,284.95001220703125,301.8306579589844,291.7393798828125,298.53350830078125,297.246337890625,285.0274963378906,1.0,0.6721702218055725,0.3733934164047241,0.3733934164047241,1.0,1.0,-3.592010974884033,1.0082143545150757,2.583796501159668,0.2010016143321991,0.999458074569702,0.999458074569702,0.0,198.04666137695312,213.0,57982.20703125,0.0,3858.10400390625,1.0,279.4425354003906,283.0943603515625,294.7306823730469,298.40533447265625,293.1499938964844,293.1499938964844,279.1499938964844,32751.666015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9594024419784546,1.0,0.0,0.0,3.79620361328125,3.79623293876648,9.615952194508282e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8707.34375,0.0,1872.89599609375,1895.4371337890625,0.0,3947.25732421875,0.9663501381874084,1.0,0.0,3.0,1.0,0.0
18196740,297.1299133300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9001770019531,0.8293036222457886,0.3972114026546478,0.3605861067771911,297.1930847167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.900390625,0.9988115429878236,0.6979936957359314,0.6620193123817444,297.3753356933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9003295898437,0.9438393712043762,0.5819485783576965,0.4078372418880462,297.1861267089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9002380371094,0.8668270707130432,0.4572150111198425,0.4358712434768677,297.16632080078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8998718261719,0.7141172885894775,0.2487015724182129,1.1374356746673584,284.9003295898437,284.95001220703125,301.8627014160156,291.7265625,298.52642822265625,297.2295227050781,284.9011535644531,1.0,0.6768662929534912,0.3721998035907745,0.3721998035907745,1.0,1.0,-3.6075282096862793,1.0095053911209106,2.598022699356079,0.199159026145935,0.8994401097297668,0.8994401097297668,0.0,203.5271759033203,216.0,59162.515625,0.0,3931.66357421875,1.0,279.1571960449219,282.9356689453125,294.7648620605469,298.580810546875,293.1499938964844,293.1499938964844,278.8500061035156,37663.6015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9708487391471864,1.0,0.0,0.0,3.7413508892059326,3.741380453109741,9.34007061914599e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8905.4560546875,0.0,1837.7550048828125,1895.4371337890625,0.0,4048.680908203125,0.9568887948989868,1.0,0.0,3.0,1.0,0.0
18196800,297.1299133300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9001770019531,0.8293036222457886,0.3972114026546478,0.3605861067771911,297.1930847167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.900390625,0.9988115429878236,0.6979936957359314,0.6620193123817444,297.3753356933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9003295898437,0.9438393712043762,0.5819485783576965,0.4078372418880462,297.1861267089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9002380371094,0.8668270707130432,0.4572150111198425,0.4358712434768677,297.16632080078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8998718261719,0.7141172885894775,0.2487015724182129,1.1374356746673584,284.9003295898437,284.95001220703125,301.8627014160156,291.7265625,298.52642822265625,297.2295227050781,284.9011535644531,1.0,0.6768662929534912,0.3721998035907745,0.3721998035907745,1.0,1.0,-3.6075282096862793,1.0095053911209106,2.598022699356079,0.199159026145935,0.8994401097297668,0.8994401097297668,0.0,203.5271759033203,216.0,59162.515625,0.0,3931.66357421875,1.0,279.1571960449219,282.9356689453125,294.7648620605469,298.580810546875,293.1499938964844,293.1499938964844,278.8500061035156,37663.6015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9708487391471864,1.0,0.0,0.0,3.7413508892059326,3.741380453109741,9.34007061914599e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8905.4560546875,0.0,1837.7550048828125,1895.4371337890625,0.0,4048.680908203125,0.9568887948989868,1.0,0.0,3.0,1.0,0.0
18196860,297.1217956542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8793334960937,0.8216366767883301,0.3961237370967865,0.3597969710826874,297.157470703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8797607421875,0.9908170104026794,0.694896936416626,0.6590912342071533,297.3684997558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8796691894531,0.9353156089782716,0.5840997099876404,0.4094596803188324,297.1777038574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8794860839844,0.8588231801986694,0.4568139314651489,0.4357282221317291,297.1601867675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8787536621094,0.7072960138320923,0.2482856959104538,1.1368662118911743,284.8796081542969,284.95001220703125,301.8934020996094,291.7135009765625,298.52294921875,297.2186889648437,284.8812866210937,1.0,0.6796442866325378,0.3711985051631927,0.3711985051631927,1.0,1.0,-3.604151725769043,1.0052528381347656,2.5988988876342773,0.1957613974809646,0.8224073052406311,0.8224073052406311,0.0,210.11257934570312,219.0,59229.453125,0.0,3963.51318359375,1.0,278.85858154296875,282.9004821777344,294.7356262207031,298.578125,293.1499938964844,293.1499938964844,279.1499938964844,41319.203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9780744314193726,1.0,0.0,0.0,3.499419927597046,3.4994473457336426,8.171192007466743e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7962.7451171875,0.0,1563.8358154296875,1895.4371337890625,0.0,4111.96337890625,0.9048229455947876,1.0,0.0,3.0,1.0,0.0
18196920,297.1217956542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8793334960937,0.8216366767883301,0.3961237370967865,0.3597969710826874,297.157470703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8797607421875,0.9908170104026794,0.694896936416626,0.6590912342071533,297.3684997558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8796691894531,0.9353156089782716,0.5840997099876404,0.4094596803188324,297.1777038574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8794860839844,0.8588231801986694,0.4568139314651489,0.4357282221317291,297.1601867675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8787536621094,0.7072960138320923,0.2482856959104538,1.1368662118911743,284.8796081542969,284.95001220703125,301.8934020996094,291.7135009765625,298.52294921875,297.2186889648437,284.8812866210937,1.0,0.6796442866325378,0.3711985051631927,0.3711985051631927,1.0,1.0,-3.604151725769043,1.0052528381347656,2.5988988876342773,0.1957613974809646,0.8224073052406311,0.8224073052406311,0.0,210.11257934570312,219.0,59229.453125,0.0,3963.51318359375,1.0,278.85858154296875,282.9004821777344,294.7356262207031,298.578125,293.1499938964844,293.1499938964844,279.1499938964844,41319.203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9780744314193726,1.0,0.0,0.0,3.499419927597046,3.4994473457336426,8.171192007466743e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7962.7451171875,0.0,1563.8358154296875,1895.4371337890625,0.0,4111.96337890625,0.9048229455947876,1.0,0.0,3.0,1.0,0.0
18196980,297.1278076171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.991943359375,0.8181374073028564,0.3963712155818939,0.3599192500114441,297.1540222167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9919128417969,0.9868337512016296,0.6946249604225159,0.6584618091583252,297.3766174316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9919128417969,0.9323787689208984,0.5876873731613159,0.4118556082248688,297.18133544921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.991943359375,0.8552832007408142,0.4575259387493133,0.4363071620464325,297.161376953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9919128417969,0.7040563225746155,0.2485289871692657,1.1378909349441528,284.9919128417969,284.95001220703125,301.9223937988281,291.7001037597656,298.53082275390625,297.22369384765625,284.9917297363281,1.0,0.6820672750473022,0.3701972067356109,0.3701972067356109,1.0,1.0,-3.6083414554595934,1.0034714937210083,2.604869842529297,0.1929339170455932,0.9096774458885192,0.9096774458885192,0.0,213.84425354003903,222.0,58462.55859375,0.0,3997.415283203125,1.0,279.14111328125,283.0361633300781,294.6694030761719,298.3800354003906,293.1499938964844,293.1499938964844,278.8500061035156,34256.0625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9679154753684998,1.0,0.0,0.0,3.5874648094177246,3.587491989135742,8.587536513005034e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8758.47265625,0.0,1617.44384765625,1895.4371337890625,0.0,4022.82275390625,0.919070839881897,1.0,0.0,3.0,1.0,0.0
18197040,297.1278076171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.991943359375,0.8181374073028564,0.3963712155818939,0.3599192500114441,297.1540222167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9919128417969,0.9868337512016296,0.6946249604225159,0.6584618091583252,297.3766174316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9919128417969,0.9323787689208984,0.5876873731613159,0.4118556082248688,297.18133544921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.991943359375,0.8552832007408142,0.4575259387493133,0.4363071620464325,297.161376953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9919128417969,0.7040563225746155,0.2485289871692657,1.1378909349441528,284.9919128417969,284.95001220703125,301.9223937988281,291.7001037597656,298.53082275390625,297.22369384765625,284.9917297363281,1.0,0.6820672750473022,0.3701972067356109,0.3701972067356109,1.0,1.0,-3.6083414554595934,1.0034714937210083,2.604869842529297,0.1929339170455932,0.9096774458885192,0.9096774458885192,0.0,213.84425354003903,222.0,58462.55859375,0.0,3997.415283203125,1.0,279.14111328125,283.0361633300781,294.6694030761719,298.3800354003906,293.1499938964844,293.1499938964844,278.8500061035156,34256.0625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9679154753684998,1.0,0.0,0.0,3.5874648094177246,3.587491989135742,8.587536513005034e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8758.47265625,0.0,1617.44384765625,1895.4371337890625,0.0,4022.82275390625,0.919070839881897,1.0,0.0,3.0,1.0,0.0
18197100,297.1260986328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8830261230469,0.8165703415870667,0.3960683345794678,0.3599483072757721,297.14947509765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8827514648437,0.9851059913635254,0.6942082047462463,0.658378541469574,297.375244140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8827819824219,0.9311678409576416,0.5889921188354492,0.4130112826824188,297.1800231933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8829040527344,0.8537788391113281,0.4575992822647095,0.4366284608840942,297.1605529785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8838195800781,0.7026963829994202,0.2485235035419464,1.1386513710021973,284.8828430175781,284.95001220703125,301.9361572265625,291.6932373046875,298.5318603515625,297.2225341796875,284.88287353515625,1.0,0.6832525134086609,0.3696965873241424,0.3696965873241424,1.0,1.0,-3.610974550247192,1.0027437210083008,2.608230829238892,0.1917066723108291,0.8322601318359375,0.8322601318359375,0.0,215.5658721923828,222.0,59221.60546875,0.0,4014.89599609375,1.0,278.8998718261719,282.905517578125,294.7182922363281,298.5809020996094,293.1499938964844,293.1499938964844,278.8500061035156,38702.1015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9734010100364684,1.0,0.0,0.0,3.535703659057617,3.5357308387756348,8.341516490872891e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8493.5712890625,0.0,1587.7750244140625,1895.4371337890625,0.0,4071.10205078125,0.9081962704658508,1.0,0.0,3.0,1.0,0.0
18197160,297.12353515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.91229248046875,0.8143931031227112,0.3956629633903503,0.3596482872962951,297.14434814453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.91259765625,0.9828047752380372,0.6937002539634705,0.6579555869102478,297.3730163574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9125366210937,0.9292020201683044,0.5901976227760315,0.4138863384723663,297.1777038574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9123840332031,0.8517230749130249,0.457560271024704,0.436675488948822,297.15899658203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9117736816406,0.7008321285247803,0.2484366595745086,1.1386895179748535,284.9124755859375,284.95001220703125,301.9493408203125,291.6862487792969,298.5324401855469,297.22021484375,284.9135131835937,1.0,0.6842710971832275,0.3693618178367615,0.3693618178367615,1.0,1.0,-3.6112618446350098,1.0017486810684204,2.609513282775879,0.1906877607107162,0.8347333669662476,0.8347333669662476,0.0,217.5629730224609,225.0,59009.07421875,0.0,4027.971435546875,1.0,278.8583068847656,282.9356994628906,294.70440673828125,298.5165405273437,293.1499938964844,293.1499938964844,279.1499938964844,38998.0390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9751212000846864,1.0,0.0,0.0,3.4581754207611084,3.4582018852233887,7.979714951034111e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7941.8544921875,0.0,1499.5994873046875,1895.4371337890625,0.0,4086.171875,0.8934191465377808,1.0,0.0,3.0,1.0,0.0
18197220,297.1280212402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.000732421875,0.8116897940635681,0.3957778811454773,0.3596581518650055,297.1463623046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.00054931640625,0.9798114895820618,0.6938258409500122,0.6579174399375916,297.3789978027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0005798339844,0.927457630634308,0.5936238765716553,0.4161722958087921,297.1807556152344,297.1499938964844,293.1499938964844,0.0,-0.0,285.00067138671875,0.8492348790168762,0.4582157731056213,0.4372248947620392,297.1604919433594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0009460449219,0.6985211372375488,0.2486967593431472,1.1398422718048096,285.0006103515625,284.95001220703125,301.973876953125,291.671875,298.5399169921875,297.2245788574219,284.9998474121094,1.0,0.6863897442817688,0.3686922788619995,0.3686922788619995,1.0,1.0,-3.6160175800323486,1.0011754035949707,2.614842176437378,0.188973069190979,0.918058693408966,0.918058693408966,0.0,220.54502868652344,228.0,58410.515625,0.0,4058.853515625,1.0,279.14093017578125,283.0443725585937,294.6492614746094,298.3542175292969,293.1499938964844,293.1499938964844,278.8500061035156,33373.44140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9670698046684264,1.0,0.0,0.0,3.577599048614502,3.5776259899139404,8.540368980902713e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8748.0537109375,0.0,1599.043212890625,1895.4371337890625,0.0,4015.3505859375,0.9159660935401917,1.0,0.0,3.0,1.0,0.0
18197280,297.1280212402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.000732421875,0.8116897940635681,0.3957778811454773,0.3596581518650055,297.1463623046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.00054931640625,0.9798114895820618,0.6938258409500122,0.6579174399375916,297.3789978027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0005798339844,0.927457630634308,0.5936238765716553,0.4161722958087921,297.1807556152344,297.1499938964844,293.1499938964844,0.0,-0.0,285.00067138671875,0.8492348790168762,0.4582157731056213,0.4372248947620392,297.1604919433594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0009460449219,0.6985211372375488,0.2486967593431472,1.1398422718048096,285.0006103515625,284.95001220703125,301.973876953125,291.671875,298.5399169921875,297.2245788574219,284.9998474121094,1.0,0.6863897442817688,0.3686922788619995,0.3686922788619995,1.0,1.0,-3.6160175800323486,1.0011754035949707,2.614842176437378,0.188973069190979,0.918058693408966,0.918058693408966,0.0,220.54502868652344,228.0,58410.515625,0.0,4058.853515625,1.0,279.14093017578125,283.0443725585937,294.6492614746094,298.3542175292969,293.1499938964844,293.1499938964844,278.8500061035156,33373.44140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9670698046684264,1.0,0.0,0.0,3.577599048614502,3.5776259899139404,8.540368980902713e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8748.0537109375,0.0,1599.043212890625,1895.4371337890625,0.0,4015.3505859375,0.9159660935401917,1.0,0.0,3.0,1.0,0.0
18197340,297.1224060058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.90948486328125,0.808090329170227,0.3949349820613861,0.3592502474784851,297.1372985839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9096069335937,0.9759244322776794,0.6928691864013672,0.6574329137802124,297.37335205078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9095764160156,0.9246423244476318,0.5959591269493103,0.4180702865123749,297.1759948730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9095153808594,0.846035361289978,0.4581274390220642,0.4374738931655884,297.1576232910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9092712402344,0.6955806612968445,0.2485449314117431,1.1403874158859253,284.9095458984375,284.95001220703125,301.9956359863281,291.6568603515625,298.539794921875,297.2198181152344,284.9100341796875,1.0,0.68837571144104,0.3680227696895599,0.3680227696895599,1.0,1.0,-3.618191957473755,0.9997576475143432,2.618434190750122,0.1871965080499649,0.8366758823394775,0.8366758823394775,0.0,224.0339813232422,231.0,59024.21484375,0.0,4086.130615234375,1.0,278.8589172363281,282.93145751953125,294.6807861328125,298.4945068359375,293.1499938964844,293.1499938964844,279.1499938964844,38569.55859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.975608229637146,1.0,0.0,0.0,3.463703155517578,3.4637296199798584,8.005245035747066e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7939.29443359375,0.0,1502.873779296875,1895.4371337890625,0.0,4090.432373046875,0.8941611051559448,1.0,0.0,3.0,1.0,0.0
18197400,297.1224060058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.90948486328125,0.808090329170227,0.3949349820613861,0.3592502474784851,297.1372985839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9096069335937,0.9759244322776794,0.6928691864013672,0.6574329137802124,297.37335205078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9095764160156,0.9246423244476318,0.5959591269493103,0.4180702865123749,297.1759948730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9095153808594,0.846035361289978,0.4581274390220642,0.4374738931655884,297.1576232910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9092712402344,0.6955806612968445,0.2485449314117431,1.1403874158859253,284.9095458984375,284.95001220703125,301.9956359863281,291.6568603515625,298.539794921875,297.2198181152344,284.9100341796875,1.0,0.68837571144104,0.3680227696895599,0.3680227696895599,1.0,1.0,-3.618191957473755,0.9997576475143432,2.618434190750122,0.1871965080499649,0.8366758823394775,0.8366758823394775,0.0,224.0339813232422,231.0,59024.21484375,0.0,4086.130615234375,1.0,278.8589172363281,282.93145751953125,294.6807861328125,298.4945068359375,293.1499938964844,293.1499938964844,279.1499938964844,38569.55859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.975608229637146,1.0,0.0,0.0,3.463703155517578,3.4637296199798584,8.005245035747066e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7939.29443359375,0.0,1502.873779296875,1895.4371337890625,0.0,4090.432373046875,0.8941611051559448,1.0,0.0,3.0,1.0,0.0
18197460,297.1263732910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.99786376953125,0.8054386973381042,0.3949822783470154,0.3591842949390411,297.1393127441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9977111816406,0.9729564785957336,0.692905843257904,0.6573145389556885,297.3783264160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.99774169921875,0.9231032133102416,0.5992859601974487,0.4202747344970703,297.1784362792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9978332519531,0.8437511920928955,0.4587008059024811,0.4379327893257141,297.1587219238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.99810791015625,0.6934120655059814,0.2487494200468063,1.1412607431411743,284.9977722167969,284.95001220703125,302.0142517089844,291.64111328125,298.5447692871094,297.22344970703125,284.9970092773437,1.0,0.6903294920921326,0.3672892153263092,0.3672892153263092,1.0,1.0,-3.622216463088989,0.9987436532974244,2.6234729290008545,0.1851926296949386,0.918063759803772,0.918063759803772,0.0,226.88633728027344,234.0,58387.42578125,0.0,4114.41015625,1.0,279.1409606933594,283.0413513183594,294.62109375,298.3258361816406,293.1499938964844,293.1499938964844,278.8500061035156,33380.6484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9680825471878052,1.0,0.0,0.0,3.5789315700531006,3.578958511352539,8.546732033209992e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8738.6982421875,0.0,1600.7010498046875,1895.4371337890625,0.0,4024.29833984375,0.9162606000900269,1.0,0.0,3.0,1.0,0.0
18197520,297.1263732910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.99786376953125,0.8054386973381042,0.3949822783470154,0.3591842949390411,297.1393127441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9977111816406,0.9729564785957336,0.692905843257904,0.6573145389556885,297.3783264160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.99774169921875,0.9231032133102416,0.5992859601974487,0.4202747344970703,297.1784362792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9978332519531,0.8437511920928955,0.4587008059024811,0.4379327893257141,297.1587219238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.99810791015625,0.6934120655059814,0.2487494200468063,1.1412607431411743,284.9977722167969,284.95001220703125,302.0142517089844,291.64111328125,298.5447692871094,297.22344970703125,284.9970092773437,1.0,0.6903294920921326,0.3672892153263092,0.3672892153263092,1.0,1.0,-3.622216463088989,0.9987436532974244,2.6234729290008545,0.1851926296949386,0.918063759803772,0.918063759803772,0.0,226.88633728027344,234.0,58387.42578125,0.0,4114.41015625,1.0,279.1409606933594,283.0413513183594,294.62109375,298.3258361816406,293.1499938964844,293.1499938964844,278.8500061035156,33380.6484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9680825471878052,1.0,0.0,0.0,3.5789315700531006,3.578958511352539,8.546732033209992e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8738.6982421875,0.0,1600.7010498046875,1895.4371337890625,0.0,4024.29833984375,0.9162606000900269,1.0,0.0,3.0,1.0,0.0
18197580,297.1207580566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9076232910156,0.8019253611564636,0.3941202461719513,0.3587483465671539,297.1304931640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90777587890625,0.9690707921981812,0.6918802261352539,0.6567580103874207,297.37213134765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9077453613281,0.9205359816551208,0.6015552282333374,0.4221208095550537,297.173583984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9076843261719,0.8407913446426392,0.4585727751255035,0.4381333887577057,297.15576171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9074401855469,0.6906389594078064,0.2485627979040146,1.1416151523590088,284.90771484375,284.95001220703125,302.02935791015625,291.6245422363281,298.54229736328125,297.2184143066406,284.9082336425781,1.0,0.6921990513801575,0.3665556609630584,0.3665556609630584,1.0,1.0,-3.62391996383667,0.996964991092682,2.626955032348633,0.1831474304199218,0.8357162475585938,0.8357162475585938,0.0,230.27459716796875,237.0,58976.46484375,0.0,4139.896484375,1.0,278.8589172363281,282.9300537109375,294.64910888671875,298.4605407714844,293.1499938964844,293.1499938964844,279.1499938964844,38642.86328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9767197966575624,1.0,0.0,0.0,3.461987018585205,3.4620134830474854,7.997314810381795e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7927.48046875,0.0,1501.4324951171875,1895.4371337890625,0.0,4100.14599609375,0.8938284516334534,1.0,0.0,3.0,1.0,0.0
18197640,297.1207580566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9076232910156,0.8019253611564636,0.3941202461719513,0.3587483465671539,297.1304931640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90777587890625,0.9690707921981812,0.6918802261352539,0.6567580103874207,297.37213134765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9077453613281,0.9205359816551208,0.6015552282333374,0.4221208095550537,297.173583984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9076843261719,0.8407913446426392,0.4585727751255035,0.4381333887577057,297.15576171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9074401855469,0.6906389594078064,0.2485627979040146,1.1416151523590088,284.90771484375,284.95001220703125,302.02935791015625,291.6245422363281,298.54229736328125,297.2184143066406,284.9082336425781,1.0,0.6921990513801575,0.3665556609630584,0.3665556609630584,1.0,1.0,-3.62391996383667,0.996964991092682,2.626955032348633,0.1831474304199218,0.8357162475585938,0.8357162475585938,0.0,230.27459716796875,237.0,58976.46484375,0.0,4139.896484375,1.0,278.8589172363281,282.9300537109375,294.64910888671875,298.4605407714844,293.1499938964844,293.1499938964844,279.1499938964844,38642.86328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9767197966575624,1.0,0.0,0.0,3.461987018585205,3.4620134830474854,7.997314810381795e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7927.48046875,0.0,1501.4324951171875,1895.4371337890625,0.0,4100.14599609375,0.8938284516334534,1.0,0.0,3.0,1.0,0.0
18197700,297.1224060058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.00982666015625,0.8003367781639099,0.3940922319889068,0.3585621416568756,297.1309814453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0101318359375,0.9672560095787048,0.6918010711669922,0.6564854383468628,297.3740539550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0101013183594,0.9194676280021667,0.6031463146209717,0.4230773746967315,297.1743469238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.00994873046875,0.8394513130187988,0.4587944149971008,0.4382233023643493,297.1559143066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0090637207031,0.6893500685691833,0.2486116588115692,1.1416441202163696,285.0100402832031,284.95001220703125,302.03546142578125,291.6159362792969,298.5433654785156,297.2196044921875,285.0104675292969,1.0,0.6930756568908691,0.3661888837814331,0.3661888837814331,1.0,1.0,-3.624655246734619,0.9960432648658752,2.6286120414733887,0.1819862276315689,0.9075202941894532,0.9075202941894532,0.0,231.83399963378903,237.0,58215.3203125,0.0,4151.5166015625,1.0,279.0971984863281,283.05328369140625,294.5878601074219,298.2477111816406,293.1499938964844,293.1499938964844,279.1499938964844,33997.84375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9710907340049744,1.0,0.0,0.0,3.512502670288086,3.512528896331787,8.232403274632816e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8154.6396484375,0.0,1526.4962158203125,1895.4371337890625,0.0,4050.81005859375,0.9030420780181884,1.0,0.0,3.0,1.0,0.0
18197760,297.1249084472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.996337890625,0.799395740032196,0.3941652178764343,0.3586701154708862,297.1325988769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9960327148437,0.9660924673080444,0.6918405294418335,0.6565669775009155,297.376220703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.99609375,0.91913902759552,0.6047800779342651,0.4242662489414215,297.1761779785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9962158203125,0.8386725783348083,0.4591288566589355,0.4385655522346496,297.1568908691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9967346191406,0.6885873079299927,0.2487450987100601,1.142358899116516,284.99615478515625,284.95001220703125,302.04058837890625,291.6070861816406,298.5450134277344,297.2217102050781,284.9950561523437,1.0,0.6940692663192749,0.3658399879932403,0.3658399879932403,1.0,1.0,-3.627583265304565,0.9958717823028564,2.631711483001709,0.1811316609382629,0.9162158370018004,0.9162158370018004,0.0,233.0648651123047,240.0,58325.78515625,0.0,4166.9306640625,1.0,279.141845703125,283.04022216796875,294.586181640625,298.28765869140625,293.1499938964844,293.1499938964844,278.8500061035156,33353.01171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.969122588634491,1.0,0.0,0.0,3.5772805213928223,3.5773074626922607,8.538848419448186e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8724.875,0.0,1598.5098876953125,1895.4371337890625,0.0,4033.475830078125,0.9156306982040404,1.0,0.0,3.0,1.0,0.0
