time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18197820,297.1195678710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9073181152344,0.7960433959960938,0.3933100998401642,0.3582443594932556,297.1234436035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.907470703125,0.9621450304985046,0.6906993985176086,0.6559159755706787,297.36785888671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9074401855469,0.9166469573974608,0.6068043112754822,0.4259656071662903,297.1715393066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9073791503906,0.8358879685401917,0.4589951634407043,0.4387627840042114,297.1539611816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9071350097656,0.6859383583068848,0.2485400587320327,1.1426383256912231,284.90740966796875,284.95001220703125,302.0475769042969,291.5886535644531,298.539794921875,297.2158508300781,284.9079284667969,1.0,0.6958683133125305,0.3651422262191772,0.3651422262191772,1.0,1.0,-3.628914833068848,0.994080126285553,2.6348347663879395,0.1791500747203827,0.8342694044113159,0.8342694044113159,0.0,236.42315673828125,243.0,58892.96484375,0.0,4191.298828125,1.0,278.8589782714844,282.9310913085937,294.6131286621094,298.41961669921875,293.1499938964844,293.1499938964844,279.1499938964844,38692.3828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9777748584747314,1.0,0.0,0.0,3.456226587295532,3.4562530517578125,7.97072289060452e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7911.724609375,0.0,1495.2113037109375,1895.4371337890625,0.0,4109.3515625,0.8925401568412781,1.0,0.0,3.0,1.0,0.0
18197880,297.1195678710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9073181152344,0.7960433959960938,0.3933100998401642,0.3582443594932556,297.1234436035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.907470703125,0.9621450304985046,0.6906993985176086,0.6559159755706787,297.36785888671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9074401855469,0.9166469573974608,0.6068043112754822,0.4259656071662903,297.1715393066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9073791503906,0.8358879685401917,0.4589951634407043,0.4387627840042114,297.1539611816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9071350097656,0.6859383583068848,0.2485400587320327,1.1426383256912231,284.90740966796875,284.95001220703125,302.0475769042969,291.5886535644531,298.539794921875,297.2158508300781,284.9079284667969,1.0,0.6958683133125305,0.3651422262191772,0.3651422262191772,1.0,1.0,-3.628914833068848,0.994080126285553,2.6348347663879395,0.1791500747203827,0.8342694044113159,0.8342694044113159,0.0,236.42315673828125,243.0,58892.96484375,0.0,4191.298828125,1.0,278.8589782714844,282.9310913085937,294.6131286621094,298.41961669921875,293.1499938964844,293.1499938964844,279.1499938964844,38692.3828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9777748584747314,1.0,0.0,0.0,3.456226587295532,3.4562530517578125,7.97072289060452e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7911.724609375,0.0,1495.2113037109375,1895.4371337890625,0.0,4109.3515625,0.8925401568412781,1.0,0.0,3.0,1.0,0.0
18197940,297.12384033203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.99566650390625,0.7936246395111084,0.3933522999286651,0.3581735491752624,297.125244140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9954833984375,0.9590969681739808,0.6905377507209778,0.6556159257888794,297.370361328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9955444335937,0.9152409434318542,0.609811544418335,0.4279497265815735,297.1742858886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.99560546875,0.8338845372200012,0.4595425724983215,0.4391942024230957,297.15509033203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9958801269531,0.6839663982391357,0.2487014383077621,1.1433066129684448,284.9955749511719,284.95001220703125,302.04998779296875,291.5691223144531,298.53961181640625,297.21844482421875,284.99481201171875,1.0,0.6976715326309204,0.3644444346427917,0.3644444346427917,1.0,1.0,-3.63217043876648,0.9929081797599792,2.6392621994018555,0.177138015627861,0.9141495823860168,0.9141495823860168,0.0,239.19952392578125,246.0,58227.6484375,0.0,4217.2412109375,1.0,279.140869140625,283.0416564941406,294.5489807128906,298.2444152832031,293.1499938964844,293.1499938964844,278.8500061035156,33469.21484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9702128767967224,1.0,0.0,0.0,3.568688154220581,3.5687148571014404,8.49787795687007e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8701.494140625,0.0,1589.039794921875,1895.4371337890625,0.0,4043.08349609375,0.9139589667320251,1.0,0.0,3.0,1.0,0.0
18198000,297.12384033203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.99566650390625,0.7936246395111084,0.3933522999286651,0.3581735491752624,297.125244140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9954833984375,0.9590969681739808,0.6905377507209778,0.6556159257888794,297.370361328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9955444335937,0.9152409434318542,0.609811544418335,0.4279497265815735,297.1742858886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.99560546875,0.8338845372200012,0.4595425724983215,0.4391942024230957,297.15509033203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9958801269531,0.6839663982391357,0.2487014383077621,1.1433066129684448,284.9955749511719,284.95001220703125,302.04998779296875,291.5691223144531,298.53961181640625,297.21844482421875,284.99481201171875,1.0,0.6976715326309204,0.3644444346427917,0.3644444346427917,1.0,1.0,-3.63217043876648,0.9929081797599792,2.6392621994018555,0.177138015627861,0.9141495823860168,0.9141495823860168,0.0,239.19952392578125,246.0,58227.6484375,0.0,4217.2412109375,1.0,279.140869140625,283.0416564941406,294.5489807128906,298.2444152832031,293.1499938964844,293.1499938964844,278.8500061035156,33469.21484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9702128767967224,1.0,0.0,0.0,3.568688154220581,3.5687148571014404,8.49787795687007e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8701.494140625,0.0,1589.039794921875,1895.4371337890625,0.0,4043.08349609375,0.9139589667320251,1.0,0.0,3.0,1.0,0.0
18198060,297.1186218261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.90777587890625,0.7904025912284851,0.392497569322586,0.3577396273612976,297.1163024902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.90789794921875,0.9550968408584596,0.6893253922462463,0.6548790335655212,297.3618469238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.90789794921875,0.912860870361328,0.6117445826530457,0.4295634031295776,297.1697998046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9078063964844,0.831233024597168,0.4593982100486755,0.439375638961792,297.1522216796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9075927734375,0.6814197897911072,0.2484788745641708,1.1434870958328247,284.9078674316406,284.95001220703125,302.04998779296875,291.5550537109375,298.5324401855469,297.21258544921875,284.9083557128906,1.0,0.6994110941886902,0.3637533485889435,0.3637533485889435,1.0,1.0,-3.63314700126648,0.9910183548927308,2.6421287059783936,0.1751194447278976,0.8328156471252441,0.8328156471252441,0.0,242.54112243652344,249.0,58790.69140625,0.0,4240.60205078125,1.0,278.8590087890625,282.9334411621094,294.5765991210937,298.375,293.1499938964844,293.1499938964844,279.1499938964844,38700.11328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.978297233581543,1.0,0.0,0.0,3.448261022567749,3.44828724861145,7.934025347822171e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7894.279296875,0.0,1486.2109375,1895.4371337890625,0.0,4113.90478515625,0.8907375335693359,1.0,0.0,3.0,1.0,0.0
18198120,297.1186218261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.90777587890625,0.7904025912284851,0.392497569322586,0.3577396273612976,297.1163024902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.90789794921875,0.9550968408584596,0.6893253922462463,0.6548790335655212,297.3618469238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.90789794921875,0.912860870361328,0.6117445826530457,0.4295634031295776,297.1697998046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9078063964844,0.831233024597168,0.4593982100486755,0.439375638961792,297.1522216796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9075927734375,0.6814197897911072,0.2484788745641708,1.1434870958328247,284.9078674316406,284.95001220703125,302.04998779296875,291.5550537109375,298.5324401855469,297.21258544921875,284.9083557128906,1.0,0.6994110941886902,0.3637533485889435,0.3637533485889435,1.0,1.0,-3.63314700126648,0.9910183548927308,2.6421287059783936,0.1751194447278976,0.8328156471252441,0.8328156471252441,0.0,242.54112243652344,249.0,58790.69140625,0.0,4240.60205078125,1.0,278.8590087890625,282.9334411621094,294.5765991210937,298.375,293.1499938964844,293.1499938964844,279.1499938964844,38700.11328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.978297233581543,1.0,0.0,0.0,3.448261022567749,3.44828724861145,7.934025347822171e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7894.279296875,0.0,1486.2109375,1895.4371337890625,0.0,4113.90478515625,0.8907375335693359,1.0,0.0,3.0,1.0,0.0
18198180,297.1230163574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9964294433594,0.7881024479866028,0.3925386071205139,0.3576683104038238,297.1184387207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.99627685546875,0.9520445466041564,0.6891078352928162,0.6545251607894897,297.3645324707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9963073730469,0.9115650057792664,0.6146941184997559,0.4315046370029449,297.17266845703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.99639892578125,0.829339325428009,0.459934800863266,0.4397971332073211,297.1534423828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9966125488281,0.679541289806366,0.2486272156238556,1.1440919637680054,284.996337890625,284.95001220703125,302.04998779296875,291.5524597167969,298.5316772460937,297.2152709960937,284.9956359863281,1.0,0.701169490814209,0.3630622327327728,0.3630622327327728,1.0,1.0,-3.636197328567505,0.989794671535492,2.646402835845948,0.1730869114398956,0.9132059812545776,0.9132059812545776,0.0,245.2928924560547,252.0,58156.765625,0.0,4265.91162109375,1.0,279.14080810546875,283.0439147949219,294.5261535644531,298.211669921875,293.1499938964844,293.1499938964844,278.8500061035156,33429.953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9694799184799194,1.0,0.0,0.0,3.562154769897461,3.5621814727783203,8.46679199639766e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8686.9130859375,0.0,1580.9356689453125,1895.4371337890625,0.0,4036.6259765625,0.9124266505241394,1.0,0.0,3.0,1.0,0.0
18198240,297.1230163574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9964294433594,0.7881024479866028,0.3925386071205139,0.3576683104038238,297.1184387207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.99627685546875,0.9520445466041564,0.6891078352928162,0.6545251607894897,297.3645324707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9963073730469,0.9115650057792664,0.6146941184997559,0.4315046370029449,297.17266845703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.99639892578125,0.829339325428009,0.459934800863266,0.4397971332073211,297.1534423828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9966125488281,0.679541289806366,0.2486272156238556,1.1440919637680054,284.996337890625,284.95001220703125,302.04998779296875,291.5524597167969,298.5316772460937,297.2152709960937,284.9956359863281,1.0,0.701169490814209,0.3630622327327728,0.3630622327327728,1.0,1.0,-3.636197328567505,0.989794671535492,2.646402835845948,0.1730869114398956,0.9132059812545776,0.9132059812545776,0.0,245.2928924560547,252.0,58156.765625,0.0,4265.91162109375,1.0,279.14080810546875,283.0439147949219,294.5261535644531,298.211669921875,293.1499938964844,293.1499938964844,278.8500061035156,33429.953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9694799184799194,1.0,0.0,0.0,3.562154769897461,3.5621814727783203,8.46679199639766e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8686.9130859375,0.0,1580.9356689453125,1895.4371337890625,0.0,4036.6259765625,0.9124266505241394,1.0,0.0,3.0,1.0,0.0
18198300,297.1208190917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8828430175781,0.786870539188385,0.3921560049057007,0.3576102256774902,297.1146850585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8824462890625,0.950408399105072,0.6885437369346619,0.6543340682983398,297.360595703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8824768066406,0.9108003973960876,0.6156725287437439,0.4324333071708679,297.1709289550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8826904296875,0.8283365964889526,0.4599104821681976,0.4400199949741363,297.1524658203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8837585449219,0.6785734295845032,0.2485534399747848,1.1445335149765017,284.882568359375,284.95001220703125,302.04998779296875,291.55523681640625,298.5285949707031,297.2129211425781,284.8822021484375,1.0,0.7020894289016724,0.3627166748046875,0.3627166748046875,1.0,1.0,-3.6378211975097656,0.9892064332962036,2.6486146450042725,0.1722007542848587,0.833337664604187,0.833337664604187,0.0,246.7789001464844,252.0,58957.10546875,0.0,4279.51904296875,1.0,278.9003601074219,282.9083557128906,294.58233642578125,298.4217224121094,293.1499938964844,293.1499938964844,278.8500061035156,38106.65625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.975053608417511,1.0,0.0,0.0,3.518616914749145,3.518643856048584,8.261088169092545e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8434.505859375,0.0,1563.263427734375,1895.4371337890625,0.0,4085.58056640625,0.9037548303604126,1.0,0.0,3.0,1.0,0.0
18198360,297.117919921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9093933105469,0.7850341200828552,0.3916865587234497,0.3572423458099365,297.10992431640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90972900390625,0.9480615258216858,0.687850296497345,0.6537510752677917,297.3561096191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.90966796875,0.9093543887138368,0.6165633201599121,0.433081179857254,297.16827392578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9095153808594,0.8268206715583801,0.4597809910774231,0.4399739801883697,297.15069580078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9089050292969,0.6771191358566284,0.2483955025672912,1.1442378759384155,284.9096069335937,284.95001220703125,302.04998779296875,291.5605773925781,298.52471923828125,297.2095642089844,284.91064453125,1.0,0.7028740644454956,0.3623875975608825,0.3623875975608825,1.0,1.0,-3.637047290802002,0.9879090189933776,2.6491384506225586,0.1710889339447021,0.8333860635757446,0.8333860635757446,0.0,248.6101989746093,255.0,58752.234375,0.0,4288.8173828125,1.0,278.8584289550781,282.9364624023437,294.57794189453125,298.3674011230469,293.1499938964844,293.1499938964844,279.1499938964844,38778.91015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9765523672103882,1.0,0.0,0.0,3.442507743835449,3.4425339698791504,7.907571557552728e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7889.7216796875,0.0,1480.2508544921875,1895.4371337890625,0.0,4098.68359375,0.8895770907402039,1.0,0.0,3.0,1.0,0.0
18198420,297.12237548828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9980163574219,0.7828236222267151,0.3917271792888641,0.3571647703647613,297.11236572265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.99786376953125,0.9449996948242188,0.6875853538513184,0.6533462405204773,297.35888671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.99786376953125,0.9081345796585084,0.6194520592689514,0.4349741041660309,297.17120361328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9979553222656,0.8249977231025696,0.460306704044342,0.4403808414936065,297.1520080566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9981994628906,0.6753134727478027,0.2485343366861343,1.144789695739746,284.9979248046875,284.95001220703125,302.04998779296875,291.5786437988281,298.524169921875,297.2123413085937,284.9972229003906,1.0,0.7045987844467163,0.3617294430732727,0.3617294430732727,1.0,1.0,-3.6398890018463135,0.9867171049118042,2.65317177772522,0.1691180616617202,0.9147101044654846,0.9147101044654846,0.0,251.36070251464844,258.0,58184.71484375,0.0,4313.619140625,1.0,279.1407775878906,283.04522705078125,294.5491943359375,298.2301330566406,293.1499938964844,293.1499938964844,278.8500061035156,33335.5078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9670770168304444,1.0,0.0,0.0,3.56265640258789,3.562682867050171,8.469176009384682e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8695.7451171875,0.0,1580.844970703125,1895.4371337890625,0.0,4015.414306640625,0.9124722480773926,1.0,0.0,3.0,1.0,0.0
18198480,297.12237548828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9980163574219,0.7828236222267151,0.3917271792888641,0.3571647703647613,297.11236572265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.99786376953125,0.9449996948242188,0.6875853538513184,0.6533462405204773,297.35888671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.99786376953125,0.9081345796585084,0.6194520592689514,0.4349741041660309,297.17120361328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9979553222656,0.8249977231025696,0.460306704044342,0.4403808414936065,297.1520080566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9981994628906,0.6753134727478027,0.2485343366861343,1.144789695739746,284.9979248046875,284.95001220703125,302.04998779296875,291.5786437988281,298.524169921875,297.2123413085937,284.9972229003906,1.0,0.7045987844467163,0.3617294430732727,0.3617294430732727,1.0,1.0,-3.6398890018463135,0.9867171049118042,2.65317177772522,0.1691180616617202,0.9147101044654846,0.9147101044654846,0.0,251.36070251464844,258.0,58184.71484375,0.0,4313.619140625,1.0,279.1407775878906,283.04522705078125,294.5491943359375,298.2301330566406,293.1499938964844,293.1499938964844,278.8500061035156,33335.5078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9670770168304444,1.0,0.0,0.0,3.56265640258789,3.562682867050171,8.469176009384682e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8695.7451171875,0.0,1580.844970703125,1895.4371337890625,0.0,4015.414306640625,0.9124722480773926,1.0,0.0,3.0,1.0,0.0
18198540,297.1173400878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.90997314453125,0.7798648476600647,0.390871524810791,0.3567313551902771,297.1041259765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9100952148437,0.9410161972045898,0.6862782835960388,0.6525202393531799,297.3504333496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9100952148437,0.9060425162315368,0.6212436556816101,0.436494767665863,297.1668395996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9100341796875,0.82255619764328,0.4601370990276336,0.4405402243137359,297.1493225097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9097900390625,0.672980546951294,0.2482908517122268,1.1448779106140137,284.9100646972656,284.95001220703125,302.04998779296875,291.6058349609375,298.5173034667969,297.2066955566406,284.9105834960937,1.0,0.7062699198722839,0.3610713183879852,0.3610713183879852,1.0,1.0,-3.640509843826294,0.9848103523254396,2.6556994915008545,0.1671345829963684,0.8349825739860535,0.8349825739860535,0.0,254.6822967529297,261.0,58850.5078125,0.0,4335.96337890625,1.0,278.8590393066406,282.93505859375,294.6206970214844,298.4103698730469,293.1499938964844,293.1499938964844,279.1499938964844,38496.33203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9737728238105774,1.0,0.0,0.0,3.450442314147949,3.4504685401916504,7.944065600895556e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7909.888671875,0.0,1487.2452392578125,1895.4371337890625,0.0,4074.3623046875,0.8910613656044006,1.0,0.0,3.0,1.0,0.0
18198600,297.1173400878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.90997314453125,0.7798648476600647,0.390871524810791,0.3567313551902771,297.1041259765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9100952148437,0.9410161972045898,0.6862782835960388,0.6525202393531799,297.3504333496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9100952148437,0.9060425162315368,0.6212436556816101,0.436494767665863,297.1668395996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9100341796875,0.82255619764328,0.4601370990276336,0.4405402243137359,297.1493225097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9097900390625,0.672980546951294,0.2482908517122268,1.1448779106140137,284.9100646972656,284.95001220703125,302.04998779296875,291.6058349609375,298.5173034667969,297.2066955566406,284.9105834960937,1.0,0.7062699198722839,0.3610713183879852,0.3610713183879852,1.0,1.0,-3.640509843826294,0.9848103523254396,2.6556994915008545,0.1671345829963684,0.8349825739860535,0.8349825739860535,0.0,254.6822967529297,261.0,58850.5078125,0.0,4335.96337890625,1.0,278.8590393066406,282.93505859375,294.6206970214844,298.4103698730469,293.1499938964844,293.1499938964844,279.1499938964844,38496.33203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9737728238105774,1.0,0.0,0.0,3.450442314147949,3.4504685401916504,7.944065600895556e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7909.888671875,0.0,1487.2452392578125,1895.4371337890625,0.0,4074.3623046875,0.8910613656044006,1.0,0.0,3.0,1.0,0.0
18198660,297.121826171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9996337890625,0.7777525782585144,0.3909075558185577,0.3566545844078064,297.1068115234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9994812011719,0.9379801750183104,0.6859630942344666,0.6520743370056152,297.35321044921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.99951171875,0.9049071073532104,0.6240599155426025,0.4383411407470703,297.1698303222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9996032714844,0.820797324180603,0.4606480300426483,0.4409366250038147,297.15069580078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9998474121094,0.671252429485321,0.24841870367527,1.14538836479187,284.9995422363281,284.95001220703125,302.04998779296875,291.641357421875,298.51690673828125,297.20947265625,284.99884033203125,1.0,0.7079633474349976,0.3604527711868286,0.3604527711868286,1.0,1.0,-3.6431846618652335,0.9836819171905518,2.6595027446746826,0.1652528494596481,0.9178266525268556,0.9178266525268556,0.0,257.42608642578125,264.0,58301.27734375,0.0,4360.3271484375,1.0,279.140869140625,283.0451354980469,294.61041259765625,298.2940979003906,293.1499938964844,293.1499938964844,278.8500061035156,33255.84375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9640346765518188,1.0,0.0,0.0,3.5699825286865234,3.570009231567383,8.504043194079713e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8724.8828125,0.0,1589.030029296875,1895.4371337890625,0.0,3988.468505859375,0.9141091704368592,1.0,0.0,3.0,1.0,0.0
18198720,297.121826171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9996337890625,0.7777525782585144,0.3909075558185577,0.3566545844078064,297.1068115234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9994812011719,0.9379801750183104,0.6859630942344666,0.6520743370056152,297.35321044921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.99951171875,0.9049071073532104,0.6240599155426025,0.4383411407470703,297.1698303222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9996032714844,0.820797324180603,0.4606480300426483,0.4409366250038147,297.15069580078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9998474121094,0.671252429485321,0.24841870367527,1.14538836479187,284.9995422363281,284.95001220703125,302.04998779296875,291.641357421875,298.51690673828125,297.20947265625,284.99884033203125,1.0,0.7079633474349976,0.3604527711868286,0.3604527711868286,1.0,1.0,-3.6431846618652335,0.9836819171905518,2.6595027446746826,0.1652528494596481,0.9178266525268556,0.9178266525268556,0.0,257.42608642578125,264.0,58301.27734375,0.0,4360.3271484375,1.0,279.140869140625,283.0451354980469,294.61041259765625,298.2940979003906,293.1499938964844,293.1499938964844,278.8500061035156,33255.84375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9640346765518188,1.0,0.0,0.0,3.5699825286865234,3.570009231567383,8.504043194079713e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8724.8828125,0.0,1589.030029296875,1895.4371337890625,0.0,3988.468505859375,0.9141091704368592,1.0,0.0,3.0,1.0,0.0
18198780,297.1167907714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9102783203125,0.7749066352844238,0.3900434076786041,0.3562172055244446,297.0987243652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9104309082031,0.934035301208496,0.6846036911010742,0.6512028574943542,297.3445739746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.910400390625,0.902940273284912,0.625762939453125,0.4398053288459778,297.1654357910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.91033935546875,0.8184182643890381,0.460458904504776,0.441081166267395,297.1480407714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9100646972656,0.6690104603767395,0.2481625378131866,1.1454294919967651,284.9103698730469,284.95001220703125,302.04998779296875,291.68438720703125,298.5101928710937,297.20379638671875,284.9109191894531,1.0,0.7096027135848999,0.359834223985672,0.359834223985672,1.0,1.0,-3.643603563308716,0.9818340539932252,2.6617696285247803,0.1633616238832473,0.8377965688705444,0.8377965688705444,0.0,260.74871826171875,267.0,59014.61328125,0.0,4382.15380859375,1.0,278.8589782714844,282.93280029296875,294.6982116699219,298.4943542480469,293.1499938964844,293.1499938964844,279.1499938964844,38410.7421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9705386757850648,1.0,0.0,0.0,3.4618873596191406,3.461913824081421,7.996853810254834e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7942.14599609375,0.0,1499.6712646484375,1895.4371337890625,0.0,4045.951904296875,0.8936173915863037,1.0,0.0,3.0,1.0,0.0
18198840,297.1167907714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9102783203125,0.7749066352844238,0.3900434076786041,0.3562172055244446,297.0987243652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9104309082031,0.934035301208496,0.6846036911010742,0.6512028574943542,297.3445739746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.910400390625,0.902940273284912,0.625762939453125,0.4398053288459778,297.1654357910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.91033935546875,0.8184182643890381,0.460458904504776,0.441081166267395,297.1480407714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9100646972656,0.6690104603767395,0.2481625378131866,1.1454294919967651,284.9103698730469,284.95001220703125,302.04998779296875,291.68438720703125,298.5101928710937,297.20379638671875,284.9109191894531,1.0,0.7096027135848999,0.359834223985672,0.359834223985672,1.0,1.0,-3.643603563308716,0.9818340539932252,2.6617696285247803,0.1633616238832473,0.8377965688705444,0.8377965688705444,0.0,260.74871826171875,267.0,59014.61328125,0.0,4382.15380859375,1.0,278.8589782714844,282.93280029296875,294.6982116699219,298.4943542480469,293.1499938964844,293.1499938964844,279.1499938964844,38410.7421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9705386757850648,1.0,0.0,0.0,3.4618873596191406,3.461913824081421,7.996853810254834e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7942.14599609375,0.0,1499.6712646484375,1895.4371337890625,0.0,4045.951904296875,0.8936173915863037,1.0,0.0,3.0,1.0,0.0
18198900,297.1185913085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0130920410156,0.7736101150512695,0.3900073766708374,0.3560260832309723,297.0995483398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0134582519531,0.9321980476379396,0.684354305267334,0.6507728099822998,297.3455505371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.013427734375,0.9021098613739014,0.6270879507064819,0.440568745136261,297.1664123535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.01324462890625,0.8173149824142456,0.4606494605541229,0.4411418437957763,297.1483459472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0123291015625,0.6679539680480957,0.2481771409511566,1.145305037498474,285.01336669921875,284.95001220703125,302.04998779296875,291.7084655761719,298.509521484375,297.2046203613281,285.013916015625,1.0,0.7103712558746338,0.3595249652862549,0.3595249652862549,1.0,1.0,-3.643691301345825,0.9808772206306458,2.662814140319824,0.1622764766216278,0.9110156297683716,0.9110156297683716,0.0,262.2878112792969,267.0,58312.13671875,0.0,4391.98876953125,1.0,279.0972595214844,283.0558776855469,294.6689453125,298.3167724609375,293.1499938964844,293.1499938964844,279.1499938964844,33806.99609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.963729739189148,1.0,0.0,0.0,3.5158531665802,3.5158791542053223,8.248115364040132e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8182.9912109375,0.0,1529.0252685546875,1895.4371337890625,0.0,3985.7626953125,0.9036452174186708,1.0,0.0,3.0,1.0,0.0
18198960,297.1213073730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0010681152344,0.7728668451309204,0.3900763988494873,0.3561287522315979,297.1016540527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.00079345703125,0.9310242533683776,0.6842421293258667,0.6507032513618469,297.3473815917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0008239746094,0.9018574357032776,0.6285063624382019,0.4415915012359619,297.16845703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0009765625,0.8166890144348145,0.4609549641609192,0.4414565563201904,297.1495056152344,297.1499938964844,293.1499938964844,0.0,-0.0,285.00146484375,0.6673400402069092,0.2482800036668777,1.14587664604187,285.0008850097656,284.95001220703125,302.04998779296875,291.7341003417969,298.5098571777344,297.20660400390625,284.9998779296875,1.0,0.7112613916397095,0.3592223525047302,0.3592223525047302,1.0,1.0,-3.6460256576538086,0.9806448221206664,2.665380954742432,0.1614580452442169,0.9220452308654784,0.9220452308654784,0.0,263.49871826171875,270.0,58493.6796875,0.0,4405.91796875,1.0,279.1418762207031,283.04315185546875,294.701416015625,298.3941955566406,293.1499938964844,293.1499938964844,278.8500061035156,33117.3125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9605644345283508,1.0,0.0,0.0,3.584883213043213,3.5849099159240723,8.575181027481449e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8772.9921875,0.0,1605.9482421875,1895.4371337890625,0.0,3957.61572265625,0.9172273278236388,1.0,0.0,3.0,1.0,0.0
18199020,297.1162109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.91015625,0.7701407670974731,0.3892010450363159,0.3556921780109405,297.0936889648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9103088378906,0.92716646194458,0.6828298568725586,0.6497943997383118,297.3385314941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9103088378906,0.89997798204422,0.6301152110099792,0.4430024921894073,297.1640014648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.91021728515625,0.8143608570098877,0.4607437551021576,0.4415893256664276,297.1468811035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.909912109375,0.6651942729949951,0.2480114996433258,1.1458842754364014,284.9102478027344,284.95001220703125,302.04998779296875,291.78973388671875,298.5031433105469,297.20086669921875,284.9108581542969,1.0,0.7128704190254211,0.3586171567440033,0.3586171567440033,1.0,1.0,-3.64628267288208,0.978785276412964,2.667497396469116,0.1595831364393234,0.8413979411125183,0.8413979411125183,0.0,266.81494140625,273.0,59247.5859375,0.0,4427.2822265625,1.0,278.8588562011719,282.9289855957031,294.8028869628906,298.6111145019531,293.1499938964844,293.1499938964844,279.1499938964844,38348.83984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9669817090034484,1.0,0.0,0.0,3.4786365032196045,3.4786629676818848,8.074420634329726e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7986.69384765625,0.0,1518.4454345703125,1895.4371337890625,0.0,4014.57177734375,0.8973907232284546,1.0,0.0,3.0,1.0,0.0
18199080,297.1162109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.91015625,0.7701407670974731,0.3892010450363159,0.3556921780109405,297.0936889648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9103088378906,0.92716646194458,0.6828298568725586,0.6497943997383118,297.3385314941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9103088378906,0.89997798204422,0.6301152110099792,0.4430024921894073,297.1640014648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.91021728515625,0.8143608570098877,0.4607437551021576,0.4415893256664276,297.1468811035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.909912109375,0.6651942729949951,0.2480114996433258,1.1458842754364014,284.9102478027344,284.95001220703125,302.04998779296875,291.78973388671875,298.5031433105469,297.20086669921875,284.9108581542969,1.0,0.7128704190254211,0.3586171567440033,0.3586171567440033,1.0,1.0,-3.64628267288208,0.978785276412964,2.667497396469116,0.1595831364393234,0.8413979411125183,0.8413979411125183,0.0,266.81494140625,273.0,59247.5859375,0.0,4427.2822265625,1.0,278.8588562011719,282.9289855957031,294.8028869628906,298.6111145019531,293.1499938964844,293.1499938964844,279.1499938964844,38348.83984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9669817090034484,1.0,0.0,0.0,3.4786365032196045,3.4786629676818848,8.074420634329726e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7986.69384765625,0.0,1518.4454345703125,1895.4371337890625,0.0,4014.57177734375,0.8973907232284546,1.0,0.0,3.0,1.0,0.0
18199140,297.1208190917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0027770996094,0.7681849002838135,0.3892345130443573,0.3556046783924103,297.0966186523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.00262451171875,0.924217700958252,0.6824056506156921,0.6492457389831543,297.34039306640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0026550292969,0.8988919854164124,0.6326875686645508,0.4446975886821747,297.1671142578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.00274658203125,0.8126571178436279,0.4612288177013397,0.4419540166854858,297.1483764648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.00299072265625,0.6635883450508118,0.2481191605329513,1.14629328250885,285.002685546875,284.95001220703125,302.04998779296875,291.85040283203125,298.5025634765625,297.2032775878906,285.001953125,1.0,0.7144946455955505,0.358011931180954,0.358011931180954,1.0,1.0,-3.6484785079956055,0.9775426983833312,2.670935869216919,0.1576669365167617,0.9275100231170654,0.9275100231170654,0.0,269.5662536621094,276.0,58739.8828125,0.0,4450.47900390625,1.0,279.14111328125,283.0413513183594,294.8180847167969,298.5242004394531,293.1499938964844,293.1499938964844,278.8500061035156,33155.8359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9569461345672609,1.0,0.0,0.0,3.600605010986328,3.6006321907043457,8.650561085232766e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8829.6328125,0.0,1625.3060302734375,1895.4371337890625,0.0,3925.31689453125,0.9211291670799256,1.0,0.0,3.0,1.0,0.0
18199200,297.1208190917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0027770996094,0.7681849002838135,0.3892345130443573,0.3556046783924103,297.0966186523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.00262451171875,0.924217700958252,0.6824056506156921,0.6492457389831543,297.34039306640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0026550292969,0.8988919854164124,0.6326875686645508,0.4446975886821747,297.1671142578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.00274658203125,0.8126571178436279,0.4612288177013397,0.4419540166854858,297.1483764648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.00299072265625,0.6635883450508118,0.2481191605329513,1.14629328250885,285.002685546875,284.95001220703125,302.04998779296875,291.85040283203125,298.5025634765625,297.2032775878906,285.001953125,1.0,0.7144946455955505,0.358011931180954,0.358011931180954,1.0,1.0,-3.6484785079956055,0.9775426983833312,2.670935869216919,0.1576669365167617,0.9275100231170654,0.9275100231170654,0.0,269.5662536621094,276.0,58739.8828125,0.0,4450.47900390625,1.0,279.14111328125,283.0413513183594,294.8180847167969,298.5242004394531,293.1499938964844,293.1499938964844,278.8500061035156,33155.8359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9569461345672609,1.0,0.0,0.0,3.600605010986328,3.6006321907043457,8.650561085232766e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8829.6328125,0.0,1625.3060302734375,1895.4371337890625,0.0,3925.31689453125,0.9211291670799256,1.0,0.0,3.0,1.0,0.0
18199260,297.1157531738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9095764160156,0.7655388712882996,0.38835608959198,0.355165421962738,297.0883483886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9097595214844,0.920413374900818,0.6808990836143494,0.6482526659965515,297.3294677734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9097595214844,0.8969298601150513,0.6339988708496094,0.4459153115749359,297.1626892089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.90966796875,0.8103252649307251,0.4610043466091156,0.4420750439167022,297.1457214355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9093322753906,0.6614993214607239,0.2478338330984115,1.1462382078170776,284.9096984863281,284.95001220703125,302.04998779296875,291.9153747558594,298.4952392578125,297.1967468261719,284.91033935546875,1.0,0.7160571813583374,0.3574140071868896,0.3574140071868896,1.0,1.0,-3.648308753967285,0.975569188594818,2.6727395057678223,0.1557615399360656,0.8454859256744385,0.8454859256744385,0.0,272.9103088378906,279.0,59529.3515625,0.0,4470.8583984375,1.0,278.8586730957031,282.9239501953125,294.9281311035156,298.7528076171875,293.1499938964844,293.1499938964844,279.1499938964844,38310.38671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9632467031478882,1.0,0.0,0.0,3.4992752075195312,3.49930191040039,8.170516139216488e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8040.3427734375,0.0,1542.0833740234375,1895.4371337890625,0.0,3981.473876953125,0.902070164680481,1.0,0.0,3.0,1.0,0.0
18199320,297.1157531738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9095764160156,0.7655388712882996,0.38835608959198,0.355165421962738,297.0883483886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9097595214844,0.920413374900818,0.6808990836143494,0.6482526659965515,297.3294677734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9097595214844,0.8969298601150513,0.6339988708496094,0.4459153115749359,297.1626892089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.90966796875,0.8103252649307251,0.4610043466091156,0.4420750439167022,297.1457214355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9093322753906,0.6614993214607239,0.2478338330984115,1.1462382078170776,284.9096984863281,284.95001220703125,302.04998779296875,291.9153747558594,298.4952392578125,297.1967468261719,284.91033935546875,1.0,0.7160571813583374,0.3574140071868896,0.3574140071868896,1.0,1.0,-3.648308753967285,0.975569188594818,2.6727395057678223,0.1557615399360656,0.8454859256744385,0.8454859256744385,0.0,272.9103088378906,279.0,59529.3515625,0.0,4470.8583984375,1.0,278.8586730957031,282.9239501953125,294.9281311035156,298.7528076171875,293.1499938964844,293.1499938964844,279.1499938964844,38310.38671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9632467031478882,1.0,0.0,0.0,3.4992752075195312,3.49930191040039,8.170516139216488e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8040.3427734375,0.0,1542.0833740234375,1895.4371337890625,0.0,3981.473876953125,0.902070164680481,1.0,0.0,3.0,1.0,0.0
18199380,297.12042236328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.00421142578125,0.7636525630950928,0.3883895874023437,0.3550759255886078,297.0911865234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0040588378906,0.9175291657447816,0.6803992986679077,0.647623598575592,297.3305053710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0040588378906,0.8957744240760803,0.6363707780838013,0.4474416077136993,297.1658630371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.004150390625,0.8086215853691101,0.4614789485931396,0.442428857088089,297.147216796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0044250488281,0.6599405407905579,0.2479275017976761,1.14657723903656,285.0041198730469,284.95001220703125,302.04998779296875,291.9837951660156,298.49432373046875,297.1986999511719,285.0033874511719,1.0,0.7176293730735779,0.3568160533905029,0.3568160533905029,1.0,1.0,-3.650104999542236,0.9742206931114196,2.675884246826172,0.1538128107786178,0.9333555102348328,0.9333555102348328,0.0,275.66851806640625,282.0,59023.46484375,0.0,4493.033203125,1.0,279.1412658691406,283.03839111328125,294.95123291015625,298.67449951171875,293.1499938964844,293.1499938964844,278.8500061035156,33141.828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9531533718109132,1.0,0.0,0.0,3.6209137439727774,3.620941162109375,8.748421009840968e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8897.4794921875,0.0,1650.0755615234375,1895.4371337890625,0.0,3891.325439453125,0.9258291125297546,1.0,0.0,3.0,1.0,0.0
18199440,297.12042236328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.00421142578125,0.7636525630950928,0.3883895874023437,0.3550759255886078,297.0911865234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0040588378906,0.9175291657447816,0.6803992986679077,0.647623598575592,297.3305053710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0040588378906,0.8957744240760803,0.6363707780838013,0.4474416077136993,297.1658630371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.004150390625,0.8086215853691101,0.4614789485931396,0.442428857088089,297.147216796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0044250488281,0.6599405407905579,0.2479275017976761,1.14657723903656,285.0041198730469,284.95001220703125,302.04998779296875,291.9837951660156,298.49432373046875,297.1986999511719,285.0033874511719,1.0,0.7176293730735779,0.3568160533905029,0.3568160533905029,1.0,1.0,-3.650104999542236,0.9742206931114196,2.675884246826172,0.1538128107786178,0.9333555102348328,0.9333555102348328,0.0,275.66851806640625,282.0,59023.46484375,0.0,4493.033203125,1.0,279.1412658691406,283.03839111328125,294.95123291015625,298.67449951171875,293.1499938964844,293.1499938964844,278.8500061035156,33141.828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9531533718109132,1.0,0.0,0.0,3.6209137439727774,3.620941162109375,8.748421009840968e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8897.4794921875,0.0,1650.0755615234375,1895.4371337890625,0.0,3891.325439453125,0.9258291125297546,1.0,0.0,3.0,1.0,0.0
18199500,297.11834716796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8861083984375,0.762662410736084,0.3880021274089813,0.3550218045711517,297.0877685546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8855285644531,0.9160374402999878,0.6796953678131104,0.6473089456558228,297.3255615234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8855895996094,0.8951159715652466,0.6370323896408081,0.4481679499149322,297.1641845703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8858642578125,0.8077269196510315,0.4614184498786926,0.4426265954971313,297.1463623046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.88720703125,0.6591586470603943,0.2478269189596176,1.1469182968139648,284.8857116699219,284.95001220703125,302.04998779296875,292.0190734863281,298.4912414550781,297.1961364746094,284.8847045898437,1.0,0.7184606790542603,0.3565170764923095,0.3565170764923095,1.0,1.0,-3.6511905193328857,0.9735981225967408,2.6775925159454346,0.1529830545186996,0.8524342179298401,0.8524342179298401,0.0,277.1471862792969,282.0,59967.078125,0.0,4505.25390625,1.0,278.8988342285156,282.89532470703125,295.0412902832031,298.9283447265625,293.1499938964844,293.1499938964844,278.8500061035156,37452.41015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.958318293094635,1.0,0.0,0.0,3.5906131267547607,3.590641021728516,8.602616503594618e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8655.650390625,0.0,1644.789794921875,1895.4371337890625,0.0,3937.580810546875,0.9199206829071044,1.0,0.0,3.0,1.0,0.0
18199560,297.1152038574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.90850830078125,0.7611223459243774,0.3874931633472442,0.3546348810195923,297.0829772949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9089050292969,0.9138974547386168,0.6788292527198792,0.6465815305709839,297.3197021484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.90887451171875,0.8938552141189575,0.6375676393508911,0.4485819637775421,297.16131591796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9086608886719,0.8063028454780579,0.46122607588768,0.442535251379013,297.1445617675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.907958984375,0.657943069934845,0.2476273477077484,1.1464778184890747,284.9087829589844,284.95001220703125,302.04998779296875,292.054931640625,298.4871520996094,297.1922607421875,284.9100341796875,1.0,0.7191497087478638,0.3562357425689697,0.3562357425689697,1.0,1.0,-3.6497104167938232,0.9722283482551576,2.6774821281433105,0.1519310474395752,0.8498324155807495,0.8498324155807495,0.0,278.9952697753906,285.0,59827.75,0.0,4512.68896484375,1.0,278.8577880859375,282.91876220703125,295.0682678222656,298.912109375,293.1499938964844,293.1499938964844,279.1499938964844,38464.62109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9594643115997314,1.0,0.0,0.0,3.519840717315674,3.5198678970336914,8.26683617560775e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8096.91650390625,0.0,1567.2867431640625,1895.4371337890625,0.0,3947.80908203125,0.906913161277771,1.0,0.0,3.0,1.0,0.0
18199620,297.119873046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0056457519531,0.7592990398406982,0.3875190019607544,0.3545245230197906,297.0860290527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0054626464844,0.9111419320106506,0.6782824397087097,0.6458938717842102,297.3212585449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0054931640625,0.8927142024040222,0.639870285987854,0.4500449895858764,297.1643981933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0055847167969,0.8045850992202759,0.4616762101650238,0.4428572058677673,297.1461181640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0058288574219,0.656438410282135,0.2477117776870727,1.1467498540878296,285.0055236816406,284.95001220703125,302.04998779296875,292.1279296875,298.48638916015625,297.1942138671875,285.0047912597656,1.0,0.7206797003746033,0.3556730151176452,0.3556730151176452,1.0,1.0,-3.6512155532836914,0.9708988666534424,2.680316686630249,0.1500495672225952,0.9397223591804504,0.9397223591804504,0.0,281.7506408691406,288.0,59333.41015625,0.0,4534.06689453125,1.0,279.1414489746094,283.0350036621094,295.09552001953125,298.8386535644531,293.1499938964844,293.1499938964844,278.8500061035156,33140.69140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9493634700775146,1.0,0.0,0.0,3.643254518508911,3.643282175064087,8.856708291204995e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8971.6376953125,0.0,1677.7347412109375,1895.4371337890625,0.0,3857.225830078125,0.931013286113739,1.0,0.0,3.0,1.0,0.0
