time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18199680,297.119873046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0056457519531,0.7592990398406982,0.3875190019607544,0.3545245230197906,297.0860290527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0054626464844,0.9111419320106506,0.6782824397087097,0.6458938717842102,297.3212585449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0054931640625,0.8927142024040222,0.639870285987854,0.4500449895858764,297.1643981933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0055847167969,0.8045850992202759,0.4616762101650238,0.4428572058677673,297.1461181640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0058288574219,0.656438410282135,0.2477117776870727,1.1467498540878296,285.0055236816406,284.95001220703125,302.04998779296875,292.1279296875,298.48638916015625,297.1942138671875,285.0047912597656,1.0,0.7206797003746033,0.3556730151176452,0.3556730151176452,1.0,1.0,-3.6512155532836914,0.9708988666534424,2.680316686630249,0.1500495672225952,0.9397223591804504,0.9397223591804504,0.0,281.7506408691406,288.0,59333.41015625,0.0,4534.06689453125,1.0,279.1414489746094,283.0350036621094,295.09552001953125,298.8386535644531,293.1499938964844,293.1499938964844,278.8500061035156,33140.69140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9493634700775146,1.0,0.0,0.0,3.643254518508911,3.643282175064087,8.856708291204995e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8971.6376953125,0.0,1677.7347412109375,1895.4371337890625,0.0,3857.225830078125,0.931013286113739,1.0,0.0,3.0,1.0,0.0
18199740,297.1145324707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.90789794921875,0.7568559050559998,0.3866012692451477,0.3540669679641723,297.0779113769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9081115722656,0.9077116847038268,0.6766568422317505,0.644798219203949,297.3107604980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9081115722656,0.8908303380012512,0.64098060131073,0.4511253535747528,297.1596984863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9079895019531,0.8022785186767578,0.4613870680332184,0.4429301619529724,297.1434631347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9076232910156,0.6545146107673645,0.2473997175693512,1.1465978622436523,284.9080505371094,284.95001220703125,302.04998779296875,292.2020263671875,298.4795227050781,297.1881408691406,284.9088134765625,1.0,0.7221629023551941,0.3551102876663208,0.3551102876663208,1.0,1.0,-3.65056085586548,0.9688842296600342,2.6816766262054443,0.1481927037239074,0.8547933101654053,0.8547933101654053,0.0,285.0780029296875,291.0,60178.31640625,0.0,4553.0048828125,1.0,278.8583068847656,282.9122009277344,295.21484375,299.0809631347656,293.1499938964844,293.1499938964844,279.1499938964844,38264.4609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9556708335876464,1.0,0.0,0.0,3.547170400619507,3.5471978187561035,8.395709869546408e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8163.92822265625,0.0,1598.262939453125,1895.4371337890625,0.0,3913.902587890625,0.9129817485809326,1.0,0.0,3.0,1.0,0.0
18199800,297.1145324707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.90789794921875,0.7568559050559998,0.3866012692451477,0.3540669679641723,297.0779113769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9081115722656,0.9077116847038268,0.6766568422317505,0.644798219203949,297.3107604980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9081115722656,0.8908303380012512,0.64098060131073,0.4511253535747528,297.1596984863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9079895019531,0.8022785186767578,0.4613870680332184,0.4429301619529724,297.1434631347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9076232910156,0.6545146107673645,0.2473997175693512,1.1465978622436523,284.9080505371094,284.95001220703125,302.04998779296875,292.2020263671875,298.4795227050781,297.1881408691406,284.9088134765625,1.0,0.7221629023551941,0.3551102876663208,0.3551102876663208,1.0,1.0,-3.65056085586548,0.9688842296600342,2.6816766262054443,0.1481927037239074,0.8547933101654053,0.8547933101654053,0.0,285.0780029296875,291.0,60178.31640625,0.0,4553.0048828125,1.0,278.8583068847656,282.9122009277344,295.21484375,299.0809631347656,293.1499938964844,293.1499938964844,279.1499938964844,38264.4609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9556708335876464,1.0,0.0,0.0,3.547170400619507,3.5471978187561035,8.395709869546408e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8163.92822265625,0.0,1598.262939453125,1895.4371337890625,0.0,3913.902587890625,0.9129817485809326,1.0,0.0,3.0,1.0,0.0
18199860,297.119140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.007080078125,0.7551066875457764,0.386614054441452,0.353944182395935,297.0811462402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.00689697265625,0.9051467776298524,0.6760619878768921,0.6440679430961609,297.31280517578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0069274902344,0.8897238969802856,0.6432168483734131,0.4525423645973205,297.1626892089844,297.1499938964844,293.1499938964844,0.0,-0.0,285.00701904296875,0.8006047010421753,0.4618068933486938,0.4432246387004852,297.1451110839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0072631835937,0.6530752778053284,0.247477114200592,1.1468372344970703,285.0069580078125,284.95001220703125,302.04998779296875,292.2764892578125,298.4789123535156,297.19012451171875,285.0062255859375,1.0,0.7236581444740295,0.3545899987220764,0.3545899987220764,1.0,1.0,-3.651871919631958,0.9676235914230348,2.684248208999634,0.1464141607284546,0.9464249014854432,0.9464249014854432,0.0,287.82177734375,294.0,59657.8046875,0.0,4573.79052734375,1.0,279.1416320800781,283.031494140625,295.24462890625,299.009521484375,293.1499938964844,293.1499938964844,278.8500061035156,33152.953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9457156658172609,1.0,0.0,0.0,3.6666910648345934,3.6667189598083496,8.971022111836646e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9049.1875,0.0,1707.1983642578125,1895.4371337890625,0.0,3824.284423828125,0.9364635944366456,1.0,0.0,3.0,1.0,0.0
18199920,297.119140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.007080078125,0.7551066875457764,0.386614054441452,0.353944182395935,297.0811462402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.00689697265625,0.9051467776298524,0.6760619878768921,0.6440679430961609,297.31280517578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0069274902344,0.8897238969802856,0.6432168483734131,0.4525423645973205,297.1626892089844,297.1499938964844,293.1499938964844,0.0,-0.0,285.00701904296875,0.8006047010421753,0.4618068933486938,0.4432246387004852,297.1451110839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0072631835937,0.6530752778053284,0.247477114200592,1.1468372344970703,285.0069580078125,284.95001220703125,302.04998779296875,292.2764892578125,298.4789123535156,297.19012451171875,285.0062255859375,1.0,0.7236581444740295,0.3545899987220764,0.3545899987220764,1.0,1.0,-3.651871919631958,0.9676235914230348,2.684248208999634,0.1464141607284546,0.9464249014854432,0.9464249014854432,0.0,287.82177734375,294.0,59657.8046875,0.0,4573.79052734375,1.0,279.1416320800781,283.031494140625,295.24462890625,299.009521484375,293.1499938964844,293.1499938964844,278.8500061035156,33152.953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9457156658172609,1.0,0.0,0.0,3.6666910648345934,3.6667189598083496,8.971022111836646e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9049.1875,0.0,1707.1983642578125,1895.4371337890625,0.0,3824.284423828125,0.9364635944366456,1.0,0.0,3.0,1.0,0.0
18199980,297.1136169433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9067687988281,0.7527499198913574,0.3856696188449859,0.3534722030162811,297.0730285644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9070129394531,0.9019769430160522,0.6743777394294739,0.6429248452186584,297.3024597167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.906982421875,0.8878800868988037,0.6442387104034424,0.4535694718360901,297.15777587890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9068603515625,0.7983486652374268,0.4614765346050262,0.4432652592658996,297.1424865722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9064636230469,0.6512272357940674,0.2471545040607452,1.1466540098190308,284.90692138671875,284.95001220703125,302.04998779296875,292.3505249023437,298.472412109375,297.1842956542969,284.9077453613281,1.0,0.7251087427139282,0.354069709777832,0.354069709777832,1.0,1.0,-3.6510026454925537,0.9656776189804076,2.6853249073028564,0.1446683406829834,0.8597447276115417,0.8597447276115417,0.0,291.1478576660156,297.0,60522.69921875,0.0,4592.1162109375,1.0,278.8581237792969,282.9057922363281,295.3638610839844,299.2534484863281,293.1499938964844,293.1499938964844,279.1499938964844,38254.59375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9521301984786988,1.0,0.0,0.0,3.5728793144226074,3.572906970977783,8.517850460521004e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8229.099609375,0.0,1629.1175537109375,1895.4371337890625,0.0,3882.13232421875,0.9188567399978638,1.0,0.0,3.0,1.0,0.0
18200040,297.1136169433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9067687988281,0.7527499198913574,0.3856696188449859,0.3534722030162811,297.0730285644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9070129394531,0.9019769430160522,0.6743777394294739,0.6429248452186584,297.3024597167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.906982421875,0.8878800868988037,0.6442387104034424,0.4535694718360901,297.15777587890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9068603515625,0.7983486652374268,0.4614765346050262,0.4432652592658996,297.1424865722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9064636230469,0.6512272357940674,0.2471545040607452,1.1466540098190308,284.90692138671875,284.95001220703125,302.04998779296875,292.3505249023437,298.472412109375,297.1842956542969,284.9077453613281,1.0,0.7251087427139282,0.354069709777832,0.354069709777832,1.0,1.0,-3.6510026454925537,0.9656776189804076,2.6853249073028564,0.1446683406829834,0.8597447276115417,0.8597447276115417,0.0,291.1478576660156,297.0,60522.69921875,0.0,4592.1162109375,1.0,278.8581237792969,282.9057922363281,295.3638610839844,299.2534484863281,293.1499938964844,293.1499938964844,279.1499938964844,38254.59375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9521301984786988,1.0,0.0,0.0,3.5728793144226074,3.572906970977783,8.517850460521004e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8229.099609375,0.0,1629.1175537109375,1895.4371337890625,0.0,3882.13232421875,0.9188567399978638,1.0,0.0,3.0,1.0,0.0
18200100,297.115234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0164489746094,0.7516382932662964,0.3855940699577331,0.3532327115535736,297.0738830566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0169372558594,0.9004819989204407,0.6739700436592102,0.6423343420028687,297.30303955078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.01690673828125,0.8870468139648438,0.6452551484107971,0.4540988206863403,297.1585693359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.01666259765625,0.7972713112831116,0.4615998268127441,0.4432530701160431,297.142822265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0155334472656,0.6503271460533142,0.2471372485160827,1.1463667154312134,285.01678466796875,284.95001220703125,302.04998779296875,292.3871459960937,298.4715881347656,297.1846618652344,285.0178527832031,1.0,0.7257723808288574,0.3538095653057098,0.3538095653057098,1.0,1.0,-3.650273323059082,0.9646192193031312,2.6856539249420166,0.1436322331428527,0.9375150203704834,0.9375150203704834,0.0,292.7053527832031,297.0,59781.9296875,0.0,4599.81005859375,1.0,279.0999450683594,283.0368347167969,295.3476867675781,299.0875549316406,293.1499938964844,293.1499938964844,279.1499938964844,33900.140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9453371167182922,1.0,0.0,0.0,3.62353777885437,3.623565196990967,8.76110448189138e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8495.427734375,0.0,1658.941162109375,1895.4371337890625,0.0,3820.859619140625,0.9285028576850892,1.0,0.0,3.0,1.0,0.0
18200160,297.1181640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0083923339844,0.7510437965393066,0.3856637179851532,0.3533200025558471,297.07635498046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.00811767578125,0.899547815322876,0.6737313866615295,0.6421337723731995,297.30487060546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.00811767578125,0.886776864528656,0.6464046239852905,0.4549255669116974,297.16064453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.00830078125,0.7966938018798828,0.4618610143661499,0.4435176253318786,297.1441650390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0087585449219,0.6498317122459412,0.2472241967916488,1.146837592124939,285.0082092285156,284.95001220703125,302.04998779296875,292.4233703613281,298.4718322753906,297.186279296875,285.0071716308594,1.0,0.7265664339065552,0.3535576462745666,0.3535576462745666,1.0,1.0,-3.652013778686523,0.9643508195877076,2.6876628398895264,0.1428785026073455,0.9531195163726808,0.9531195163726808,0.0,293.8996887207031,300.0,59982.0625,0.0,4612.130859375,1.0,279.142822265625,283.02752685546875,295.3915405273437,299.17938232421875,293.1499938964844,293.1499938964844,278.8500061035156,33116.38671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9423072934150696,1.0,0.0,0.0,3.691878080368042,3.691906213760376,9.094691790778596e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9129.1650390625,0.0,1738.88623046875,1895.4371337890625,0.0,3793.4033203125,0.9420819282531738,1.0,0.0,3.0,1.0,0.0
18200220,297.11248779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9041748046875,0.7487780451774597,0.3846907317638397,0.3528386056423187,297.0682678222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.904541015625,0.896487832069397,0.671986997127533,0.6409514546394348,297.2945556640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9045104980469,0.8849811553955078,0.6473295092582703,0.4559030532836914,297.15557861328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.904296875,0.7944967746734619,0.4614868462085724,0.4435296952724457,297.1415710449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9036865234375,0.6480639576911926,0.2468915432691574,1.1466395854949951,284.9044189453125,284.95001220703125,302.04998779296875,292.49432373046875,298.4654846191406,297.1806030273437,284.9057922363281,1.0,0.7279857993125916,0.3530537486076355,0.3530537486076355,1.0,1.0,-3.65097451210022,0.9624040722846984,2.688570261001587,0.1411701738834381,0.8637638688087463,0.8637638688087463,0.0,297.2155456542969,303.0,60851.6171875,0.0,4629.90771484375,1.0,278.85772705078125,282.898681640625,295.5087280273437,299.4222106933594,293.1499938964844,293.1499938964844,279.1499938964844,38356.75,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9489392638206482,1.0,0.0,0.0,3.597233533859253,3.597261667251587,8.634368668936077e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8290.0458984375,0.0,1659.553955078125,1895.4371337890625,0.0,3853.40087890625,0.9244542121887208,1.0,0.0,3.0,1.0,0.0
18200280,297.11248779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9041748046875,0.7487780451774597,0.3846907317638397,0.3528386056423187,297.0682678222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.904541015625,0.896487832069397,0.671986997127533,0.6409514546394348,297.2945556640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9045104980469,0.8849811553955078,0.6473295092582703,0.4559030532836914,297.15557861328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.904296875,0.7944967746734619,0.4614868462085724,0.4435296952724457,297.1415710449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9036865234375,0.6480639576911926,0.2468915432691574,1.1466395854949951,284.9044189453125,284.95001220703125,302.04998779296875,292.49432373046875,298.4654846191406,297.1806030273437,284.9057922363281,1.0,0.7279857993125916,0.3530537486076355,0.3530537486076355,1.0,1.0,-3.65097451210022,0.9624040722846984,2.688570261001587,0.1411701738834381,0.8637638688087463,0.8637638688087463,0.0,297.2155456542969,303.0,60851.6171875,0.0,4629.90771484375,1.0,278.85772705078125,282.898681640625,295.5087280273437,299.4222106933594,293.1499938964844,293.1499938964844,279.1499938964844,38356.75,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9489392638206482,1.0,0.0,0.0,3.597233533859253,3.597261667251587,8.634368668936077e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8290.0458984375,0.0,1659.553955078125,1895.4371337890625,0.0,3853.40087890625,0.9244542121887208,1.0,0.0,3.0,1.0,0.0
18200340,297.1169738769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0091247558594,0.7471253275871277,0.3846632838249206,0.3526655733585357,297.0716857910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0089416503906,0.8941007256507874,0.6712881922721863,0.6401103734970093,297.297119140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0089416503906,0.883891761302948,0.6494145393371582,0.4572010934352875,297.1583557128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.009033203125,0.7928729057312012,0.4618342220783233,0.4437460899353027,297.1432800292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0093078613281,0.6467203497886658,0.2469544410705566,1.14678955078125,285.0090026855469,284.95001220703125,302.04998779296875,292.5625915527344,298.4649353027344,297.1826171875,285.0082702636719,1.0,0.7294082045555115,0.3525498807430267,0.3525498807430267,1.0,1.0,-3.651746511459351,0.9610294103622437,2.6907172203063965,0.139382854104042,0.9593848586082458,0.9593848586082458,0.0,299.9650573730469,306.0,60291.08203125,0.0,4649.24755859375,1.0,279.1419982910156,283.0239562988281,295.5328674316406,299.3430480957031,293.1499938964844,293.1499938964844,278.8500061035156,33230.03515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9393957257270812,1.0,0.0,0.0,3.713134527206421,3.713162899017334,9.199721375807712e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9201.021484375,0.0,1767.04931640625,1895.4371337890625,0.0,3766.948486328125,0.9473156332969666,1.0,0.0,3.0,1.0,0.0
18200400,297.1169738769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0091247558594,0.7471253275871277,0.3846632838249206,0.3526655733585357,297.0716857910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0089416503906,0.8941007256507874,0.6712881922721863,0.6401103734970093,297.297119140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0089416503906,0.883891761302948,0.6494145393371582,0.4572010934352875,297.1583557128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.009033203125,0.7928729057312012,0.4618342220783233,0.4437460899353027,297.1432800292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0093078613281,0.6467203497886658,0.2469544410705566,1.14678955078125,285.0090026855469,284.95001220703125,302.04998779296875,292.5625915527344,298.4649353027344,297.1826171875,285.0082702636719,1.0,0.7294082045555115,0.3525498807430267,0.3525498807430267,1.0,1.0,-3.651746511459351,0.9610294103622437,2.6907172203063965,0.139382854104042,0.9593848586082458,0.9593848586082458,0.0,299.9650573730469,306.0,60291.08203125,0.0,4649.24755859375,1.0,279.1419982910156,283.0239562988281,295.5328674316406,299.3430480957031,293.1499938964844,293.1499938964844,278.8500061035156,33230.03515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9393957257270812,1.0,0.0,0.0,3.713134527206421,3.713162899017334,9.199721375807712e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9201.021484375,0.0,1767.04931640625,1895.4371337890625,0.0,3766.948486328125,0.9473156332969666,1.0,0.0,3.0,1.0,0.0
18200460,297.1111145019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9030456542969,0.7449221611022949,0.3836587965488434,0.3521595895290375,297.0635681152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9034423828125,0.8910914659500122,0.6694823503494263,0.6388737559318542,297.2867431640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9034118652344,0.8821139931678772,0.6502336263656616,0.4581106007099151,297.1531066894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9031982421875,0.7907123565673828,0.4614132940769195,0.443717896938324,297.14068603515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90252685546875,0.6450129747390747,0.2466108798980713,1.1465543508529663,284.9033203125,284.95001220703125,302.04998779296875,292.6274719238281,298.4585876464844,297.17694091796875,284.9045715332031,1.0,0.7307924628257751,0.3520528972148895,0.3520528972148895,1.0,1.0,-3.650437593460083,0.9590200781822203,2.6914174556732178,0.1376725882291793,0.8684154152870178,0.8684154152870178,0.0,303.2868957519531,309.0,61159.9375,0.0,4666.291015625,1.0,278.8569641113281,282.89276123046875,295.64337158203125,299.57958984375,293.1499938964844,293.1499938964844,279.1499938964844,38430.37890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9462251663208008,1.0,0.0,0.0,3.620404005050659,3.620432138442993,8.74595741606754e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8348.7841796875,0.0,1688.6968994140625,1895.4371337890625,0.0,3828.892578125,0.9297852516174316,1.0,0.0,3.0,1.0,0.0
18200520,297.1111145019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9030456542969,0.7449221611022949,0.3836587965488434,0.3521595895290375,297.0635681152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9034423828125,0.8910914659500122,0.6694823503494263,0.6388737559318542,297.2867431640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9034118652344,0.8821139931678772,0.6502336263656616,0.4581106007099151,297.1531066894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9031982421875,0.7907123565673828,0.4614132940769195,0.443717896938324,297.14068603515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90252685546875,0.6450129747390747,0.2466108798980713,1.1465543508529663,284.9033203125,284.95001220703125,302.04998779296875,292.6274719238281,298.4585876464844,297.17694091796875,284.9045715332031,1.0,0.7307924628257751,0.3520528972148895,0.3520528972148895,1.0,1.0,-3.650437593460083,0.9590200781822203,2.6914174556732178,0.1376725882291793,0.8684154152870178,0.8684154152870178,0.0,303.2868957519531,309.0,61159.9375,0.0,4666.291015625,1.0,278.8569641113281,282.89276123046875,295.64337158203125,299.57958984375,293.1499938964844,293.1499938964844,279.1499938964844,38430.37890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9462251663208008,1.0,0.0,0.0,3.620404005050659,3.620432138442993,8.74595741606754e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8348.7841796875,0.0,1688.6968994140625,1895.4371337890625,0.0,3828.892578125,0.9297852516174316,1.0,0.0,3.0,1.0,0.0
18200580,297.11553955078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0096435546875,0.743306577205658,0.383606880903244,0.3519569635391235,297.0670166015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0094909667969,0.8887344598770142,0.6687296032905579,0.6379732489585876,297.2894287109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0094909667969,0.8810210824012756,0.6522297263145447,0.4593380391597748,297.1557922363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.00958251953125,0.7891064286231995,0.4617202281951904,0.4438897967338562,297.1424255371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.00982666015625,0.6437090635299683,0.2466655969619751,1.1466518640518188,285.0095520019531,284.95001220703125,302.04998779296875,292.688232421875,298.45806884765625,297.1789855957031,285.00885009765625,1.0,0.7321757078170776,0.3515559136867523,0.3515559136867523,1.0,1.0,-3.650900840759277,0.9575706124305724,2.6933302879333496,0.1358761042356491,0.9648969173431396,0.9648969173431396,0.0,306.0417785644531,312.0,60567.7265625,0.0,4684.80029296875,1.0,279.14215087890625,283.02056884765625,295.6599426269531,299.4913330078125,293.1499938964844,293.1499938964844,278.8500061035156,33287.19140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9369468688964844,1.0,0.0,0.0,3.7334234714508057,3.733452320098877,9.300532610723168e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9267.7568359375,0.0,1793.8245849609375,1895.4371337890625,0.0,3744.647216796875,0.952137053012848,1.0,0.0,3.0,1.0,0.0
18200640,297.11553955078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0096435546875,0.743306577205658,0.383606880903244,0.3519569635391235,297.0670166015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0094909667969,0.8887344598770142,0.6687296032905579,0.6379732489585876,297.2894287109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0094909667969,0.8810210824012756,0.6522297263145447,0.4593380391597748,297.1557922363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.00958251953125,0.7891064286231995,0.4617202281951904,0.4438897967338562,297.1424255371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.00982666015625,0.6437090635299683,0.2466655969619751,1.1466518640518188,285.0095520019531,284.95001220703125,302.04998779296875,292.688232421875,298.45806884765625,297.1789855957031,285.00885009765625,1.0,0.7321757078170776,0.3515559136867523,0.3515559136867523,1.0,1.0,-3.650900840759277,0.9575706124305724,2.6933302879333496,0.1358761042356491,0.9648969173431396,0.9648969173431396,0.0,306.0417785644531,312.0,60567.7265625,0.0,4684.80029296875,1.0,279.14215087890625,283.02056884765625,295.6599426269531,299.4913330078125,293.1499938964844,293.1499938964844,278.8500061035156,33287.19140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9369468688964844,1.0,0.0,0.0,3.7334234714508057,3.733452320098877,9.300532610723168e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9267.7568359375,0.0,1793.8245849609375,1895.4371337890625,0.0,3744.647216796875,0.952137053012848,1.0,0.0,3.0,1.0,0.0
18200700,297.1133728027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.884521484375,0.7424994111061096,0.3831803202629089,0.3518790304660797,297.0639343261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8836669921875,0.8875493407249451,0.6679047346115112,0.6375534534454346,297.28497314453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8836975097656,0.8804414868354797,0.652681291103363,0.459937572479248,297.1539001464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8841552734375,0.7883075475692749,0.4615728259086609,0.4440155029296875,297.1417236328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8859558105469,0.6430871486663818,0.2465496361255645,1.1469403505325315,284.8839111328125,284.95001220703125,302.04998779296875,292.7168273925781,298.45556640625,297.177001953125,284.8818664550781,1.0,0.732925295829773,0.3513074219226837,0.3513074219226837,1.0,1.0,-3.651528835296631,0.9569616317749025,2.6945672035217285,0.1351524740457534,0.8801867961883545,0.8801867961883545,0.0,307.495849609375,312.0,61591.796875,0.0,4695.6357421875,1.0,278.8957214355469,282.86798095703125,295.7428894042969,299.74462890625,293.1499938964844,293.1499938964844,278.8500061035156,37055.34375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9424722194671632,1.0,0.0,0.0,3.712031602859497,3.712060689926148,9.194257017952624e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9006.517578125,0.0,1794.7335205078125,1895.4371337890625,0.0,3794.900146484375,0.9478534460067748,1.0,0.0,3.0,1.0,0.0
18200760,297.10955810546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9013671875,0.7411696314811707,0.3825735747814178,0.3514308035373688,297.0589294433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9017944335937,0.8857887983322144,0.666867196559906,0.6366899013519287,297.2789306640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9017944335937,0.8792692422866821,0.6529408693313599,0.4601814150810241,297.150390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90155029296875,0.7869908213615417,0.4612538516521454,0.443824291229248,297.1398620605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9007568359375,0.6420651078224182,0.2463127374649047,1.1463884115219116,284.90167236328125,284.95001220703125,302.04998779296875,292.744140625,298.4517517089844,297.1733093261719,284.90313720703125,1.0,0.7335243821144104,0.3510755598545074,0.3510755598545074,1.0,1.0,-3.64935302734375,0.9555380940437316,2.693814992904663,0.1342014074325561,0.872032105922699,0.872032105922699,0.0,309.359375,315.0,61423.9765625,0.0,4701.126953125,1.0,278.8568420410156,282.8874816894531,295.761474609375,299.7187194824219,293.1499938964844,293.1499938964844,279.1499938964844,38489.98828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9440247416496276,1.0,0.0,0.0,3.640418529510498,3.6404471397399902,8.842924898999627e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8399.6171875,0.0,1714.1241455078125,1895.4371337890625,0.0,3808.9765625,0.9344751834869384,1.0,0.0,3.0,1.0,0.0
18200820,297.1138916015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0096130371094,0.7395896315574646,0.382494181394577,0.3512004613876343,297.0624389648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.00946044921875,0.8834666609764099,0.6660597324371338,0.6357339024543762,297.2816162109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.00946044921875,0.8781722784042358,0.6548392176628113,0.4613355696201324,297.15301513671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0095520019531,0.7854049205780029,0.4615179896354675,0.4439527690410614,297.1416320800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.00982666015625,0.6408007144927979,0.2463594675064087,1.146443009376526,285.009521484375,284.95001220703125,302.04998779296875,292.7945251464844,298.45135498046875,297.1753845214844,285.0088195800781,1.0,0.7348695993423462,0.3506118357181549,0.3506118357181549,1.0,1.0,-3.649523973464966,0.9541043043136596,2.695419788360596,0.132490336894989,0.96922367811203,0.96922367811203,0.0,312.1178894042969,318.0,60796.73046875,0.0,4718.8310546875,1.0,279.14227294921875,283.0173034667969,295.7680969238281,299.61846923828125,293.1499938964844,293.1499938964844,278.8500061035156,33359.32421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9351169466972352,1.0,0.0,0.0,3.7508156299591056,3.7508444786071777,9.387386512571538e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9324.353515625,0.0,1817.175537109375,1895.4371337890625,0.0,3727.9521484375,0.9562315344810486,1.0,0.0,3.0,1.0,0.0
18200880,297.1138916015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0096130371094,0.7395896315574646,0.382494181394577,0.3512004613876343,297.0624389648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.00946044921875,0.8834666609764099,0.6660597324371338,0.6357339024543762,297.2816162109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.00946044921875,0.8781722784042358,0.6548392176628113,0.4613355696201324,297.15301513671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0095520019531,0.7854049205780029,0.4615179896354675,0.4439527690410614,297.1416320800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.00982666015625,0.6408007144927979,0.2463594675064087,1.146443009376526,285.009521484375,284.95001220703125,302.04998779296875,292.7945251464844,298.45135498046875,297.1753845214844,285.0088195800781,1.0,0.7348695993423462,0.3506118357181549,0.3506118357181549,1.0,1.0,-3.649523973464966,0.9541043043136596,2.695419788360596,0.132490336894989,0.96922367811203,0.96922367811203,0.0,312.1178894042969,318.0,60796.73046875,0.0,4718.8310546875,1.0,279.14227294921875,283.0173034667969,295.7680969238281,299.61846923828125,293.1499938964844,293.1499938964844,278.8500061035156,33359.32421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9351169466972352,1.0,0.0,0.0,3.7508156299591056,3.7508444786071777,9.387386512571538e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9324.353515625,0.0,1817.175537109375,1895.4371337890625,0.0,3727.9521484375,0.9562315344810486,1.0,0.0,3.0,1.0,0.0
18200940,297.1078186035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.899658203125,0.7375027537345886,0.381428599357605,0.3506473898887634,297.0543212890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9000549316406,0.8805762529373169,0.6641391515731812,0.6343987584114075,297.2709655761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9000549316406,0.8764328360557556,0.6554343700408936,0.4621038436889648,297.1474914550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8998413085937,0.7833245396614075,0.4610027372837066,0.4438446164131164,297.1390380859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8991394042969,0.6392096877098083,0.2459963113069534,1.1461433172225952,284.8999328613281,284.95001220703125,302.04998779296875,292.838623046875,298.4450378417969,297.1696472167969,284.9012451171875,1.0,0.7361814379692078,0.35014808177948,0.35014808177948,1.0,1.0,-3.647696495056152,0.9520424604415894,2.6956541538238525,0.1308588832616806,0.8745541572570801,0.8745541572570801,0.0,315.4384460449219,321.0,61636.04296875,0.0,4734.36328125,1.0,278.856689453125,282.88262939453125,295.8575134277344,299.8327941894531,293.1499938964844,293.1499938964844,279.1499938964844,38527.20703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.942525029182434,1.0,0.0,0.0,3.6573448181152335,3.657373428344727,8.925346719479421e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8441.1728515625,0.0,1735.7344970703125,1895.4371337890625,0.0,3795.379150390625,0.9383169412612916,1.0,0.0,3.0,1.0,0.0
18201000,297.1078186035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.899658203125,0.7375027537345886,0.381428599357605,0.3506473898887634,297.0543212890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9000549316406,0.8805762529373169,0.6641391515731812,0.6343987584114075,297.2709655761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9000549316406,0.8764328360557556,0.6554343700408936,0.4621038436889648,297.1474914550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8998413085937,0.7833245396614075,0.4610027372837066,0.4438446164131164,297.1390380859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8991394042969,0.6392096877098083,0.2459963113069534,1.1461433172225952,284.8999328613281,284.95001220703125,302.04998779296875,292.838623046875,298.4450378417969,297.1696472167969,284.9012451171875,1.0,0.7361814379692078,0.35014808177948,0.35014808177948,1.0,1.0,-3.647696495056152,0.9520424604415894,2.6956541538238525,0.1308588832616806,0.8745541572570801,0.8745541572570801,0.0,315.4384460449219,321.0,61636.04296875,0.0,4734.36328125,1.0,278.856689453125,282.88262939453125,295.8575134277344,299.8327941894531,293.1499938964844,293.1499938964844,279.1499938964844,38527.20703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.942525029182434,1.0,0.0,0.0,3.6573448181152335,3.657373428344727,8.925346719479421e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8441.1728515625,0.0,1735.7344970703125,1895.4371337890625,0.0,3795.379150390625,0.9383169412612916,1.0,0.0,3.0,1.0,0.0
18201060,297.11212158203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0091552734375,0.735957682132721,0.3813212811946869,0.3503920435905456,297.0578918457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0090026855469,0.8782954812049866,0.6632785201072693,0.6333914995193481,297.2736511230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0090026855469,0.8753347992897034,0.6572306156158447,0.4631842672824859,297.1500549316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.00909423828125,0.7817619442939758,0.4612227380275726,0.4439301788806915,297.1408386230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0093688964844,0.6379845142364502,0.2460352182388305,1.1461586952209473,285.0090637207031,284.95001220703125,302.04998779296875,292.875732421875,298.44482421875,297.1717529296875,285.0083312988281,1.0,0.7374882698059082,0.3497291505336761,0.3497291505336761,1.0,1.0,-3.647588014602661,0.9506614804267884,2.6969265937805176,0.1292739063501358,0.9719851016998292,0.9719851016998292,0.0,318.1956787109375,324.0,60962.9453125,0.0,4751.2607421875,1.0,279.14239501953125,283.0146484375,295.8513488769531,299.71734619140625,293.1499938964844,293.1499938964844,278.8500061035156,33438.53125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9340342879295348,1.0,0.0,0.0,3.763768196105957,3.763797283172608,9.452332960790956e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9366.8408203125,0.0,1834.8968505859373,1895.4371337890625,0.0,3718.0634765625,0.9592981934547424,1.0,0.0,3.0,1.0,0.0
18201120,297.11212158203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0091552734375,0.735957682132721,0.3813212811946869,0.3503920435905456,297.0578918457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0090026855469,0.8782954812049866,0.6632785201072693,0.6333914995193481,297.2736511230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0090026855469,0.8753347992897034,0.6572306156158447,0.4631842672824859,297.1500549316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.00909423828125,0.7817619442939758,0.4612227380275726,0.4439301788806915,297.1408386230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0093688964844,0.6379845142364502,0.2460352182388305,1.1461586952209473,285.0090637207031,284.95001220703125,302.04998779296875,292.875732421875,298.44482421875,297.1717529296875,285.0083312988281,1.0,0.7374882698059082,0.3497291505336761,0.3497291505336761,1.0,1.0,-3.647588014602661,0.9506614804267884,2.6969265937805176,0.1292739063501358,0.9719851016998292,0.9719851016998292,0.0,318.1956787109375,324.0,60962.9453125,0.0,4751.2607421875,1.0,279.14239501953125,283.0146484375,295.8513488769531,299.71734619140625,293.1499938964844,293.1499938964844,278.8500061035156,33438.53125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9340342879295348,1.0,0.0,0.0,3.763768196105957,3.763797283172608,9.452332960790956e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9366.8408203125,0.0,1834.8968505859373,1895.4371337890625,0.0,3718.0634765625,0.9592981934547424,1.0,0.0,3.0,1.0,0.0
18201180,297.1060791015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8970642089844,0.7339801788330078,0.3802520334720611,0.3498380780220032,297.04998779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8974609375,0.8755503296852112,0.6613532900810242,0.6320558190345764,297.2630615234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8974609375,0.873666524887085,0.6576942801475525,0.4638690948486328,297.14453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.897216796875,0.7797830700874329,0.4606740474700928,0.4437930583953857,297.1383361816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.896484375,0.6364930868148804,0.2456738054752349,1.145863056182861,284.8973388671875,284.95001220703125,302.04998779296875,292.9045104980469,298.43878173828125,297.1661071777344,284.8987731933594,1.0,0.7387366890907288,0.3493207693099975,0.3493207693099975,1.0,1.0,-3.645628690719605,0.9487375617027284,2.6968910694122314,0.1278290599584579,0.876026451587677,0.876026451587677,0.0,321.4229431152344,324.0,61777.1015625,0.0,4765.81005859375,1.0,278.85723876953125,282.8783874511719,295.9263916015625,299.91717529296875,293.1499938964844,293.1499938964844,278.8500061035156,38637.5390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9418213963508606,1.0,0.0,0.0,3.670017957687378,3.670046806335449,8.987309456642834e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8991.28125,0.0,1752.6588134765625,1895.4371337890625,0.0,3788.9931640625,0.941293478012085,1.0,0.0,3.0,1.0,0.0
18201240,297.1059875488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8980712890625,0.7339179515838623,0.3802274167537689,0.3498143255710602,297.0498352050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.89849853515625,0.8754674196243286,0.6613060235977173,0.6320096254348755,297.2628479003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8984680175781,0.8736111521720886,0.6577107310295105,0.4638778865337372,297.1444091796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89825439453125,0.7797205448150635,0.4606605768203735,0.4437804222106933,297.1382751464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8975524902344,0.6364452242851257,0.2456637024879455,1.1458278894424438,284.8983459472656,284.95001220703125,302.04998779296875,292.9051513671875,298.4386291503906,297.1659851074219,284.8997497558594,1.0,0.7387632131576538,0.3493102192878723,0.3493102192878723,1.0,1.0,-3.64549732208252,0.948663294315338,2.696834087371826,0.127780333161354,0.8758620619773865,0.8758620619773865,0.0,321.5134582519531,327.0,61770.79296875,0.0,4766.001953125,1.0,278.856689453125,282.8794250488281,295.9259948730469,299.91522216796875,293.1499938964844,293.1499938964844,279.1499938964844,38602.75390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9418160915374756,1.0,0.0,0.0,3.6681296825408936,3.668158531188965,8.978063306130935e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8469.0185546875,0.0,1749.9920654296875,1895.4371337890625,0.0,3788.9453125,0.9408549070358276,1.0,0.0,3.0,1.0,0.0
18201300,297.1073303222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.01385498046875,0.7329144477844238,0.3800788819789886,0.3494969308376312,297.0507202148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0144348144531,0.8740774989128113,0.6607526540756226,0.6312688589096069,297.26336669921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.014404296875,0.8727827072143555,0.658471941947937,0.4642094075679779,297.1448974609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0140991210937,0.7787062525749207,0.4606693089008331,0.4436491727828979,297.1386108398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0128479003906,0.6356619000434875,0.2456210106611251,1.145404577255249,285.0142517089844,284.95001220703125,302.04998779296875,292.916748046875,298.4378967285156,297.1662902832031,285.015625,1.0,0.739328920841217,0.3491007685661316,0.3491007685661316,1.0,1.0,-3.6439483165740967,0.9475159645080566,2.69643235206604,0.1268479973077774,0.9559905529022216,0.9559905529022216,0.0,323.0927429199219,327.0,60923.90625,0.0,4771.4580078125,1.0,279.1020202636719,283.018310546875,295.885498046875,299.7179260253906,293.1499938964844,293.1499938964844,279.1499938964844,34289.98828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9358552098274232,1.0,0.0,0.0,3.711623430252075,3.711652040481568,9.192235097543744e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8744.39453125,0.0,1773.1632080078125,1895.4371337890625,0.0,3734.690673828125,0.9491224884986876,1.0,0.0,3.0,1.0,0.0
18201360,297.11016845703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0082702636719,0.7323905229568481,0.3800882995128631,0.3495264649391174,297.05340576171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.00799560546875,0.8732166290283203,0.6603901982307434,0.6309437155723572,297.2654724121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.00799560546875,0.8724961876869202,0.6593967080116272,0.4648734927177429,297.1468811035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0081787109375,0.7781692147254944,0.4608325660228729,0.4438160359859466,297.1400756835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0086669921875,0.6352478861808777,0.2456936538219452,1.145793318748474,285.0080871582031,284.95001220703125,302.04998779296875,292.9261779785156,298.4384765625,297.1681213378906,285.00701904296875,1.0,0.7400308847427368,0.3489013016223907,0.3489013016223907,1.0,1.0,-3.645056962966919,0.9472142457962036,2.697842597961426,0.1262166053056717,0.9728853106498718,0.9728853106498718,0.0,324.27996826171875,330.0,61050.546875,0.0,4782.00390625,1.0,279.1434936523437,283.012451171875,295.9033508300781,299.78082275390625,293.1499938964844,293.1499938964844,278.8500061035156,33467.8359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9337764382362366,1.0,0.0,0.0,3.772954225540161,3.772983551025391,9.498529038864944e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9394.541015625,0.0,1847.3275146484373,1895.4371337890625,0.0,3715.706787109375,0.9612038135528564,1.0,0.0,3.0,1.0,0.0
18201420,297.10400390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8964233398437,0.7303891777992249,0.3789654970169067,0.3489235937595367,297.0454406738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.89678955078125,0.8704525232315063,0.6583673357963562,0.6295170187950134,297.2545166015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89678955078125,0.8707869648933411,0.6597586870193481,0.4654909074306488,297.14117431640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8965759277344,0.7761660218238831,0.4602220356464386,0.4436235725879669,297.13751220703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8959350585937,0.6337555646896362,0.245313674211502,1.1454311609268188,284.89666748046875,284.95001220703125,302.04998779296875,292.9380187988281,298.4322509765625,297.16229248046875,284.8981018066406,1.0,0.7412686347961426,0.3485023379325866,0.3485023379325866,1.0,1.0,-3.642701387405396,0.9451993107795716,2.6975021362304688,0.1247871592640876,0.8753291368484497,0.8753291368484497,0.0,327.59381103515625,333.0,61817.55078125,0.0,4795.9375,1.0,278.857177734375,282.8775634765625,295.9607238769531,299.9588623046875,293.1499938964844,293.1499938964844,279.1499938964844,38638.75,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9420296549797058,1.0,0.0,0.0,3.67280387878418,3.672832727432251,9.000958698379691e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8481.3056640625,0.0,1756.2203369140625,1895.4371337890625,0.0,3790.883544921875,0.941981077194214,1.0,0.0,3.0,1.0,0.0
18201480,297.10400390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8964233398437,0.7303891777992249,0.3789654970169067,0.3489235937595367,297.0454406738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.89678955078125,0.8704525232315063,0.6583673357963562,0.6295170187950134,297.2545166015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89678955078125,0.8707869648933411,0.6597586870193481,0.4654909074306488,297.14117431640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8965759277344,0.7761660218238831,0.4602220356464386,0.4436235725879669,297.13751220703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8959350585937,0.6337555646896362,0.245313674211502,1.1454311609268188,284.89666748046875,284.95001220703125,302.04998779296875,292.9380187988281,298.4322509765625,297.16229248046875,284.8981018066406,1.0,0.7412686347961426,0.3485023379325866,0.3485023379325866,1.0,1.0,-3.642701387405396,0.9451993107795716,2.6975021362304688,0.1247871592640876,0.8753291368484497,0.8753291368484497,0.0,327.59381103515625,333.0,61817.55078125,0.0,4795.9375,1.0,278.857177734375,282.8775634765625,295.9607238769531,299.9588623046875,293.1499938964844,293.1499938964844,279.1499938964844,38638.75,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9420296549797058,1.0,0.0,0.0,3.67280387878418,3.672832727432251,9.000958698379691e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8481.3056640625,0.0,1756.2203369140625,1895.4371337890625,0.0,3790.883544921875,0.941981077194214,1.0,0.0,3.0,1.0,0.0
