time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18201540,297.108154296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0063781738281,0.7288984656333923,0.3787972033023834,0.3486221134662628,297.0490417480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0061950683594,0.8682612776756287,0.6574001312255859,0.6284162998199463,297.2570495605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0061950683594,0.8696833848953247,0.6613320112228394,0.4664181768894195,297.1435852050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0063171386719,0.7746505737304688,0.460347056388855,0.4436236917972564,297.1393737792969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0065612792969,0.6326012015342712,0.2453369200229644,1.1453860998153689,285.0062561035156,284.95001220703125,302.04998779296875,292.9400329589844,298.4320983886719,297.1644287109375,285.0055236816406,1.0,0.7425025105476379,0.348103404045105,0.348103404045105,1.0,1.0,-3.642065525054932,0.9437235593795776,2.698342084884644,0.1232696399092674,0.9713751077651978,0.9713751077651978,0.0,330.3470764160156,336.0,61048.80859375,0.0,4811.28369140625,1.0,279.1424865722656,283.0113830566406,295.9208679199219,299.8040466308594,293.1499938964844,293.1499938964844,278.8500061035156,33607.75390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.934625804424286,1.0,0.0,0.0,3.772357940673828,3.7723872661590576,9.495527137914904e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9395.83203125,0.0,1847.615478515625,1895.4371337890625,0.0,3723.46728515625,0.96141117811203,1.0,0.0,3.0,1.0,0.0
18201600,297.108154296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0063781738281,0.7288984656333923,0.3787972033023834,0.3486221134662628,297.0490417480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0061950683594,0.8682612776756287,0.6574001312255859,0.6284162998199463,297.2570495605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0061950683594,0.8696833848953247,0.6613320112228394,0.4664181768894195,297.1435852050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0063171386719,0.7746505737304688,0.460347056388855,0.4436236917972564,297.1393737792969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0065612792969,0.6326012015342712,0.2453369200229644,1.1453860998153689,285.0062561035156,284.95001220703125,302.04998779296875,292.9400329589844,298.4320983886719,297.1644287109375,285.0055236816406,1.0,0.7425025105476379,0.348103404045105,0.348103404045105,1.0,1.0,-3.642065525054932,0.9437235593795776,2.698342084884644,0.1232696399092674,0.9713751077651978,0.9713751077651978,0.0,330.3470764160156,336.0,61048.80859375,0.0,4811.28369140625,1.0,279.1424865722656,283.0113830566406,295.9208679199219,299.8040466308594,293.1499938964844,293.1499938964844,278.8500061035156,33607.75390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.934625804424286,1.0,0.0,0.0,3.772357940673828,3.7723872661590576,9.495527137914904e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9395.83203125,0.0,1847.615478515625,1895.4371337890625,0.0,3723.46728515625,0.96141117811203,1.0,0.0,3.0,1.0,0.0
18201660,297.1019287109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8958435058594,0.7269163131713867,0.3776446878910064,0.3479883968830108,297.0411376953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.896240234375,0.865551233291626,0.6553291082382202,0.6269392967224121,297.2459716796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.896240234375,0.8679754137992859,0.661573588848114,0.4669508337974548,297.1377868652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.89599609375,0.7726753950119019,0.4596875309944153,0.4433829486370086,297.1368103027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8952941894531,0.631144106388092,0.2449490278959274,1.1449850797653198,284.8961181640625,284.95001220703125,302.04998779296875,292.9349975585937,298.4258728027344,297.1586303710937,284.8974609375,1.0,0.7437030673027039,0.3477106094360351,0.3477106094360351,1.0,1.0,-3.639405488967896,0.9416345953941344,2.697770833969116,0.1218586862087249,0.8736470937728882,0.8736470937728882,0.0,333.666015625,339.0,61756.19921875,0.0,4824.34814453125,1.0,278.8565673828125,282.8782653808594,295.959228515625,299.95867919921875,293.1499938964844,293.1499938964844,279.1499938964844,38827.484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9431177377700806,1.0,0.0,0.0,3.668202161788941,3.668231010437012,8.978417440630437e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8474.38671875,0.0,1751.7740478515625,1895.4371337890625,0.0,3800.755126953125,0.941035807132721,1.0,0.0,3.0,1.0,0.0
18201720,297.1019287109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8958435058594,0.7269163131713867,0.3776446878910064,0.3479883968830108,297.0411376953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.896240234375,0.865551233291626,0.6553291082382202,0.6269392967224121,297.2459716796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.896240234375,0.8679754137992859,0.661573588848114,0.4669508337974548,297.1377868652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.89599609375,0.7726753950119019,0.4596875309944153,0.4433829486370086,297.1368103027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8952941894531,0.631144106388092,0.2449490278959274,1.1449850797653198,284.8961181640625,284.95001220703125,302.04998779296875,292.9349975585937,298.4258728027344,297.1586303710937,284.8974609375,1.0,0.7437030673027039,0.3477106094360351,0.3477106094360351,1.0,1.0,-3.639405488967896,0.9416345953941344,2.697770833969116,0.1218586862087249,0.8736470937728882,0.8736470937728882,0.0,333.666015625,339.0,61756.19921875,0.0,4824.34814453125,1.0,278.8565673828125,282.8782653808594,295.959228515625,299.95867919921875,293.1499938964844,293.1499938964844,279.1499938964844,38827.484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9431177377700806,1.0,0.0,0.0,3.668202161788941,3.668231010437012,8.978417440630437e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8474.38671875,0.0,1751.7740478515625,1895.4371337890625,0.0,3800.755126953125,0.941035807132721,1.0,0.0,3.0,1.0,0.0
18201780,297.1060791015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0048522949219,0.7254360914230347,0.3774480819702148,0.3476597964763641,297.0448303222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0046691894531,0.8634017109870911,0.6543142795562744,0.6257919669151306,297.2484741210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0046691894531,0.8668625354766846,0.6630350947380066,0.4677966237068176,297.1401672363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0047912597656,0.7711785435676575,0.459765613079071,0.4433372914791107,297.138671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.00506591796875,0.6300162672996521,0.2449657768011093,1.1449072360992432,285.0047302246094,284.95001220703125,302.04998779296875,292.9263916015625,298.4256591796875,297.16070556640625,285.0039978027344,1.0,0.7449008822441101,0.3473178148269653,0.3473178148269653,1.0,1.0,-3.638488292694092,0.9400919675827026,2.6983964443206787,0.1203592717647552,0.9682292342185974,0.9682292342185974,0.0,336.4205322265625,342.0,60963.41015625,0.0,4838.88037109375,1.0,279.1424255371094,283.0117492675781,295.9066772460937,299.7875671386719,293.1499938964844,293.1499938964844,278.8500061035156,33670.0625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9355748295783995,1.0,0.0,0.0,3.766667127609253,3.7666964530944815,9.466899655308224e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9381.1494140625,0.0,1840.5299072265625,1895.4371337890625,0.0,3732.13232421875,0.9601314663887024,1.0,0.0,3.0,1.0,0.0
18201840,297.1060791015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0048522949219,0.7254360914230347,0.3774480819702148,0.3476597964763641,297.0448303222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0046691894531,0.8634017109870911,0.6543142795562744,0.6257919669151306,297.2484741210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0046691894531,0.8668625354766846,0.6630350947380066,0.4677966237068176,297.1401672363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0047912597656,0.7711785435676575,0.459765613079071,0.4433372914791107,297.138671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.00506591796875,0.6300162672996521,0.2449657768011093,1.1449072360992432,285.0047302246094,284.95001220703125,302.04998779296875,292.9263916015625,298.4256591796875,297.16070556640625,285.0039978027344,1.0,0.7449008822441101,0.3473178148269653,0.3473178148269653,1.0,1.0,-3.638488292694092,0.9400919675827026,2.6983964443206787,0.1203592717647552,0.9682292342185974,0.9682292342185974,0.0,336.4205322265625,342.0,60963.41015625,0.0,4838.88037109375,1.0,279.1424255371094,283.0117492675781,295.9066772460937,299.7875671386719,293.1499938964844,293.1499938964844,278.8500061035156,33670.0625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9355748295783995,1.0,0.0,0.0,3.766667127609253,3.7666964530944815,9.466899655308224e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9381.1494140625,0.0,1840.5299072265625,1895.4371337890625,0.0,3732.13232421875,0.9601314663887024,1.0,0.0,3.0,1.0,0.0
18201900,297.103759765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8783569335937,0.7246931791305542,0.3769464492797851,0.3475149273872375,297.0419006347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.87750244140625,0.8623296618461609,0.6533653736114502,0.6252546310424805,297.2438049316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8774719238281,0.8662829995155334,0.6632041335105896,0.4682113826274872,297.1380615234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8779602050781,0.7704401016235352,0.4595009982585907,0.4433566033840179,297.13800048828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8797912597656,0.629483699798584,0.2448307424783706,1.14512038230896,284.87774658203125,284.95001220703125,302.04998779296875,292.9208374023437,298.4233093261719,297.15869140625,284.8757019042969,1.0,0.7455587387084961,0.3471214175224304,0.3471214175224304,1.0,1.0,-3.638453722000122,0.9394441246986388,2.699009656906128,0.1197908371686935,0.8807363510131836,0.8807363510131836,0.0,337.8726806640625,342.0,61900.171875,0.0,4847.802734375,1.0,278.8950500488281,282.8591613769531,295.9540100097656,300.0,293.1499938964844,293.1499938964844,278.8500061035156,37471.51171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9417462348937988,1.0,0.0,0.0,3.738026380538941,3.738055944442749,9.323479162048898e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9091.21484375,0.0,1831.901123046875,1895.4371337890625,0.0,3788.31103515625,0.9541309475898744,1.0,0.0,3.0,1.0,0.0
18201960,297.0999450683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.89605712890625,0.7234759330749512,0.3762761056423187,0.3470062017440796,297.037109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.896484375,0.8607611060142517,0.6522095203399658,0.6242790222167969,297.2373962402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8965148925781,0.8651708364486694,0.6631680727005005,0.4682542681694031,297.1344299316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.896240234375,0.7692439556121826,0.4590656459331512,0.44305619597435,297.1361999511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8954467773437,0.6285986304283142,0.2445752620697021,1.1444871425628662,284.8963623046875,284.95001220703125,302.04998779296875,292.9145202636719,298.4196472167969,297.15509033203125,284.8978881835937,1.0,0.7460677623748779,0.3469424545764923,0.3469424545764923,1.0,1.0,-3.635599374771118,0.9379869103431702,2.6976125240325928,0.1190041229128837,0.8712484836578369,0.8712484836578369,0.0,339.7311706542969,345.0,61634.5625,0.0,4851.2041015625,1.0,278.856689453125,282.8811340332031,295.93817138671875,299.93194580078125,293.1499938964844,293.1499938964844,279.1499938964844,38919.2109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9438804388046264,1.0,0.0,0.0,3.6583094596862793,3.658338069915772,8.93005562829785e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8457.681640625,0.0,1739.8955078125,1895.4371337890625,0.0,3807.66845703125,0.9389115571975708,1.0,0.0,3.0,1.0,0.0
18202020,297.1040344238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0038146972656,0.7220029234886169,0.3760517239570617,0.3466560542583465,297.0408630371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.003662109375,0.8586606979370117,0.6511521935462952,0.6230961680412292,297.2398681640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0036315917969,0.8640545606613159,0.6645174622535706,0.4690235257148742,297.13677978515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0037536621094,0.7677722573280334,0.4590997099876404,0.4429719150066376,297.1380920410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0040283203125,0.6274987459182739,0.2445881962776184,1.144400119781494,285.0036926269531,284.95001220703125,302.04998779296875,292.899658203125,298.4195251464844,297.1571044921875,285.0029602050781,1.0,0.7472354769706726,0.3465845286846161,0.3465845286846161,1.0,1.0,-3.634464263916016,0.9364899396896362,2.69797420501709,0.1176210269331932,0.9646941423416138,0.9646941423416138,0.0,342.4840087890625,348.0,60835.7734375,0.0,4865.078125,1.0,279.1423645019531,283.0132141113281,295.8799743652344,299.7543029785156,293.1499938964844,293.1499938964844,278.8500061035156,33691.234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9363488554954528,1.0,0.0,0.0,3.757268667221069,3.75729775428772,9.419715638614434e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9357.861328125,0.0,1828.242431640625,1895.4371337890625,0.0,3739.19384765625,0.9579609632492064,1.0,0.0,3.0,1.0,0.0
18202080,297.1040344238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0038146972656,0.7220029234886169,0.3760517239570617,0.3466560542583465,297.0408630371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.003662109375,0.8586606979370117,0.6511521935462952,0.6230961680412292,297.2398681640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0036315917969,0.8640545606613159,0.6645174622535706,0.4690235257148742,297.13677978515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0037536621094,0.7677722573280334,0.4590997099876404,0.4429719150066376,297.1380920410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0040283203125,0.6274987459182739,0.2445881962776184,1.144400119781494,285.0036926269531,284.95001220703125,302.04998779296875,292.899658203125,298.4195251464844,297.1571044921875,285.0029602050781,1.0,0.7472354769706726,0.3465845286846161,0.3465845286846161,1.0,1.0,-3.634464263916016,0.9364899396896362,2.69797420501709,0.1176210269331932,0.9646941423416138,0.9646941423416138,0.0,342.4840087890625,348.0,60835.7734375,0.0,4865.078125,1.0,279.1423645019531,283.0132141113281,295.8799743652344,299.7543029785156,293.1499938964844,293.1499938964844,278.8500061035156,33691.234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9363488554954528,1.0,0.0,0.0,3.757268667221069,3.75729775428772,9.419715638614434e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9357.861328125,0.0,1828.242431640625,1895.4371337890625,0.0,3739.19384765625,0.9579609632492064,1.0,0.0,3.0,1.0,0.0
18202140,297.0979309082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.896484375,0.7200429439544678,0.3748567402362823,0.3459777235984802,297.0333251953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8968811035156,0.8560800552368164,0.6490128040313721,0.6215448379516602,297.2287292480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8968811035156,0.8623681664466858,0.6645368933677673,0.4694007933139801,297.13104248046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89666748046875,0.7658700346946716,0.4583577811717987,0.4426482319831848,297.1356506347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8959655761719,0.6261091232299805,0.2441939562559127,1.143957495689392,284.8967590332031,284.95001220703125,302.04998779296875,292.882080078125,298.4136962890625,297.1517028808594,284.8980712890625,1.0,0.7483707666397095,0.3462266325950622,0.3462266325950622,1.0,1.0,-3.631324291229248,0.9343690276145936,2.6969552040100098,0.1163233146071434,0.8684161901473999,0.8684161901473999,0.0,345.7964172363281,351.0,61482.17578125,0.0,4876.65576171875,1.0,278.8567199707031,282.8842468261719,295.9057922363281,299.8911437988281,293.1499938964844,293.1499938964844,279.1499938964844,38945.67578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9447066187858582,1.0,0.0,0.0,3.646700859069824,3.646729469299317,8.873471415427048e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8436.0654296875,0.0,1725.4261474609375,1895.4371337890625,0.0,3815.152587890625,0.9362121820449828,1.0,0.0,3.0,1.0,0.0
18202200,297.0979309082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.896484375,0.7200429439544678,0.3748567402362823,0.3459777235984802,297.0333251953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8968811035156,0.8560800552368164,0.6490128040313721,0.6215448379516602,297.2287292480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8968811035156,0.8623681664466858,0.6645368933677673,0.4694007933139801,297.13104248046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89666748046875,0.7658700346946716,0.4583577811717987,0.4426482319831848,297.1356506347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8959655761719,0.6261091232299805,0.2441939562559127,1.143957495689392,284.8967590332031,284.95001220703125,302.04998779296875,292.882080078125,298.4136962890625,297.1517028808594,284.8980712890625,1.0,0.7483707666397095,0.3462266325950622,0.3462266325950622,1.0,1.0,-3.631324291229248,0.9343690276145936,2.6969552040100098,0.1163233146071434,0.8684161901473999,0.8684161901473999,0.0,345.7964172363281,351.0,61482.17578125,0.0,4876.65576171875,1.0,278.8567199707031,282.8842468261719,295.9057922363281,299.8911437988281,293.1499938964844,293.1499938964844,279.1499938964844,38945.67578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9447066187858582,1.0,0.0,0.0,3.646700859069824,3.646729469299317,8.873471415427048e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8436.0654296875,0.0,1725.4261474609375,1895.4371337890625,0.0,3815.152587890625,0.9362121820449828,1.0,0.0,3.0,1.0,0.0
18202260,297.1020202636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0028076171875,0.7185678482055664,0.3746048212051391,0.3456076681613922,297.0371398925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.00262451171875,0.854029655456543,0.6479154825210571,0.6203303933143616,297.2311706542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.00262451171875,0.861249566078186,0.6657738089561462,0.4700948596000671,297.13336181640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0027160644531,0.764424204826355,0.4583483338356018,0.4425268471240997,297.1375732421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.00299072265625,0.6250324249267578,0.2442023754119873,1.1438603401184082,285.002685546875,284.95001220703125,302.04998779296875,292.86199951171875,298.4136962890625,297.1536560058594,285.0019226074219,1.0,0.7495091557502747,0.3459131121635437,0.3459131121635437,1.0,1.0,-3.6299798488616943,0.9329469203948976,2.697032928466797,0.1150794774293899,0.9606233835220336,0.9606233835220336,0.0,348.5462951660156,354.0,60675.0390625,0.0,4889.88525390625,1.0,279.14227294921875,283.0152587890625,295.8425598144531,299.7078857421875,293.1499938964844,293.1499938964844,278.8500061035156,33700.73828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9372298121452332,1.0,0.0,0.0,3.7453067302703857,3.745335578918457,9.35983223371295e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9327.669921875,0.0,1812.5535888671875,1895.4371337890625,0.0,3747.226318359375,0.9551847577095032,1.0,0.0,3.0,1.0,0.0
18202320,297.1020202636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0028076171875,0.7185678482055664,0.3746048212051391,0.3456076681613922,297.0371398925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.00262451171875,0.854029655456543,0.6479154825210571,0.6203303933143616,297.2311706542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.00262451171875,0.861249566078186,0.6657738089561462,0.4700948596000671,297.13336181640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0027160644531,0.764424204826355,0.4583483338356018,0.4425268471240997,297.1375732421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.00299072265625,0.6250324249267578,0.2442023754119873,1.1438603401184082,285.002685546875,284.95001220703125,302.04998779296875,292.86199951171875,298.4136962890625,297.1536560058594,285.0019226074219,1.0,0.7495091557502747,0.3459131121635437,0.3459131121635437,1.0,1.0,-3.6299798488616943,0.9329469203948976,2.697032928466797,0.1150794774293899,0.9606233835220336,0.9606233835220336,0.0,348.5462951660156,354.0,60675.0390625,0.0,4889.88525390625,1.0,279.14227294921875,283.0152587890625,295.8425598144531,299.7078857421875,293.1499938964844,293.1499938964844,278.8500061035156,33700.73828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9372298121452332,1.0,0.0,0.0,3.7453067302703857,3.745335578918457,9.35983223371295e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9327.669921875,0.0,1812.5535888671875,1895.4371337890625,0.0,3747.226318359375,0.9551847577095032,1.0,0.0,3.0,1.0,0.0
18202380,297.095947265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8971252441406,0.7165970802307129,0.3733904361724853,0.3449081480503082,297.02978515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89752197265625,0.8515119552612305,0.6457478404045105,0.6187468767166138,297.2200622558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.89752197265625,0.8595723509788513,0.6656842231750488,0.4703953266143799,297.127685546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8973083496094,0.7625576257705688,0.4575680494308471,0.44216388463974,297.1351623535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8966064453125,0.623666524887085,0.2438054829835891,1.1433985233306885,284.8973999023437,284.95001220703125,302.04998779296875,292.8397827148437,298.4082336425781,297.14849853515625,284.898681640625,1.0,0.7506142854690552,0.3455995619297027,0.3455995619297027,1.0,1.0,-3.626612663269043,0.930901050567627,2.695711851119995,0.1139190420508384,0.8653180003166199,0.8653180003166199,0.0,351.8564147949219,357.0,61296.26953125,0.0,4900.7568359375,1.0,278.8568420410156,282.8883361816406,295.8637084960937,299.8383178710937,293.1499938964844,293.1499938964844,279.1499938964844,38982.453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9456357955932616,1.0,0.0,0.0,3.632144451141357,3.6321730613708496,8.802773550087295e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8408.9365234375,0.0,1707.4306640625,1895.4371337890625,0.0,3823.562255859375,0.932912051677704,1.0,0.0,3.0,1.0,0.0
18202440,297.095947265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8971252441406,0.7165970802307129,0.3733904361724853,0.3449081480503082,297.02978515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89752197265625,0.8515119552612305,0.6457478404045105,0.6187468767166138,297.2200622558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.89752197265625,0.8595723509788513,0.6656842231750488,0.4703953266143799,297.127685546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8973083496094,0.7625576257705688,0.4575680494308471,0.44216388463974,297.1351623535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8966064453125,0.623666524887085,0.2438054829835891,1.1433985233306885,284.8973999023437,284.95001220703125,302.04998779296875,292.8397827148437,298.4082336425781,297.14849853515625,284.898681640625,1.0,0.7506142854690552,0.3455995619297027,0.3455995619297027,1.0,1.0,-3.626612663269043,0.930901050567627,2.695711851119995,0.1139190420508384,0.8653180003166199,0.8653180003166199,0.0,351.8564147949219,357.0,61296.26953125,0.0,4900.7568359375,1.0,278.8568420410156,282.8883361816406,295.8637084960937,299.8383178710937,293.1499938964844,293.1499938964844,279.1499938964844,38982.453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9456357955932616,1.0,0.0,0.0,3.632144451141357,3.6321730613708496,8.802773550087295e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8408.9365234375,0.0,1707.4306640625,1895.4371337890625,0.0,3823.562255859375,0.932912051677704,1.0,0.0,3.0,1.0,0.0
18202500,297.09735107421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0101013183594,0.7156291604042053,0.3731810450553894,0.3445447385311126,297.03094482421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0106201171875,0.8502888083457947,0.645095705986023,0.6179242134094238,297.22052001953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0106506347656,0.8587742447853088,0.6661685109138489,0.4705357253551483,297.128173828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0103454589844,0.7616425156593323,0.4574723541736603,0.4419389069080353,297.1355895996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0092163085937,0.6229739785194397,0.2437538653612136,1.1429442167282104,285.010498046875,284.95001220703125,302.04998779296875,292.8279113769531,298.4075927734375,297.14874267578125,285.0115661621094,1.0,0.7511029839515686,0.3454428017139435,0.3454428017139435,1.0,1.0,-3.624530076980591,0.929762840270996,2.6947672367095947,0.1131644770503044,0.9428387880325316,0.9428387880325316,0.0,353.4187927246094,357.0,60417.4765625,0.0,4904.48291015625,1.0,279.1011047363281,283.0247497558594,295.7997131347656,299.61376953125,293.1499938964844,293.1499938964844,279.1499938964844,34437.8046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9399786591529846,1.0,0.0,0.0,3.6743416786193848,3.674369812011719,9.0084978410232e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8668.7666015625,0.0,1726.5416259765625,1895.4371337890625,0.0,3772.2509765625,0.9406594038009644,1.0,0.0,3.0,1.0,0.0
18202560,297.1000366210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0018005371094,0.7150983810424805,0.373111218214035,0.3445121049880981,297.03369140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0014953613281,0.8495012521743774,0.6446131467819214,0.6174962520599365,297.2225036621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0014953613281,0.8584408760070801,0.6668093204498291,0.4710077047348022,297.1300354003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0016784667969,0.7611292004585266,0.4575161337852478,0.4420015811920166,297.1370849609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.002197265625,0.6226014494895935,0.2438089102506637,1.143279194831848,285.0015869140625,284.95001220703125,302.04998779296875,292.81561279296875,298.4081726074219,297.150390625,285.0004577636719,1.0,0.7517233490943909,0.3452956676483154,0.3452956676483154,1.0,1.0,-3.6250193119049072,0.9294372797012328,2.695582151412964,0.1126973628997802,0.9561017155647278,0.9561017155647278,0.0,354.6121826171875,345.0,60486.94140625,0.0,4913.28076171875,1.0,279.1431884765625,283.017333984375,295.7955017089844,299.6500244140625,293.1499938964844,293.1499938964844,278.8500061035156,33642.9375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9381520748138428,1.0,0.0,0.0,3.7331058979034415,3.7331347465515137,9.298950089942082e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9294.6455078125,0.0,1796.1324462890625,1895.4371337890625,0.0,3755.628662109375,0.9520412683486938,1.0,0.0,3.0,1.0,0.0
18202620,297.09429931640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8961486816406,0.7160537242889404,0.3719048500061035,0.3435389101505279,297.0266418457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8965148925781,0.8505634069442749,0.6424343585968018,0.6156105995178223,297.2115783691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.89654541015625,0.8604180812835693,0.6666303277015686,0.4710332751274109,297.1245422363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.89630126953125,0.7624910473823547,0.4567144513130188,0.4413273334503174,297.1348876953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8957214355469,0.623659610748291,0.2434259802103042,1.141496181488037,284.8964233398437,284.95001220703125,302.04998779296875,292.7898254394531,298.4029541015625,297.1457214355469,284.89776611328125,1.0,0.7487909197807312,0.3450013995170593,0.3450013995170593,1.0,1.0,-3.6186695098876953,0.9265425205230712,2.692126989364624,0.1114123165607452,0.8603989481925964,0.8603989481925964,0.0,350.6166381835937,333.0,61050.125,0.0,4870.39990234375,1.0,278.8575439453125,282.8919982910156,295.8132019042969,299.7739562988281,293.1499938964844,293.1499938964844,279.1499938964844,39014.546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.946552872657776,1.0,0.0,0.0,3.614511489868164,3.614539861679077,8.717511263967026e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8374.0185546875,0.0,1685.7193603515625,1895.4371337890625,0.0,3831.85498046875,0.9289106726646424,1.0,0.0,3.0,1.0,0.0
18202680,297.09429931640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8961486816406,0.7160537242889404,0.3719048500061035,0.3435389101505279,297.0266418457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8965148925781,0.8505634069442749,0.6424343585968018,0.6156105995178223,297.2115783691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.89654541015625,0.8604180812835693,0.6666303277015686,0.4710332751274109,297.1245422363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.89630126953125,0.7624910473823547,0.4567144513130188,0.4413273334503174,297.1348876953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8957214355469,0.623659610748291,0.2434259802103042,1.141496181488037,284.8964233398437,284.95001220703125,302.04998779296875,292.7898254394531,298.4029541015625,297.1457214355469,284.89776611328125,1.0,0.7487909197807312,0.3450013995170593,0.3450013995170593,1.0,1.0,-3.6186695098876953,0.9265425205230712,2.692126989364624,0.1114123165607452,0.8603989481925964,0.8603989481925964,0.0,350.6166381835937,333.0,61050.125,0.0,4870.39990234375,1.0,278.8575439453125,282.8919982910156,295.8132019042969,299.7739562988281,293.1499938964844,293.1499938964844,279.1499938964844,39014.546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.946552872657776,1.0,0.0,0.0,3.614511489868164,3.614539861679077,8.717511263967026e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8374.0185546875,0.0,1685.7193603515625,1895.4371337890625,0.0,3831.85498046875,0.9289106726646424,1.0,0.0,3.0,1.0,0.0
18202740,297.0992431640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9981384277344,0.7191555500030518,0.3716939985752105,0.3427908420562744,297.0311889648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9979553222656,0.8541485071182251,0.6413242816925049,0.613955557346344,297.21466064453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9979553222656,0.8650605082511902,0.6677120327949524,0.4712990522384643,297.1275329589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.998046875,0.7661426067352295,0.4566878080368042,0.4407541155815124,297.1375732421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.99835205078125,0.6264106035232544,0.2435017377138137,1.13959801197052,284.9980163574219,284.95001220703125,302.04998779296875,292.7626647949219,298.4031677246094,297.14825439453125,284.9971923828125,1.0,0.7441619038581848,0.3447071611881256,0.3447071611881256,1.0,1.0,-3.6131160259246826,0.9239047765731812,2.689211130142212,0.1099150255322456,0.948094367980957,0.948094367980957,0.0,342.1604309082031,321.0,60187.48046875,0.0,4802.41845703125,1.0,279.1420593261719,283.01959228515625,295.7425537109375,299.5794372558594,293.1499938964844,293.1499938964844,278.8500061035156,33792.3515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9389787912368774,1.0,0.0,0.0,3.7107961177825928,3.710824728012085,9.188137255478068e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9240.1240234375,0.0,1768.30859375,1895.4371337890625,0.0,3763.155029296875,0.947221577167511,1.0,0.0,3.0,1.0,0.0
18202800,297.0992431640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9981384277344,0.7191555500030518,0.3716939985752105,0.3427908420562744,297.0311889648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9979553222656,0.8541485071182251,0.6413242816925049,0.613955557346344,297.21466064453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9979553222656,0.8650605082511902,0.6677120327949524,0.4712990522384643,297.1275329589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.998046875,0.7661426067352295,0.4566878080368042,0.4407541155815124,297.1375732421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.99835205078125,0.6264106035232544,0.2435017377138137,1.13959801197052,284.9980163574219,284.95001220703125,302.04998779296875,292.7626647949219,298.4031677246094,297.14825439453125,284.9971923828125,1.0,0.7441619038581848,0.3447071611881256,0.3447071611881256,1.0,1.0,-3.6131160259246826,0.9239047765731812,2.689211130142212,0.1099150255322456,0.948094367980957,0.948094367980957,0.0,342.1604309082031,321.0,60187.48046875,0.0,4802.41845703125,1.0,279.1420593261719,283.01959228515625,295.7425537109375,299.5794372558594,293.1499938964844,293.1499938964844,278.8500061035156,33792.3515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9389787912368774,1.0,0.0,0.0,3.7107961177825928,3.710824728012085,9.188137255478068e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9240.1240234375,0.0,1768.30859375,1895.4371337890625,0.0,3763.155029296875,0.947221577167511,1.0,0.0,3.0,1.0,0.0
18202860,297.0948791503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8983459472656,0.7226548194885254,0.370612621307373,0.3416948914527893,297.0252990722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8985900878906,0.8584251403808594,0.639228105545044,0.6118956208229065,297.204833984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8985900878906,0.8703765869140625,0.6675445437431335,0.4711471796035766,297.1231384277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8984375,0.7704450488090515,0.4559615850448608,0.439905971288681,297.1365051269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8980407714844,0.6296645402908325,0.2432417869567871,1.1372300386428833,284.8985290527344,284.95001220703125,302.04998779296875,292.734375,298.3991394042969,297.1449890136719,284.8993225097656,1.0,0.7386103272438049,0.3444687724113464,0.3444687724113464,1.0,1.0,-3.605277299880981,0.9207358956336976,2.6845412254333496,0.1086210831999778,0.8551891446113586,0.8551891446113586,0.0,332.39031982421875,309.0,60696.6953125,0.0,4720.10791015625,1.0,278.85791015625,282.9002380371094,295.7562866210937,299.69464111328125,293.1499938964844,293.1499938964844,279.1499938964844,39034.01953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9470615386962892,1.0,0.0,0.0,3.5876033306121826,3.587631225585937,8.58819987570314e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8329.5732421875,0.0,1652.750244140625,1895.4371337890625,0.0,3836.45166015625,0.9228541254997252,1.0,0.0,3.0,1.0,0.0
18202920,297.0948791503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8983459472656,0.7226548194885254,0.370612621307373,0.3416948914527893,297.0252990722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8985900878906,0.8584251403808594,0.639228105545044,0.6118956208229065,297.204833984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8985900878906,0.8703765869140625,0.6675445437431335,0.4711471796035766,297.1231384277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8984375,0.7704450488090515,0.4559615850448608,0.439905971288681,297.1365051269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8980407714844,0.6296645402908325,0.2432417869567871,1.1372300386428833,284.8985290527344,284.95001220703125,302.04998779296875,292.734375,298.3991394042969,297.1449890136719,284.8993225097656,1.0,0.7386103272438049,0.3444687724113464,0.3444687724113464,1.0,1.0,-3.605277299880981,0.9207358956336976,2.6845412254333496,0.1086210831999778,0.8551891446113586,0.8551891446113586,0.0,332.39031982421875,309.0,60696.6953125,0.0,4720.10791015625,1.0,278.85791015625,282.9002380371094,295.7562866210937,299.69464111328125,293.1499938964844,293.1499938964844,279.1499938964844,39034.01953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9470615386962892,1.0,0.0,0.0,3.5876033306121826,3.587631225585937,8.58819987570314e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8329.5732421875,0.0,1652.750244140625,1895.4371337890625,0.0,3836.45166015625,0.9228541254997252,1.0,0.0,3.0,1.0,0.0
18202980,297.1006164550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9969177246094,0.727267324924469,0.3704911470413208,0.3409375548362732,297.0306091308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9967346191406,0.8641053438186646,0.6381790637969971,0.6102020740509033,297.2086486816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9967041015625,0.8772025108337402,0.6686173677444458,0.4713355600833893,297.1268615722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.996826171875,0.7760185599327087,0.4559940695762634,0.4392891228199005,297.1401062011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.99713134765625,0.6338372826576233,0.2434283941984176,1.1353408098220823,284.9967956542969,284.95001220703125,302.04998779296875,292.7052917480469,298.4001770019531,297.1483459472656,284.9960021972656,1.0,0.7326257824897766,0.3442303538322449,0.3442303538322449,1.0,1.0,-3.599530935287476,0.918222725391388,2.6813082695007324,0.107275404036045,0.9403818249702454,0.9403818249702454,0.0,321.1040954589844,297.0,59843.35546875,0.0,4634.65283203125,1.0,279.1418762207031,283.02471923828125,295.6844482421875,299.4993591308594,293.1499938964844,293.1499938964844,278.8500061035156,33793.75,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9393427968025208,1.0,0.0,0.0,3.684475898742676,3.6845040321350098,9.05825913832814e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9181.419921875,0.0,1734.5657958984375,1895.4371337890625,0.0,3766.46728515625,0.9411067962646484,1.0,0.0,3.0,1.0,0.0
18203040,297.1006164550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9969177246094,0.727267324924469,0.3704911470413208,0.3409375548362732,297.0306091308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9967346191406,0.8641053438186646,0.6381790637969971,0.6102020740509033,297.2086486816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9967041015625,0.8772025108337402,0.6686173677444458,0.4713355600833893,297.1268615722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.996826171875,0.7760185599327087,0.4559940695762634,0.4392891228199005,297.1401062011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.99713134765625,0.6338372826576233,0.2434283941984176,1.1353408098220823,284.9967956542969,284.95001220703125,302.04998779296875,292.7052917480469,298.4001770019531,297.1483459472656,284.9960021972656,1.0,0.7326257824897766,0.3442303538322449,0.3442303538322449,1.0,1.0,-3.599530935287476,0.918222725391388,2.6813082695007324,0.107275404036045,0.9403818249702454,0.9403818249702454,0.0,321.1040954589844,297.0,59843.35546875,0.0,4634.65283203125,1.0,279.1418762207031,283.02471923828125,295.6844482421875,299.4993591308594,293.1499938964844,293.1499938964844,278.8500061035156,33793.75,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9393427968025208,1.0,0.0,0.0,3.684475898742676,3.6845040321350098,9.05825913832814e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9181.419921875,0.0,1734.5657958984375,1895.4371337890625,0.0,3766.46728515625,0.9411067962646484,1.0,0.0,3.0,1.0,0.0
18203100,297.0992431640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8757019042969,0.7297235131263733,0.3700464963912964,0.34056356549263,297.02862548828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8751220703125,0.8671818971633911,0.6372328400611877,0.6093695759773254,297.20465087890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8750915527344,0.8808462023735046,0.6686001420021057,0.4714120328426361,297.1255187988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8754272460937,0.7790288925170898,0.455717533826828,0.4390074014663696,297.14031982421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.87677001953125,0.6361197829246521,0.243390217423439,1.13462495803833,284.875244140625,284.95001220703125,302.04998779296875,292.6905212402344,298.39898681640625,297.1477355957031,284.8742370605469,1.0,0.7295879125595093,0.3441111743450165,0.3441111743450165,1.0,1.0,-3.5969784259796143,0.9170585870742798,2.679919958114624,0.1067598760128021,0.8543702363967896,0.8543702363967896,0.0,315.3629150390625,297.0,60629.94921875,0.0,4592.2939453125,1.0,278.8975524902344,282.8811340332031,295.72271728515625,299.69342041015625,293.1499938964844,293.1499938964844,278.8500061035156,38197.4296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9454360008239746,1.0,0.0,0.0,3.641513347625733,3.6415417194366455,8.848243737702433e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8887.9775390625,0.0,1713.314208984375,1895.4371337890625,0.0,3821.754150390625,0.9321263432502748,1.0,0.0,3.0,1.0,0.0
18203160,297.0968322753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.89996337890625,0.7318291664123535,0.3694868385791778,0.3398619294166565,297.025390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.900390625,0.8699167966842651,0.6361438632011414,0.6081451773643494,297.1990966796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9004211425781,0.8840980529785156,0.6683989763259888,0.4711242318153381,297.123046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9001770019531,0.7817189693450928,0.4553185701370239,0.4384355545043945,297.13970947265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8994140625,0.6381645202636719,0.2432678341865539,1.1331593990325928,284.9002685546875,284.95001220703125,302.04998779296875,292.6756591796875,298.3969421386719,297.1460266113281,284.9015808105469,1.0,0.7263691425323486,0.3440231084823608,0.3440231084823608,1.0,1.0,-3.5918667316436768,0.9152098894119264,2.676656723022461,0.1060801893472671,0.8499132394790649,0.8499132394790649,0.0,309.9110412597656,285.0,60321.84765625,0.0,4544.73828125,1.0,278.857421875,282.9092102050781,295.6980285644531,299.6128845214844,293.1499938964844,293.1499938964844,279.1499938964844,39206.53125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9474178552627563,1.0,0.0,0.0,3.556633710861206,3.556661367416382,8.44056557980366e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8279.1435546875,0.0,1616.4666748046875,1895.4371337890625,0.0,3839.67041015625,0.9159371852874756,1.0,0.0,3.0,1.0,0.0
18203220,297.1027526855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9960327148437,0.7373784780502319,0.3694064915180206,0.3391197919845581,297.03094482421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.995849609375,0.8769448399543762,0.6351235508918762,0.606455385684967,297.2025451660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9958190917969,0.8922573924064636,0.6693620681762695,0.4712143540382385,297.12701416015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9959411621094,0.7884955406188965,0.4553755223751068,0.4378183782100677,297.1436462402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9962463378906,0.6433399319648743,0.2435335963964462,1.131519436836243,284.99591064453125,284.95001220703125,302.04998779296875,292.645751953125,298.39849853515625,297.149658203125,284.9950561523437,1.0,0.7199997305870056,0.3438469767570495,0.3438469767570495,1.0,1.0,-3.586324453353882,0.9129615426063538,2.6733627319335938,0.1049341186881065,0.9336041212081908,0.9336041212081908,0.0,297.9344177246094,273.0,59508.84375,0.0,4456.18701171875,1.0,279.1416320800781,283.0299072265625,295.6248474121094,299.418212890625,293.1499938964844,293.1499938964844,278.8500061035156,33761.53515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9396525025367736,1.0,0.0,0.0,3.658941984176636,3.658969879150391,8.933143931244558e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9124.224609375,0.0,1702.011962890625,1895.4371337890625,0.0,3769.284912109375,0.93509179353714,1.0,0.0,3.0,1.0,0.0
18203280,297.1027526855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9960327148437,0.7373784780502319,0.3694064915180206,0.3391197919845581,297.03094482421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.995849609375,0.8769448399543762,0.6351235508918762,0.606455385684967,297.2025451660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9958190917969,0.8922573924064636,0.6693620681762695,0.4712143540382385,297.12701416015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9959411621094,0.7884955406188965,0.4553755223751068,0.4378183782100677,297.1436462402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9962463378906,0.6433399319648743,0.2435335963964462,1.131519436836243,284.99591064453125,284.95001220703125,302.04998779296875,292.645751953125,298.39849853515625,297.149658203125,284.9950561523437,1.0,0.7199997305870056,0.3438469767570495,0.3438469767570495,1.0,1.0,-3.586324453353882,0.9129615426063538,2.6733627319335938,0.1049341186881065,0.9336041212081908,0.9336041212081908,0.0,297.9344177246094,273.0,59508.84375,0.0,4456.18701171875,1.0,279.1416320800781,283.0299072265625,295.6248474121094,299.418212890625,293.1499938964844,293.1499938964844,278.8500061035156,33761.53515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9396525025367736,1.0,0.0,0.0,3.658941984176636,3.658969879150391,8.933143931244558e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9124.224609375,0.0,1702.011962890625,1895.4371337890625,0.0,3769.284912109375,0.93509179353714,1.0,0.0,3.0,1.0,0.0
18203340,297.09912109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9019775390625,0.7428527474403381,0.3684464991092682,0.3380591571331024,297.02606201171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90216064453125,0.8839707374572754,0.6331256031990051,0.6044045090675354,297.1929626464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9021911621094,0.9003288745880127,0.6690664887428284,0.4709229469299316,297.1234130859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9020690917969,0.7952564358711243,0.4547246694564819,0.4369645714759826,297.1434631347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9017028808594,0.6486379504203796,0.2434383183717727,1.1295557022094729,284.902099609375,284.95001220703125,302.04998779296875,292.6158752441406,298.3959045410156,297.14794921875,284.9027709960937,1.0,0.7135124206542969,0.3436708450317383,0.3436708450317383,1.0,1.0,-3.578850030899048,0.9101160764694214,2.668734073638916,0.1038338541984558,0.8454024195671082,0.8454024195671082,0.0,286.4056091308594,261.0,59991.0625,0.0,4365.41796875,1.0,278.8583068847656,282.9166564941406,295.6374816894531,299.53033447265625,293.1499938964844,293.1499938964844,279.1499938964844,38995.54296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9476882815361024,1.0,0.0,0.0,3.5322160720825195,3.532243490219116,8.325068847625516e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8236.837890625,0.0,1585.7586669921875,1895.4371337890625,0.0,3842.112548828125,0.910172164440155,1.0,0.0,3.0,1.0,0.0
