time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18203400,297.09912109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9019775390625,0.7428527474403381,0.3684464991092682,0.3380591571331024,297.02606201171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90216064453125,0.8839707374572754,0.6331256031990051,0.6044045090675354,297.1929626464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9021911621094,0.9003288745880127,0.6690664887428284,0.4709229469299316,297.1234130859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9020690917969,0.7952564358711243,0.4547246694564819,0.4369645714759826,297.1434631347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9017028808594,0.6486379504203796,0.2434383183717727,1.1295557022094729,284.902099609375,284.95001220703125,302.04998779296875,292.6158752441406,298.3959045410156,297.14794921875,284.9027709960937,1.0,0.7135124206542969,0.3436708450317383,0.3436708450317383,1.0,1.0,-3.578850030899048,0.9101160764694214,2.668734073638916,0.1038338541984558,0.8454024195671082,0.8454024195671082,0.0,286.4056091308594,261.0,59991.0625,0.0,4365.41796875,1.0,278.8583068847656,282.9166564941406,295.6374816894531,299.53033447265625,293.1499938964844,293.1499938964844,279.1499938964844,38995.54296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9476882815361024,1.0,0.0,0.0,3.5322160720825195,3.532243490219116,8.325068847625516e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8236.837890625,0.0,1585.7586669921875,1895.4371337890625,0.0,3842.112548828125,0.910172164440155,1.0,0.0,3.0,1.0,0.0
18203460,297.1049499511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9951171875,0.749495804309845,0.3683876097202301,0.3373438715934753,297.0316772460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.99493408203125,0.892320454120636,0.6321192383766174,0.6027373671531677,297.196533203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9949035644531,0.9100438356399536,0.6699637770652771,0.4709720313549042,297.12744140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9950256347656,0.8031564354896545,0.4547905027866363,0.4363605380058288,297.1473999023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9953308105469,0.6549331545829773,0.243749588727951,1.1281265020370483,284.9949951171875,284.95001220703125,302.04998779296875,292.5862731933594,298.3976745605469,297.1516418457031,284.994140625,1.0,0.7069927453994751,0.3435358703136444,0.3435358703136444,1.0,1.0,-3.5735881328582764,0.9080830812454224,2.6655049324035645,0.1028191149234771,0.9272231459617616,0.9272231459617616,0.0,274.2568359375,249.0,59182.7734375,0.0,4277.142578125,1.0,279.1414489746094,283.03497314453125,295.56512451171875,299.3372497558594,293.1499938964844,293.1499938964844,278.8500061035156,33730.56640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9399234056472778,1.0,0.0,0.0,3.6339712142944336,3.63399887084961,8.811630323179998e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9068.1142578125,0.0,1670.593017578125,1895.4371337890625,0.0,3771.74853515625,0.9292729496955872,1.0,0.0,3.0,1.0,0.0
18203520,297.1049499511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9951171875,0.749495804309845,0.3683876097202301,0.3373438715934753,297.0316772460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.99493408203125,0.892320454120636,0.6321192383766174,0.6027373671531677,297.196533203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9949035644531,0.9100438356399536,0.6699637770652771,0.4709720313549042,297.12744140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9950256347656,0.8031564354896545,0.4547905027866363,0.4363605380058288,297.1473999023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9953308105469,0.6549331545829773,0.243749588727951,1.1281265020370483,284.9949951171875,284.95001220703125,302.04998779296875,292.5862731933594,298.3976745605469,297.1516418457031,284.994140625,1.0,0.7069927453994751,0.3435358703136444,0.3435358703136444,1.0,1.0,-3.5735881328582764,0.9080830812454224,2.6655049324035645,0.1028191149234771,0.9272231459617616,0.9272231459617616,0.0,274.2568359375,249.0,59182.7734375,0.0,4277.142578125,1.0,279.1414489746094,283.03497314453125,295.56512451171875,299.3372497558594,293.1499938964844,293.1499938964844,278.8500061035156,33730.56640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9399234056472778,1.0,0.0,0.0,3.6339712142944336,3.63399887084961,8.811630323179998e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9068.1142578125,0.0,1670.593017578125,1895.4371337890625,0.0,3771.74853515625,0.9292729496955872,1.0,0.0,3.0,1.0,0.0
18203580,297.10137939453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9033508300781,0.7561383247375488,0.367461234331131,0.3363043367862701,297.02703857421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90350341796875,0.9006507396697998,0.6301566958427429,0.6007058620452881,297.1872863769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9035339355469,0.9203751683235168,0.6696221828460693,0.4706414937973022,297.1239624023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9034118652344,0.8108894228935242,0.4541583955287933,0.435515284538269,297.14715576171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9031066894531,0.6613970994949341,0.2436960339546203,1.1263281106948853,284.9034729003906,284.95001220703125,302.04998779296875,292.5572509765625,298.3953552246094,297.1500549316406,284.904052734375,1.0,0.7003887891769409,0.3434008955955505,0.3434008955955505,1.0,1.0,-3.566324234008789,0.9054359793663024,2.660888433456421,0.1018377169966697,0.8408718109130859,0.8408718109130859,0.0,262.6477355957031,237.0,59651.75,0.0,4187.1142578125,1.0,278.8585205078125,282.9241943359375,295.57861328125,299.44927978515625,293.1499938964844,293.1499938964844,279.1499938964844,38972.40234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9479160308837892,1.0,0.0,0.0,3.5060629844665527,3.506089925765991,8.202244430322025e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8192.1123046875,0.0,1554.763427734375,1895.4371337890625,0.0,3844.168701171875,0.904181718826294,1.0,0.0,3.0,1.0,0.0
18203640,297.10137939453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9033508300781,0.7561383247375488,0.367461234331131,0.3363043367862701,297.02703857421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90350341796875,0.9006507396697998,0.6301566958427429,0.6007058620452881,297.1872863769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9035339355469,0.9203751683235168,0.6696221828460693,0.4706414937973022,297.1239624023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9034118652344,0.8108894228935242,0.4541583955287933,0.435515284538269,297.14715576171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9031066894531,0.6613970994949341,0.2436960339546203,1.1263281106948853,284.9034729003906,284.95001220703125,302.04998779296875,292.5572509765625,298.3953552246094,297.1500549316406,284.904052734375,1.0,0.7003887891769409,0.3434008955955505,0.3434008955955505,1.0,1.0,-3.566324234008789,0.9054359793663024,2.660888433456421,0.1018377169966697,0.8408718109130859,0.8408718109130859,0.0,262.6477355957031,237.0,59651.75,0.0,4187.1142578125,1.0,278.8585205078125,282.9241943359375,295.57861328125,299.44927978515625,293.1499938964844,293.1499938964844,279.1499938964844,38972.40234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9479160308837892,1.0,0.0,0.0,3.5060629844665527,3.506089925765991,8.202244430322025e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8192.1123046875,0.0,1554.763427734375,1895.4371337890625,0.0,3844.168701171875,0.904181718826294,1.0,0.0,3.0,1.0,0.0
18203700,297.103759765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0079040527344,0.7598004937171936,0.3673836588859558,0.3358072340488434,297.0293273925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0082702636719,0.9052122235298156,0.6295982003211975,0.5997098684310913,297.1882629394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.00830078125,0.9260819554328918,0.6699498891830444,0.4704827666282654,297.12548828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0080871582031,0.8148970603942871,0.4541380405426025,0.4350876212120056,297.1486511230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.00714111328125,0.6649139523506165,0.2438220679759979,1.125324845314026,285.0081787109375,284.95001220703125,302.04998779296875,292.54302978515625,298.3957824707031,297.1513671875,285.0086364746094,1.0,0.6970219612121582,0.3433333933353424,0.3433333933353424,1.0,1.0,-3.5626091957092285,0.9040930867195128,2.6585161685943604,0.1012096852064132,0.9132588505744934,0.9132588505744934,0.0,256.72430419921875,237.0,58818.45703125,0.0,4141.30419921875,1.0,279.09820556640625,283.0513610839844,295.5126647949219,299.2255554199219,293.1499938964844,293.1499938964844,279.1499938964844,34280.7265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9420863389968872,1.0,0.0,0.0,3.55145001411438,3.55147671699524,8.415980232712172e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8429.3486328125,0.0,1574.3798828125,1895.4371337890625,0.0,3791.398193359375,0.912260115146637,1.0,0.0,3.0,1.0,0.0
18203760,297.1070861816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9940490722656,0.7642019391059875,0.3674159646034241,0.3356016278266907,297.03271484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.99371337890625,0.91082364320755,0.629168689250946,0.5990578532218933,297.1903381347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9936828613281,0.9327335357666016,0.6703969836235046,0.4706198275089264,297.12799072265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.993896484375,0.8194742202758789,0.4542310237884521,0.4349175691604614,297.15093994140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.99444580078125,0.6690599322319031,0.244038701057434,1.1250393390655518,284.9938049316406,284.95001220703125,302.04998779296875,292.529052734375,298.39715576171875,297.1537475585937,284.9926452636719,1.0,0.6937669515609741,0.3432749807834625,0.3432749807834625,1.0,1.0,-3.561192035675049,0.9034761786460876,2.6577157974243164,0.1008379831910133,0.9209555387496948,0.9209555387496948,0.0,250.47413635253903,225.0,58864.984375,0.0,4099.58447265625,1.0,279.1421813964844,283.0393371582031,295.50665283203125,299.2579650878906,293.1499938964844,293.1499938964844,278.8500061035156,33624.1328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9400176405906676,1.0,0.0,0.0,3.611409902572632,3.6114370822906494,8.702556328898936e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9015.98046875,0.0,1641.9732666015625,1895.4371337890625,0.0,3772.60498046875,0.9237375259399414,1.0,0.0,3.0,1.0,0.0
18203820,297.1034545898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9045715332031,0.7723866105079651,0.3665112555027008,0.3345852792263031,297.0282592773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9048156738281,0.921833038330078,0.6272364854812622,0.5970566868782043,297.1799011230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.90484619140625,0.9449263215065002,0.6698578596115112,0.4701696634292602,297.12457275390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9046936035156,0.8279268741607666,0.4536114037036896,0.4340867698192596,297.15057373046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9042358398437,0.676973819732666,0.2440185248851776,1.123396396636963,284.9047546386719,284.95001220703125,302.04998779296875,292.50201416015625,298.3948974609375,297.1521301269531,284.9054870605469,1.0,0.6870641708374023,0.3431581854820251,0.3431581854820251,1.0,1.0,-3.554053544998169,0.9009273648262024,2.653126239776612,0.0998991131782531,0.8366062641143799,0.8366062641143799,0.0,238.8512115478516,213.0,59314.48828125,0.0,4010.450927734375,1.0,278.8583068847656,282.9317932128906,295.5233154296875,299.3717956542969,293.1499938964844,293.1499938964844,279.1499938964844,39026.90234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9479933977127076,1.0,0.0,0.0,3.479459762573242,3.4794864654541016,8.078243354248116e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8147.556640625,0.0,1524.230712890625,1895.4371337890625,0.0,3844.867431640625,0.8981578946113586,1.0,0.0,3.0,1.0,0.0
18203880,297.1034545898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9045715332031,0.7723866105079651,0.3665112555027008,0.3345852792263031,297.0282592773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9048156738281,0.921833038330078,0.6272364854812622,0.5970566868782043,297.1799011230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.90484619140625,0.9449263215065002,0.6698578596115112,0.4701696634292602,297.12457275390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9046936035156,0.8279268741607666,0.4536114037036896,0.4340867698192596,297.15057373046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9042358398437,0.676973819732666,0.2440185248851776,1.123396396636963,284.9047546386719,284.95001220703125,302.04998779296875,292.50201416015625,298.3948974609375,297.1521301269531,284.9054870605469,1.0,0.6870641708374023,0.3431581854820251,0.3431581854820251,1.0,1.0,-3.554053544998169,0.9009273648262024,2.653126239776612,0.0998991131782531,0.8366062641143799,0.8366062641143799,0.0,238.8512115478516,213.0,59314.48828125,0.0,4010.450927734375,1.0,278.8583068847656,282.9317932128906,295.5233154296875,299.3717956542969,293.1499938964844,293.1499938964844,279.1499938964844,39026.90234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9479933977127076,1.0,0.0,0.0,3.479459762573242,3.4794864654541016,8.078243354248116e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8147.556640625,0.0,1524.230712890625,1895.4371337890625,0.0,3844.867431640625,0.8981578946113586,1.0,0.0,3.0,1.0,0.0
18203940,297.1089172363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.99322509765625,0.7823038697242737,0.3664694726467132,0.3338947594165802,297.03387451171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9930419921875,0.9351569414138794,0.626258134841919,0.5954293012619019,297.1817626953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9930419921875,0.9585685729980468,0.6704177260398865,0.4700026512145996,297.1285095214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9931640625,0.837859570980072,0.453682392835617,0.4334956109523773,297.1541748046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9934387207031,0.6863260865211487,0.2443858236074447,1.1222403049468994,284.9931030273437,284.95001220703125,302.04998779296875,292.47637939453125,298.39654541015625,297.155517578125,284.9922790527344,1.0,0.6803401112556458,0.3430413603782654,0.3430413603782654,1.0,1.0,-3.5489537715911865,0.899010181427002,2.649943590164185,0.0989109724760055,0.9152856469154358,0.9152856469154358,0.0,226.68125915527344,201.0,58553.44921875,0.0,3923.5703125,1.0,279.1410522460937,283.044677734375,295.4541931152344,299.1844177246094,293.1499938964844,293.1499938964844,278.8500061035156,33682.59375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9400038719177246,1.0,0.0,0.0,3.58593487739563,3.5859618186950684,8.580213943787385e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8961.564453125,0.0,1611.3746337890625,1895.4371337890625,0.0,3772.47998046875,0.918099045753479,1.0,0.0,3.0,1.0,0.0
18204000,297.1089172363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.99322509765625,0.7823038697242737,0.3664694726467132,0.3338947594165802,297.03387451171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9930419921875,0.9351569414138794,0.626258134841919,0.5954293012619019,297.1817626953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9930419921875,0.9585685729980468,0.6704177260398865,0.4700026512145996,297.1285095214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9931640625,0.837859570980072,0.453682392835617,0.4334956109523773,297.1541748046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9934387207031,0.6863260865211487,0.2443858236074447,1.1222403049468994,284.9931030273437,284.95001220703125,302.04998779296875,292.47637939453125,298.39654541015625,297.155517578125,284.9922790527344,1.0,0.6803401112556458,0.3430413603782654,0.3430413603782654,1.0,1.0,-3.5489537715911865,0.899010181427002,2.649943590164185,0.0989109724760055,0.9152856469154358,0.9152856469154358,0.0,226.68125915527344,201.0,58553.44921875,0.0,3923.5703125,1.0,279.1410522460937,283.044677734375,295.4541931152344,299.1844177246094,293.1499938964844,293.1499938964844,278.8500061035156,33682.59375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9400038719177246,1.0,0.0,0.0,3.58593487739563,3.5859618186950684,8.580213943787385e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8961.564453125,0.0,1611.3746337890625,1895.4371337890625,0.0,3772.47998046875,0.918099045753479,1.0,0.0,3.0,1.0,0.0
18204060,297.1053161621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.90582275390625,0.7924500703811646,0.3655872642993927,0.3328826427459717,297.0295715332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.90594482421875,0.9485023617744446,0.6243555545806885,0.5934374332427979,297.1712951660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9059753417969,0.9714075326919556,0.6697671413421631,0.4694429337978363,297.1251525878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9058837890625,0.8482103943824768,0.4530744552612304,0.4326622784137726,297.1536865234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9056396484375,0.695991575717926,0.244392529129982,1.120690107345581,284.9059143066406,284.95001220703125,302.04998779296875,292.45245361328125,298.3945617675781,297.1542053222656,284.9063415527344,1.0,0.6735318303108215,0.3429340422153473,0.3429340422153473,1.0,1.0,-3.5418076515197754,0.8964903950691223,2.645317316055298,0.0979699790477752,0.8324677348136902,0.8324677348136902,0.0,215.06353759765625,189.0,59002.80078125,0.0,3835.094970703125,1.0,278.8589172363281,282.9385681152344,295.4728088378906,299.3001403808594,293.1499938964844,293.1499938964844,279.1499938964844,38915.50390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9477922916412354,1.0,0.0,0.0,3.4563257694244385,3.4563522338867188,7.97118048012635e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8108.52978515625,0.0,1496.9051513671875,1895.4371337890625,0.0,3843.051513671875,0.8927879333496094,1.0,0.0,3.0,1.0,0.0
18204120,297.1053161621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.90582275390625,0.7924500703811646,0.3655872642993927,0.3328826427459717,297.0295715332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.90594482421875,0.9485023617744446,0.6243555545806885,0.5934374332427979,297.1712951660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9059753417969,0.9714075326919556,0.6697671413421631,0.4694429337978363,297.1251525878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9058837890625,0.8482103943824768,0.4530744552612304,0.4326622784137726,297.1536865234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9056396484375,0.695991575717926,0.244392529129982,1.120690107345581,284.9059143066406,284.95001220703125,302.04998779296875,292.45245361328125,298.3945617675781,297.1542053222656,284.9063415527344,1.0,0.6735318303108215,0.3429340422153473,0.3429340422153473,1.0,1.0,-3.5418076515197754,0.8964903950691223,2.645317316055298,0.0979699790477752,0.8324677348136902,0.8324677348136902,0.0,215.06353759765625,189.0,59002.80078125,0.0,3835.094970703125,1.0,278.8589172363281,282.9385681152344,295.4728088378906,299.3001403808594,293.1499938964844,293.1499938964844,279.1499938964844,38915.50390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9477922916412354,1.0,0.0,0.0,3.4563257694244385,3.4563522338867188,7.97118048012635e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8108.52978515625,0.0,1496.9051513671875,1895.4371337890625,0.0,3843.051513671875,0.8927879333496094,1.0,0.0,3.0,1.0,0.0
18204180,297.1106262207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9924621582031,0.8047493696212769,0.365556389093399,0.3322092890739441,297.03515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9922790527344,0.963589608669281,0.6233920454978943,0.5918329954147339,297.1736145019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9922790527344,0.9851397275924684,0.6702646613121033,0.4692332446575165,297.1290588378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9924011230469,0.8608918786048889,0.4531507790088653,0.4320820868015289,297.1571044921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9926452636719,0.7074065208435059,0.2447817176580429,1.119646072387695,284.9923400878906,284.95001220703125,302.04998779296875,292.4305419921875,298.39617919921875,297.157470703125,284.9915466308594,1.0,0.6667119264602661,0.3428267538547516,0.3428267538547516,1.0,1.0,-3.536853075027466,0.8946491479873657,2.6422040462493896,0.0970088690519332,0.9097662568092346,0.9097662568092346,0.0,202.88006591796875,192.0,58253.8359375,0.0,3749.0361328125,1.0,279.140869140625,283.0495300292969,295.40753173828125,299.11737060546875,293.1499938964844,293.1499938964844,278.8500061035156,33664.2578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.93966144323349,1.0,0.0,0.0,3.562953472137451,3.5629804134368896,8.470589136777562e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8912.6630859375,0.0,1583.6011962890625,1895.4371337890625,0.0,3769.3662109375,0.91276353597641,1.0,0.0,3.0,1.0,0.0
18204240,297.1106262207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9924621582031,0.8047493696212769,0.365556389093399,0.3322092890739441,297.03515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9922790527344,0.963589608669281,0.6233920454978943,0.5918329954147339,297.1736145019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9922790527344,0.9851397275924684,0.6702646613121033,0.4692332446575165,297.1290588378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9924011230469,0.8608918786048889,0.4531507790088653,0.4320820868015289,297.1571044921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9926452636719,0.7074065208435059,0.2447817176580429,1.119646072387695,284.9923400878906,284.95001220703125,302.04998779296875,292.4305419921875,298.39617919921875,297.157470703125,284.9915466308594,1.0,0.6667119264602661,0.3428267538547516,0.3428267538547516,1.0,1.0,-3.536853075027466,0.8946491479873657,2.6422040462493896,0.0970088690519332,0.9097662568092346,0.9097662568092346,0.0,202.88006591796875,192.0,58253.8359375,0.0,3749.0361328125,1.0,279.140869140625,283.0495300292969,295.40753173828125,299.11737060546875,293.1499938964844,293.1499938964844,278.8500061035156,33664.2578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.93966144323349,1.0,0.0,0.0,3.562953472137451,3.5629804134368896,8.470589136777562e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8912.6630859375,0.0,1583.6011962890625,1895.4371337890625,0.0,3769.3662109375,0.91276353597641,1.0,0.0,3.0,1.0,0.0
18204300,297.1091613769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.87896728515625,0.8081971406936646,0.3651657998561859,0.3319597840309143,297.0334777832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8785705566406,0.9675453305244446,0.6225034594535828,0.5911275744438171,297.1691589355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8785400390625,0.988757312297821,0.6699817776679993,0.4691810309886932,297.1278076171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8787536621094,0.8645995855331421,0.452899307012558,0.4319075047969818,297.1571350097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8798217773437,0.7107257843017578,0.2448340505361557,1.1197792291641235,284.878662109375,284.95001220703125,302.04998779296875,292.42041015625,298.395751953125,297.1573791503906,284.8785095214844,1.0,0.6651304364204407,0.3427730798721313,0.3427730798721313,1.0,1.0,-3.5355944633483887,0.8940967321395874,2.641497850418091,0.0967064723372459,0.8286108374595642,0.8286108374595642,0.0,199.61770629882807,192.0,58966.47265625,0.0,3726.197509765625,1.0,278.9004211425781,282.915771484375,295.4507751464844,299.31158447265625,293.1499938964844,293.1499938964844,278.8500061035156,38494.65625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.945576012134552,1.0,0.0,0.0,3.511962890625,3.5119898319244385,8.229873174059321e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8635.595703125,0.0,1558.2413330078125,1895.4371337890625,0.0,3823.02099609375,0.9024635553359984,1.0,0.0,3.0,1.0,0.0
18204360,297.1068420410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9078369140625,0.8093354105949402,0.3646775186061859,0.3314606845378876,297.0309143066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9081115722656,0.9688388109207152,0.6215108036994934,0.5901297330856323,297.163818359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9081420898437,0.9900908470153807,0.6695749759674072,0.4688434898853302,297.12567138671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.907958984375,0.8659966588020325,0.4525473117828369,0.4315229058265686,297.1563415527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.907470703125,0.7120333313941956,0.2447998076677322,1.1194387674331665,284.9080505371094,284.95001220703125,302.04998779296875,292.4108581542969,298.39453125,297.15631103515625,284.90887451171875,1.0,0.6640255451202393,0.342732697725296,0.342732697725296,1.0,1.0,-3.5325164794921875,0.8930298089981079,2.63948655128479,0.09627565741539,0.8295843601226807,0.8295843601226807,0.0,198.12391662597656,195.0,58722.5859375,0.0,3709.533203125,1.0,278.8588562011719,282.9462280273437,295.4311218261719,299.2388000488281,293.1499938964844,293.1499938964844,279.1499938964844,38945.7109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.947356641292572,1.0,0.0,0.0,3.4330646991729736,3.433090925216675,7.864249482736341e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8072.55615234375,0.0,1470.77197265625,1895.4371337890625,0.0,3839.117919921875,0.8875308036804199,1.0,0.0,3.0,1.0,0.0
18204420,297.1111755371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.99395751953125,0.8106362819671631,0.3645676970481872,0.331129252910614,297.0359191894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9937744140625,0.9700487852096558,0.6205065846443176,0.5889165997505188,297.1660461425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9937744140625,0.9916485548019408,0.669971764087677,0.4688816368579864,297.12896728515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9938659667969,0.8675628900527954,0.4525691270828247,0.4313217103481293,297.1589050292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.994140625,0.7135939598083496,0.2451374679803848,1.1202155351638794,284.99383544921875,284.95001220703125,302.04998779296875,292.3937683105469,298.3959350585937,297.15875244140625,284.9931030273437,1.0,0.6632589101791382,0.3426519334316253,0.3426519334316253,1.0,1.0,-3.5313875675201416,0.8924402594566345,2.6389472484588623,0.0956997647881507,0.9075580835342408,0.9075580835342408,0.0,196.6926422119141,198.0,58062.78125,0.0,3698.112060546875,1.0,279.14068603515625,283.0545654296875,295.3708190917969,299.06573486328125,293.1499938964844,293.1499938964844,278.8500061035156,33538.234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9392200112342834,1.0,0.0,0.0,3.546544075012207,3.546570539474488,8.392745485252817e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8879.693359375,0.0,1563.154541015625,1895.4371337890625,0.0,3765.35009765625,0.908876657485962,1.0,0.0,3.0,1.0,0.0
18204480,297.1111755371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.99395751953125,0.8106362819671631,0.3645676970481872,0.331129252910614,297.0359191894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9937744140625,0.9700487852096558,0.6205065846443176,0.5889165997505188,297.1660461425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9937744140625,0.9916485548019408,0.669971764087677,0.4688816368579864,297.12896728515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9938659667969,0.8675628900527954,0.4525691270828247,0.4313217103481293,297.1589050292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.994140625,0.7135939598083496,0.2451374679803848,1.1202155351638794,284.99383544921875,284.95001220703125,302.04998779296875,292.3937683105469,298.3959350585937,297.15875244140625,284.9931030273437,1.0,0.6632589101791382,0.3426519334316253,0.3426519334316253,1.0,1.0,-3.5313875675201416,0.8924402594566345,2.6389472484588623,0.0956997647881507,0.9075580835342408,0.9075580835342408,0.0,196.6926422119141,198.0,58062.78125,0.0,3698.112060546875,1.0,279.14068603515625,283.0545654296875,295.3708190917969,299.06573486328125,293.1499938964844,293.1499938964844,278.8500061035156,33538.234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9392200112342834,1.0,0.0,0.0,3.546544075012207,3.546570539474488,8.392745485252817e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8879.693359375,0.0,1563.154541015625,1895.4371337890625,0.0,3765.35009765625,0.908876657485962,1.0,0.0,3.0,1.0,0.0
18204540,297.106201171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9091796875,0.8086951375007629,0.3635764420032501,0.33049476146698,297.0308837890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9092712402344,0.9675142765045166,0.6185560822486877,0.587374746799469,297.1559143066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9092712402344,0.990075707435608,0.6691516041755676,0.4685672521591186,297.1247253417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9092102050781,0.865738570690155,0.4518769681453705,0.4309079051017761,297.156982421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9090270996094,0.7124248743057251,0.2450586855411529,1.1206806898117063,284.90924072265625,284.95001220703125,302.04998779296875,292.3795166015625,298.393798828125,297.1566772460937,284.9095764160156,1.0,0.6634672284126282,0.3425711691379547,0.3425711691379547,1.0,1.0,-3.528460741043091,0.8912938237190247,2.637166976928711,0.095174066722393,0.8282841444015503,0.8282841444015503,0.0,197.7957763671875,201.0,58580.171875,0.0,3697.505859375,1.0,278.8592224121094,282.94970703125,295.3998413085937,299.1958923339844,293.1499938964844,293.1499938964844,279.1499938964844,38708.5625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9470067620277404,1.0,0.0,0.0,3.4226999282836914,3.422725915908813,7.816835250196164e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8053.92822265625,0.0,1457.474365234375,1895.4371337890625,0.0,3835.95703125,0.884939432144165,1.0,0.0,3.0,1.0,0.0
18204600,297.106201171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9091796875,0.8086951375007629,0.3635764420032501,0.33049476146698,297.0308837890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9092712402344,0.9675142765045166,0.6185560822486877,0.587374746799469,297.1559143066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9092712402344,0.990075707435608,0.6691516041755676,0.4685672521591186,297.1247253417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9092102050781,0.865738570690155,0.4518769681453705,0.4309079051017761,297.156982421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9090270996094,0.7124248743057251,0.2450586855411529,1.1206806898117063,284.90924072265625,284.95001220703125,302.04998779296875,292.3795166015625,298.393798828125,297.1566772460937,284.9095764160156,1.0,0.6634672284126282,0.3425711691379547,0.3425711691379547,1.0,1.0,-3.528460741043091,0.8912938237190247,2.637166976928711,0.095174066722393,0.8282841444015503,0.8282841444015503,0.0,197.7957763671875,201.0,58580.171875,0.0,3697.505859375,1.0,278.8592224121094,282.94970703125,295.3998413085937,299.1958923339844,293.1499938964844,293.1499938964844,279.1499938964844,38708.5625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9470067620277404,1.0,0.0,0.0,3.4226999282836914,3.422725915908813,7.816835250196164e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8053.92822265625,0.0,1457.474365234375,1895.4371337890625,0.0,3835.95703125,0.884939432144165,1.0,0.0,3.0,1.0,0.0
18204660,297.1096496582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9938659667969,0.8065376281738281,0.363367885351181,0.3301876187324524,297.03521728515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9936828613281,0.9645987153053284,0.6174802780151367,0.5862169861793518,297.1578674316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9936828613281,0.9882251024246216,0.669420599937439,0.4686081409454345,297.1273193359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9937744140625,0.8636087775230408,0.4518140256404876,0.4307470917701721,297.1585693359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9940490722656,0.7109355926513672,0.2453045547008514,1.1216050386428833,284.9937438964844,284.95001220703125,302.04998779296875,292.368408203125,298.3943786621094,297.1581115722656,284.9930114746094,1.0,0.6642314195632935,0.3424632549285888,0.3424632549285888,1.0,1.0,-3.527658224105835,0.8907199501991272,2.6369383335113525,0.0945608615875244,0.9055711627006532,0.9055711627006532,0.0,199.3977508544922,204.0,57927.69921875,0.0,3705.179931640625,1.0,279.1405944824219,283.0570068359375,295.3451538085937,299.0296630859375,293.1499938964844,293.1499938964844,278.8500061035156,33492.15625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9388331770896912,1.0,0.0,0.0,3.53601598739624,3.5360424518585205,8.342990440723952e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8856.685546875,0.0,1550.3819580078125,1895.4371337890625,0.0,3761.829833984375,0.9063998460769652,1.0,0.0,3.0,1.0,0.0
18204720,297.1096496582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9938659667969,0.8065376281738281,0.363367885351181,0.3301876187324524,297.03521728515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9936828613281,0.9645987153053284,0.6174802780151367,0.5862169861793518,297.1578674316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9936828613281,0.9882251024246216,0.669420599937439,0.4686081409454345,297.1273193359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9937744140625,0.8636087775230408,0.4518140256404876,0.4307470917701721,297.1585693359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9940490722656,0.7109355926513672,0.2453045547008514,1.1216050386428833,284.9937438964844,284.95001220703125,302.04998779296875,292.368408203125,298.3943786621094,297.1581115722656,284.9930114746094,1.0,0.6642314195632935,0.3424632549285888,0.3424632549285888,1.0,1.0,-3.527658224105835,0.8907199501991272,2.6369383335113525,0.0945608615875244,0.9055711627006532,0.9055711627006532,0.0,199.3977508544922,204.0,57927.69921875,0.0,3705.179931640625,1.0,279.1405944824219,283.0570068359375,295.3451538085937,299.0296630859375,293.1499938964844,293.1499938964844,278.8500061035156,33492.15625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9388331770896912,1.0,0.0,0.0,3.53601598739624,3.5360424518585205,8.342990440723952e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8856.685546875,0.0,1550.3819580078125,1895.4371337890625,0.0,3761.829833984375,0.9063998460769652,1.0,0.0,3.0,1.0,0.0
18204780,297.104248046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9095458984375,0.8027327656745911,0.3623118698596954,0.3295480012893677,297.02984619140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9096374511719,0.9597935676574708,0.6154863238334656,0.5846909284591675,297.14776611328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9096374511719,0.9847633838653564,0.6685009598731995,0.4682663977146148,297.1226806640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9095764160156,0.859943151473999,0.4510612785816192,0.4303337335586548,297.1559753417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.909423828125,0.7081114649772644,0.2451555728912353,1.1220314502716064,284.9096069335937,284.95001220703125,302.04998779296875,292.3607177734375,298.3917541503906,297.1555480957031,284.909912109375,1.0,0.6652206182479858,0.3423553109169006,0.3423553109169006,1.0,1.0,-3.524665355682373,0.8894672393798828,2.6351981163024902,0.0939608663320541,0.8267947435379028,0.8267947435379028,0.0,202.1082305908203,207.0,58449.8203125,0.0,3714.077880859375,1.0,278.8593139648437,282.9525756835937,295.3803405761719,299.1662292480469,293.1499938964844,293.1499938964844,279.1499938964844,38676.96875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9464779496192932,1.0,0.0,0.0,3.41283655166626,3.412862539291382,7.771848231641343e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8037.669921875,0.0,1446.2479248046875,1895.4371337890625,0.0,3831.17822265625,0.8826603889465332,1.0,0.0,3.0,1.0,0.0
18204840,297.104248046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9095458984375,0.8027327656745911,0.3623118698596954,0.3295480012893677,297.02984619140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9096374511719,0.9597935676574708,0.6154863238334656,0.5846909284591675,297.14776611328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9096374511719,0.9847633838653564,0.6685009598731995,0.4682663977146148,297.1226806640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9095764160156,0.859943151473999,0.4510612785816192,0.4303337335586548,297.1559753417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.909423828125,0.7081114649772644,0.2451555728912353,1.1220314502716064,284.9096069335937,284.95001220703125,302.04998779296875,292.3607177734375,298.3917541503906,297.1555480957031,284.909912109375,1.0,0.6652206182479858,0.3423553109169006,0.3423553109169006,1.0,1.0,-3.524665355682373,0.8894672393798828,2.6351981163024902,0.0939608663320541,0.8267947435379028,0.8267947435379028,0.0,202.1082305908203,207.0,58449.8203125,0.0,3714.077880859375,1.0,278.8593139648437,282.9525756835937,295.3803405761719,299.1662292480469,293.1499938964844,293.1499938964844,279.1499938964844,38676.96875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9464779496192932,1.0,0.0,0.0,3.41283655166626,3.412862539291382,7.771848231641343e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8037.669921875,0.0,1446.2479248046875,1895.4371337890625,0.0,3831.17822265625,0.8826603889465332,1.0,0.0,3.0,1.0,0.0
18204900,297.1054382324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0092163085937,0.8008670806884766,0.362136960029602,0.3292513191699981,297.03143310546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0095520019531,0.9573785662651062,0.614877462387085,0.5839530229568481,297.1482849121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.00958251953125,0.9830203652381896,0.6685343384742737,0.4681232869625091,297.1234130859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0093994140625,0.8581433296203613,0.4509588479995727,0.4301267266273498,297.1562194824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0085754394531,0.7066672444343567,0.2452142536640167,1.1221165657043457,285.0094909667969,284.95001220703125,302.04998779296875,292.3582458496094,298.3914794921875,297.1556396484375,285.0096740722656,1.0,0.6657264828681946,0.3423013687133789,0.3423013687133789,1.0,1.0,-3.5230960845947266,0.8888236880302429,2.634272336959839,0.0935442522168159,0.8970860242843628,0.8970860242843628,0.0,203.4640350341797,207.0,57717.02734375,0.0,3718.352783203125,1.0,279.095947265625,283.0729675292969,295.3255615234375,298.960205078125,293.1499938964844,293.1499938964844,279.1499938964844,33947.640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9404028654098512,1.0,0.0,0.0,3.464569091796875,3.464594841003418,8.009248517737433e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8269.4775390625,0.0,1471.0391845703125,1895.4371337890625,0.0,3776.107421875,0.8920145630836487,1.0,0.0,3.0,1.0,0.0
18204960,297.1074523925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.99334716796875,0.7996402978897095,0.3620527982711792,0.3292201459407806,297.033935546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9930419921875,0.9556370973587036,0.6143750548362732,0.583526611328125,297.1498718261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9930114746094,0.9818580746650696,0.6686809659004211,0.4682644307613373,297.1250305175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9931945800781,0.8569319844245911,0.4509506523609161,0.4301554262638092,297.1571960449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9937438964844,0.7057430148124695,0.2453488409519195,1.1228526830673218,284.9931335449219,284.95001220703125,302.04998779296875,292.35675048828125,298.3919982910156,297.1565856933594,284.99200439453125,1.0,0.6663720607757568,0.3422507047653198,0.3422507047653198,1.0,1.0,-3.523633480072021,0.8888298869132996,2.634803533554077,0.0933554470539093,0.9034271240234376,0.9034271240234376,0.0,204.56201171875,210.0,57815.75,0.0,3726.295654296875,1.0,279.141357421875,283.0582275390625,295.33154296875,299.0070495605469,293.1499938964844,293.1499938964844,278.8500061035156,33383.5625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.938021719455719,1.0,0.0,0.0,3.52907657623291,3.529102802276612,8.31027591630118e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8841.6240234375,0.0,1541.436279296875,1895.4371337890625,0.0,3754.441162109375,0.9044771790504456,1.0,0.0,3.0,1.0,0.0
18205020,297.1019897460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9100341796875,0.795509397983551,0.3609637320041656,0.3285690248012543,297.028564453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9101257324219,0.9501907825469972,0.6123629212379456,0.5820026397705078,297.1400451660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9101257324219,0.977793037891388,0.6676868796348572,0.4678868353366852,297.120361328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9100952148437,0.8530024290084839,0.4501649737358093,0.4297291934490204,297.1544189453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9099426269531,0.7025604844093323,0.2451626360416412,1.1231889724731443,284.9100952148437,284.95001220703125,302.04998779296875,292.35675048828125,298.38934326171875,297.1539306640625,284.910400390625,1.0,0.667547881603241,0.3421493768692016,0.3421493768692016,1.0,1.0,-3.52046275138855,0.8875431418418884,2.6329195499420166,0.0927893966436386,0.8255554437637329,0.8255554437637329,0.0,207.7024078369141,213.0,58340.37109375,0.0,3737.30517578125,1.0,278.85943603515625,282.9552307128906,295.3751525878906,299.1519775390625,293.1499938964844,293.1499938964844,279.1499938964844,38650.8203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9454646706581116,1.0,0.0,0.0,3.4043357372283936,3.4043614864349365,7.733179359092901e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8026.43212890625,0.0,1436.6280517578125,1895.4371337890625,0.0,3822.013671875,0.8806957006454468,1.0,0.0,3.0,1.0,0.0
18205080,297.1019897460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9100341796875,0.795509397983551,0.3609637320041656,0.3285690248012543,297.028564453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9101257324219,0.9501907825469972,0.6123629212379456,0.5820026397705078,297.1400451660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9101257324219,0.977793037891388,0.6676868796348572,0.4678868353366852,297.120361328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9100952148437,0.8530024290084839,0.4501649737358093,0.4297291934490204,297.1544189453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9099426269531,0.7025604844093323,0.2451626360416412,1.1231889724731443,284.9100952148437,284.95001220703125,302.04998779296875,292.35675048828125,298.38934326171875,297.1539306640625,284.910400390625,1.0,0.667547881603241,0.3421493768692016,0.3421493768692016,1.0,1.0,-3.52046275138855,0.8875431418418884,2.6329195499420166,0.0927893966436386,0.8255554437637329,0.8255554437637329,0.0,207.7024078369141,213.0,58340.37109375,0.0,3737.30517578125,1.0,278.85943603515625,282.9552307128906,295.3751525878906,299.1519775390625,293.1499938964844,293.1499938964844,279.1499938964844,38650.8203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9454646706581116,1.0,0.0,0.0,3.4043357372283936,3.4043614864349365,7.733179359092901e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8026.43212890625,0.0,1436.6280517578125,1895.4371337890625,0.0,3822.013671875,0.8806957006454468,1.0,0.0,3.0,1.0,0.0
18205140,297.10516357421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9936828613281,0.792313277721405,0.3606722950935364,0.3282268941402435,297.0326232910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9935302734375,0.9457162022590636,0.6112309694290161,0.5808356404304504,297.1423645019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9934997558594,0.9745489358901978,0.6677910089492798,0.4678464829921722,297.12274169921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9936218261719,0.8499382138252258,0.4500243961811065,0.4295365512371063,297.155517578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9938659667969,0.7000718712806702,0.2453269064426422,1.1239286661148071,284.9935607910156,284.95001220703125,302.04998779296875,292.36102294921875,298.3894958496094,297.1548156738281,284.99285888671875,1.0,0.6687819957733154,0.3420480489730835,0.3420480489730835,1.0,1.0,-3.519248962402344,0.8868604898452759,2.6323883533477783,0.0922134146094322,0.9022258520126344,0.9022258520126344,0.0,210.3784027099609,216.0,57721.16796875,0.0,3750.3837890625,1.0,279.14044189453125,283.0609741210937,295.3352355957031,299.00225830078125,293.1499938964844,293.1499938964844,279.45001220703125,33447.59765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.936777889728546,1.0,0.0,0.0,3.519653558731079,3.5196797847747803,8.265957376352162e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7884.1875,0.0,1530.8685302734375,1895.4371337890625,0.0,3743.1064453125,0.9025818705558776,1.0,0.0,3.0,1.0,0.0
18205200,297.10516357421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9936828613281,0.792313277721405,0.3606722950935364,0.3282268941402435,297.0326232910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9935302734375,0.9457162022590636,0.6112309694290161,0.5808356404304504,297.1423645019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9934997558594,0.9745489358901978,0.6677910089492798,0.4678464829921722,297.12274169921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9936218261719,0.8499382138252258,0.4500243961811065,0.4295365512371063,297.155517578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9938659667969,0.7000718712806702,0.2453269064426422,1.1239286661148071,284.9935607910156,284.95001220703125,302.04998779296875,292.36102294921875,298.3894958496094,297.1548156738281,284.99285888671875,1.0,0.6687819957733154,0.3420480489730835,0.3420480489730835,1.0,1.0,-3.519248962402344,0.8868604898452759,2.6323883533477783,0.0922134146094322,0.9022258520126344,0.9022258520126344,0.0,210.3784027099609,216.0,57721.16796875,0.0,3750.3837890625,1.0,279.14044189453125,283.0609741210937,295.3352355957031,299.00225830078125,293.1499938964844,293.1499938964844,279.45001220703125,33447.59765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.936777889728546,1.0,0.0,0.0,3.519653558731079,3.5196797847747803,8.265957376352162e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7884.1875,0.0,1530.8685302734375,1895.4371337890625,0.0,3743.1064453125,0.9025818705558776,1.0,0.0,3.0,1.0,0.0
