time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18205260,297.1085205078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0509948730469,0.7896111011505127,0.3604491353034973,0.3281531631946563,297.037353515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.05035400390625,0.941741943359375,0.6102283596992493,0.5800177454948425,297.14569091796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0502624511719,0.9717188477516174,0.6680343151092529,0.4681055247783661,297.1255798339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0506896972656,0.8473343849182129,0.4499711692333221,0.4296117722988128,297.15673828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0517272949219,0.6979900598526001,0.2455217838287353,1.1254292726516724,285.0505065917969,284.95001220703125,302.0492858886719,292.3669738769531,298.3897705078125,297.15594482421875,285.04803466796875,1.0,0.6702618598937988,0.3419480323791504,0.3419480323791504,1.0,1.0,-3.5203843116760254,0.8868919610977173,2.6334922313690186,0.0919508039951324,1.0,1.0,0.0,212.97666931152344,219.0,57338.57421875,0.0,3768.82958984375,1.0,279.4417724609375,283.1365051269531,295.34698486328125,298.9751892089844,293.1499938964844,293.1499938964844,279.1499938964844,31072.388671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.930201768875122,1.0,0.0,0.0,3.713337182998657,3.713365077972412,9.200724662150606e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8780.1005859375,0.0,1750.8868408203125,1895.4371337890625,0.0,3682.990234375,0.9453928470611572,1.0,0.0,3.0,1.0,0.0
18205320,297.1085205078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0509948730469,0.7896111011505127,0.3604491353034973,0.3281531631946563,297.037353515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.05035400390625,0.941741943359375,0.6102283596992493,0.5800177454948425,297.14569091796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0502624511719,0.9717188477516174,0.6680343151092529,0.4681055247783661,297.1255798339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0506896972656,0.8473343849182129,0.4499711692333221,0.4296117722988128,297.15673828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0517272949219,0.6979900598526001,0.2455217838287353,1.1254292726516724,285.0505065917969,284.95001220703125,302.0492858886719,292.3669738769531,298.3897705078125,297.15594482421875,285.04803466796875,1.0,0.6702618598937988,0.3419480323791504,0.3419480323791504,1.0,1.0,-3.5203843116760254,0.8868919610977173,2.6334922313690186,0.0919508039951324,1.0,1.0,0.0,212.97666931152344,219.0,57338.57421875,0.0,3768.82958984375,1.0,279.4417724609375,283.1365051269531,295.34698486328125,298.9751892089844,293.1499938964844,293.1499938964844,279.1499938964844,31072.388671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.930201768875122,1.0,0.0,0.0,3.713337182998657,3.713365077972412,9.200724662150606e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8780.1005859375,0.0,1750.8868408203125,1895.4371337890625,0.0,3682.990234375,0.9453928470611572,1.0,0.0,3.0,1.0,0.0
18205380,297.0955810546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8893127441406,0.7843472957611084,0.3586247265338897,0.3270660638809204,297.02410888671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.88946533203125,0.9346793293952942,0.6074731945991516,0.5780545473098755,297.1272277832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8894958496094,0.9660282731056212,0.6661258935928345,0.4673086404800415,297.1140441894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.889404296875,0.8424507975578308,0.4485037922859192,0.4287730753421783,297.1480712890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.88916015625,0.693669319152832,0.2447388470172882,1.124009609222412,284.8894348144531,284.95001220703125,302.047119140625,292.3717956542969,298.3820495605469,297.1476745605469,284.88995361328125,1.0,0.6713171601295471,0.3418480157852173,0.3418480157852173,1.0,1.0,-3.513056516647339,0.8843372464179993,2.6287193298339844,0.0912053361535072,0.8856098651885986,0.8856098651885986,0.0,217.00390625,222.0,58305.96484375,0.0,3774.74169921875,1.0,279.1576843261719,282.9507751464844,295.4080810546875,299.1794738769531,293.1499938964844,293.1499938964844,279.45001220703125,37403.8828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9417364001274108,1.0,0.0,0.0,3.6732938289642334,3.6733226776123047,9.003360901260749e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7961.798828125,0.0,1747.5472412109375,1895.4371337890625,0.0,3788.2216796875,0.9409151077270508,1.0,0.0,3.0,1.0,0.0
18205440,297.0955810546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8893127441406,0.7843472957611084,0.3586247265338897,0.3270660638809204,297.02410888671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.88946533203125,0.9346793293952942,0.6074731945991516,0.5780545473098755,297.1272277832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8894958496094,0.9660282731056212,0.6661258935928345,0.4673086404800415,297.1140441894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.889404296875,0.8424507975578308,0.4485037922859192,0.4287730753421783,297.1480712890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.88916015625,0.693669319152832,0.2447388470172882,1.124009609222412,284.8894348144531,284.95001220703125,302.047119140625,292.3717956542969,298.3820495605469,297.1476745605469,284.88995361328125,1.0,0.6713171601295471,0.3418480157852173,0.3418480157852173,1.0,1.0,-3.513056516647339,0.8843372464179993,2.6287193298339844,0.0912053361535072,0.8856098651885986,0.8856098651885986,0.0,217.00390625,222.0,58305.96484375,0.0,3774.74169921875,1.0,279.1576843261719,282.9507751464844,295.4080810546875,299.1794738769531,293.1499938964844,293.1499938964844,279.45001220703125,37403.8828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9417364001274108,1.0,0.0,0.0,3.6732938289642334,3.6733226776123047,9.003360901260749e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7961.798828125,0.0,1747.5472412109375,1895.4371337890625,0.0,3788.2216796875,0.9409151077270508,1.0,0.0,3.0,1.0,0.0
18205500,297.09295654296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0011901855469,0.7815982103347778,0.3580169677734375,0.326374739408493,297.021484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0018920898437,0.930993378162384,0.6064136028289795,0.5768886804580688,297.1236572265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.001953125,0.9629872441291808,0.6656231880187988,0.4667724668979645,297.1108703613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0015563964844,0.8399062752723694,0.4479613006114959,0.4281640946865082,297.1444702148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0001525878906,0.6912968158721924,0.2443712204694748,1.1223673820495603,285.0017395019531,284.95001220703125,302.04547119140625,292.373779296875,298.3782043457031,297.1438903808594,285.0033264160156,1.0,0.6716137528419495,0.3417980074882507,0.3417980074882507,1.0,1.0,-3.5074636936187744,0.8824793100357056,2.62498426437378,0.0905203595757484,0.9591320157051086,0.9591320157051086,0.0,218.98846435546875,222.0,57366.20703125,0.0,3772.723876953125,1.0,279.4022521972656,283.0882263183594,295.3514709472656,298.966064453125,293.1499938964844,293.1499938964844,279.45001220703125,34064.15234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9363824129104614,1.0,0.0,0.0,3.7124977111816406,3.712526321411133,9.196565997626748e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8203.052734375,0.0,1772.5748291015625,1895.4371337890625,0.0,3739.500244140625,0.94903963804245,1.0,0.0,3.0,1.0,0.0
18205560,297.0924377441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9943542480469,0.7797552943229675,0.3576072752475738,0.3260307312011719,297.02117919921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9939880371094,0.9283862113952636,0.605571448802948,0.5761199593544006,297.1229248046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9939270019531,0.9609321355819702,0.6653870344161987,0.4666185081005096,297.1095886230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9941711425781,0.8381595015525818,0.4475886523723602,0.4278413355350494,297.14208984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9947509765625,0.6896331906318665,0.2441029697656631,1.1213637590408323,284.9940795898437,284.95001220703125,302.04351806640625,292.3755187988281,298.37554931640625,297.1413879394531,284.99273681640625,1.0,0.6719829440116882,0.3417808413505554,0.3417808413505554,1.0,1.0,-3.5043416023254395,0.8814692497253418,2.6228723526000977,0.0901671275496482,0.9707397818565368,0.9707397818565368,0.0,220.48101806640625,225.0,57391.41015625,0.0,3773.89892578125,1.0,279.4434509277344,283.08172607421875,295.35577392578125,299.00750732421875,293.1499938964844,293.1499938964844,279.1499938964844,33477.37109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9342918992042542,1.0,0.0,0.0,3.7719476222991934,3.771976947784424,9.493462016507692e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8794.4248046875,0.0,1846.0611572265625,1895.4371337890625,0.0,3720.417236328125,0.960917353630066,1.0,0.0,3.0,1.0,0.0
18205620,297.08111572265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8816833496094,0.7748859524726868,0.3557379841804504,0.3247718811035156,297.0091857910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8821716308594,0.9217645525932312,0.6027313470840454,0.5739232301712036,297.10711669921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8822326660156,0.9553194642066956,0.6634502410888672,0.4656748175621032,297.098388671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8819274902344,0.8336538076400757,0.4459470808506012,0.4267022311687469,297.1321716308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8810729980469,0.6853251457214355,0.2430027574300766,1.1179862022399902,284.8820495605469,284.95001220703125,302.0384826660156,292.3781433105469,298.3661193847656,297.1317749023437,284.8836975097656,1.0,0.6724520325660706,0.3417465090751648,0.3417465090751648,1.0,1.0,-3.4936277866363525,0.8780905604362488,2.615537166595459,0.0893233492970466,0.8620954751968384,0.8620954751968384,0.0,224.1504669189453,228.0,57905.6875,0.0,3769.212890625,1.0,279.1566467285156,282.9525451660156,295.3999328613281,299.1515808105469,293.1499938964844,293.1499938964844,279.45001220703125,39504.46875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9424030184745787,1.0,0.0,0.0,3.643304347991944,3.643333196640015,8.856950444169343e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7918.01123046875,0.0,1725.324462890625,1895.4371337890625,0.0,3794.272216796875,0.9357743263244628,1.0,0.0,3.0,1.0,0.0
18205680,297.08111572265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8816833496094,0.7748859524726868,0.3557379841804504,0.3247718811035156,297.0091857910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8821716308594,0.9217645525932312,0.6027313470840454,0.5739232301712036,297.10711669921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8822326660156,0.9553194642066956,0.6634502410888672,0.4656748175621032,297.098388671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8819274902344,0.8336538076400757,0.4459470808506012,0.4267022311687469,297.1321716308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8810729980469,0.6853251457214355,0.2430027574300766,1.1179862022399902,284.8820495605469,284.95001220703125,302.0384826660156,292.3781433105469,298.3661193847656,297.1317749023437,284.8836975097656,1.0,0.6724520325660706,0.3417465090751648,0.3417465090751648,1.0,1.0,-3.4936277866363525,0.8780905604362488,2.615537166595459,0.0893233492970466,0.8620954751968384,0.8620954751968384,0.0,224.1504669189453,228.0,57905.6875,0.0,3769.212890625,1.0,279.1566467285156,282.9525451660156,295.3999328613281,299.1515808105469,293.1499938964844,293.1499938964844,279.45001220703125,39504.46875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9424030184745787,1.0,0.0,0.0,3.643304347991944,3.643333196640015,8.856950444169343e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7918.01123046875,0.0,1725.324462890625,1895.4371337890625,0.0,3794.272216796875,0.9357743263244628,1.0,0.0,3.0,1.0,0.0
18205740,297.0805358886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.99383544921875,0.7710762023925781,0.3547975420951843,0.3238075971603393,297.0088195800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9936828613281,0.916490912437439,0.6009030342102051,0.5720562934875488,297.1063537597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.99365234375,0.9508497714996338,0.6628187298774719,0.4650712311267853,297.0959167480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9937438964844,0.8300729990005493,0.4450376033782959,0.4257591962814331,297.12713623046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9940185546875,0.681777834892273,0.2422622740268707,1.1146845817565918,284.99371337890625,284.95001220703125,302.0320739746094,292.3796691894531,298.3595886230469,297.1263122558594,284.99298095703125,1.0,0.6728146076202393,0.3417121767997741,0.3417121767997741,1.0,1.0,-3.484380960464477,0.8751677870750427,2.609213352203369,0.0883829295635223,0.9507050514221193,0.9507050514221193,0.0,227.1226348876953,231.0,56953.0234375,0.0,3764.03173828125,1.0,279.4422302246094,283.0909423828125,295.3505249023437,298.9739990234375,293.1499938964844,293.1499938964844,279.1499938964844,33997.6640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9327756762504578,1.0,0.0,0.0,3.7313039302825928,3.731332540512085,9.28997451410396e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8735.298828125,0.0,1796.4942626953125,1895.4371337890625,0.0,3706.556640625,0.9521281719207764,1.0,0.0,3.0,1.0,0.0
18205800,297.0805358886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.99383544921875,0.7710762023925781,0.3547975420951843,0.3238075971603393,297.0088195800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9936828613281,0.916490912437439,0.6009030342102051,0.5720562934875488,297.1063537597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.99365234375,0.9508497714996338,0.6628187298774719,0.4650712311267853,297.0959167480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9937438964844,0.8300729990005493,0.4450376033782959,0.4257591962814331,297.12713623046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9940185546875,0.681777834892273,0.2422622740268707,1.1146845817565918,284.99371337890625,284.95001220703125,302.0320739746094,292.3796691894531,298.3595886230469,297.1263122558594,284.99298095703125,1.0,0.6728146076202393,0.3417121767997741,0.3417121767997741,1.0,1.0,-3.484380960464477,0.8751677870750427,2.609213352203369,0.0883829295635223,0.9507050514221193,0.9507050514221193,0.0,227.1226348876953,231.0,56953.0234375,0.0,3764.03173828125,1.0,279.4422302246094,283.0909423828125,295.3505249023437,298.9739990234375,293.1499938964844,293.1499938964844,279.1499938964844,33997.6640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9327756762504578,1.0,0.0,0.0,3.7313039302825928,3.731332540512085,9.28997451410396e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8735.298828125,0.0,1796.4942626953125,1895.4371337890625,0.0,3706.556640625,0.9521281719207764,1.0,0.0,3.0,1.0,0.0
18205860,297.0708312988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8922119140625,0.7666898965835571,0.3529414236545563,0.3225425183773041,296.99853515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8925170898437,0.9106431007385254,0.598077654838562,0.5698517560958862,297.0926513671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.892578125,0.9455115795135498,0.6608862280845642,0.4641152024269104,297.086181640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8923645019531,0.8259897232055664,0.4433722496032715,0.4245776832103729,297.11834716796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.891845703125,0.6777855157852173,0.2410853058099746,1.1108558177947998,284.8924560546875,284.95001220703125,302.0242614746094,292.380126953125,298.35064697265625,297.11773681640625,284.8934936523437,1.0,0.6730961799621582,0.3417880833148956,0.3417880833148956,1.0,1.0,-3.473041296005249,0.8719284534454346,2.6011128425598145,0.0878478661179542,0.8528687357902527,0.8528687357902527,0.0,230.5435333251953,234.0,57402.23828125,0.0,3756.3359375,1.0,279.15777587890625,282.97271728515625,295.3963317871094,299.11572265625,293.1499938964844,293.1499938964844,279.45001220703125,39459.828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9398626685142516,1.0,0.0,0.0,3.594620704650879,3.594648838043213,8.62183014760376e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7875.6044921875,0.0,1664.47900390625,1895.4371337890625,0.0,3771.196044921875,0.9248114228248596,1.0,0.0,3.0,1.0,0.0
18205920,297.0708312988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8922119140625,0.7666898965835571,0.3529414236545563,0.3225425183773041,296.99853515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8925170898437,0.9106431007385254,0.598077654838562,0.5698517560958862,297.0926513671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.892578125,0.9455115795135498,0.6608862280845642,0.4641152024269104,297.086181640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8923645019531,0.8259897232055664,0.4433722496032715,0.4245776832103729,297.11834716796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.891845703125,0.6777855157852173,0.2410853058099746,1.1108558177947998,284.8924560546875,284.95001220703125,302.0242614746094,292.380126953125,298.35064697265625,297.11773681640625,284.8934936523437,1.0,0.6730961799621582,0.3417880833148956,0.3417880833148956,1.0,1.0,-3.473041296005249,0.8719284534454346,2.6011128425598145,0.0878478661179542,0.8528687357902527,0.8528687357902527,0.0,230.5435333251953,234.0,57402.23828125,0.0,3756.3359375,1.0,279.15777587890625,282.97271728515625,295.3963317871094,299.11572265625,293.1499938964844,293.1499938964844,279.45001220703125,39459.828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9398626685142516,1.0,0.0,0.0,3.594620704650879,3.594648838043213,8.62183014760376e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7875.6044921875,0.0,1664.47900390625,1895.4371337890625,0.0,3771.196044921875,0.9248114228248596,1.0,0.0,3.0,1.0,0.0
18205980,297.0707702636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.99627685546875,0.7631460428237915,0.3519245386123657,0.321540892124176,296.9986572265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.99609375,0.9059516191482544,0.5961660742759705,0.5679431557655334,297.09246826171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9960632324219,0.941146731376648,0.6601336002349854,0.4634622037410736,297.0843505859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9961853027344,0.8226085901260376,0.4423699676990509,0.4235740303993225,297.1140441894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9964599609375,0.6744015216827393,0.2402441948652267,1.1071619987487793,284.9961242675781,284.95001220703125,302.0150451660156,292.3795166015625,298.34442138671875,297.113037109375,284.99530029296875,1.0,0.6733276844024658,0.3418639898300171,0.3418639898300171,1.0,1.0,-3.463097095489502,0.8691321015357971,2.5939650535583496,0.0872376337647438,0.939794898033142,0.939794898033142,0.0,233.4114532470703,237.0,56478.80859375,0.0,3748.8408203125,1.0,279.44189453125,283.1029663085937,295.3489685058594,298.9427795410156,293.1499938964844,293.1499938964844,279.1499938964844,33889.9765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.930051565170288,1.0,0.0,0.0,3.6878857612609854,3.6879141330718994,9.075033062799776e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8676.75,0.0,1739.6405029296875,1895.4371337890625,0.0,3681.61376953125,0.9419671297073364,1.0,0.0,3.0,1.0,0.0
18206040,297.0707702636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.99627685546875,0.7631460428237915,0.3519245386123657,0.321540892124176,296.9986572265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.99609375,0.9059516191482544,0.5961660742759705,0.5679431557655334,297.09246826171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9960632324219,0.941146731376648,0.6601336002349854,0.4634622037410736,297.0843505859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9961853027344,0.8226085901260376,0.4423699676990509,0.4235740303993225,297.1140441894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9964599609375,0.6744015216827393,0.2402441948652267,1.1071619987487793,284.9961242675781,284.95001220703125,302.0150451660156,292.3795166015625,298.34442138671875,297.113037109375,284.99530029296875,1.0,0.6733276844024658,0.3418639898300171,0.3418639898300171,1.0,1.0,-3.463097095489502,0.8691321015357971,2.5939650535583496,0.0872376337647438,0.939794898033142,0.939794898033142,0.0,233.4114532470703,237.0,56478.80859375,0.0,3748.8408203125,1.0,279.44189453125,283.1029663085937,295.3489685058594,298.9427795410156,293.1499938964844,293.1499938964844,279.1499938964844,33889.9765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.930051565170288,1.0,0.0,0.0,3.6878857612609854,3.6879141330718994,9.075033062799776e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8676.75,0.0,1739.6405029296875,1895.4371337890625,0.0,3681.61376953125,0.9419671297073364,1.0,0.0,3.0,1.0,0.0
18206100,297.0666809082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8724365234375,0.761361300945282,0.3510251939296722,0.3210378885269165,296.99432373046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.87164306640625,0.9036585688591005,0.5947859287261963,0.5669904947280884,297.0865478515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8715515136719,0.9388993382453918,0.659192681312561,0.4631211459636688,297.0802307128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8720092773437,0.8208964467048645,0.4415554702281952,0.423084020614624,297.1103820800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8736267089844,0.6727200150489807,0.2396585494279861,1.1054307222366333,284.8717956542969,284.95001220703125,302.00994873046875,292.3788146972656,298.3403015136719,297.1095275878906,284.8702392578125,1.0,0.6734784245491028,0.341901957988739,0.341901957988739,1.0,1.0,-3.4582715034484863,0.8677716255187988,2.5904998779296875,0.0870768502354621,0.8515685200691223,0.8515685200691223,0.0,234.92120361328125,237.0,57229.109375,0.0,3745.896484375,1.0,279.1974792480469,282.9574279785156,295.40484619140625,299.1495666503906,293.1499938964844,293.1499938964844,279.1499938964844,38369.65234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9356971979141236,1.0,0.0,0.0,3.642385721206665,3.642414093017578,8.852484256749449e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8399.1875,0.0,1715.695068359375,1895.4371337890625,0.0,3733.248779296875,0.9323567748069764,1.0,0.0,3.0,1.0,0.0
18206160,297.0613708496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.89556884765625,0.7589384317398071,0.349974662065506,0.3201923370361328,296.98858642578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8959655761719,0.9007296562194824,0.593235194683075,0.5656406879425049,297.0790405273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8960266113281,0.935795783996582,0.6580525636672974,0.4624044597148895,297.0749206542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8957824707031,0.8185978531837463,0.4405892789363861,0.4222860634326935,297.1057434082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8950500488281,0.6704984903335571,0.2389525324106216,1.1028258800506592,284.8958740234375,284.95001220703125,302.0044860839844,292.3778381347656,298.335205078125,297.10498046875,284.8971862792969,1.0,0.6734760999679565,0.3419618010520935,0.3419618010520935,1.0,1.0,-3.450678825378418,0.8656308650970459,2.585048198699951,0.0867121815681457,0.8449638485908508,0.8449638485908508,0.0,236.8105010986328,240.0,56883.13671875,0.0,3738.41455078125,1.0,279.15777587890625,282.9869384765625,295.3943176269531,299.0826416015625,293.1499938964844,293.1499938964844,279.45001220703125,39533.06640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9371561408042908,1.0,0.0,0.0,3.5486068725585938,3.548634529113769,8.402510616178915e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7828.07861328125,0.0,1609.2081298828125,1895.4371337890625,0.0,3746.5546875,0.9143207669258118,1.0,0.0,3.0,1.0,0.0
18206220,297.0612487792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9945068359375,0.7554818987846375,0.3488340973854065,0.3190896809101105,296.98858642578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9942932128906,0.896369457244873,0.591182291507721,0.5636112093925476,297.0787048339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9942626953125,0.9313786625862122,0.6571128964424133,0.4616312682628631,297.07305908203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9944152832031,0.8151819705963135,0.4394446015357971,0.4211584329605102,297.10174560546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9947204589844,0.6671334505081177,0.2379802018404007,1.0985815525054932,284.9943542480469,284.95001220703125,301.9925537109375,292.3750915527344,298.3285827636719,297.1006164550781,284.9934387207031,1.0,0.6735725998878479,0.3420814573764801,0.3420814573764801,1.0,1.0,-3.4395124912261963,0.8625896573066711,2.57692289352417,0.086161695420742,0.928862690925598,0.928862690925598,0.0,239.69268798828125,243.0,55984.5703125,0.0,3728.066162109375,1.0,279.4415588378906,283.111328125,295.3446350097656,298.9085998535156,293.1499938964844,293.1499938964844,279.1499938964844,33850.00390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9273493885993958,1.0,0.0,0.0,3.647149324417114,3.647177219390869,8.875654771145491e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8616.1201171875,0.0,1687.894287109375,1895.4371337890625,0.0,3656.822021484375,0.9324125051498412,1.0,0.0,3.0,1.0,0.0
18206280,297.0612487792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9945068359375,0.7554818987846375,0.3488340973854065,0.3190896809101105,296.98858642578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9942932128906,0.896369457244873,0.591182291507721,0.5636112093925476,297.0787048339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9942626953125,0.9313786625862122,0.6571128964424133,0.4616312682628631,297.07305908203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9944152832031,0.8151819705963135,0.4394446015357971,0.4211584329605102,297.10174560546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9947204589844,0.6671334505081177,0.2379802018404007,1.0985815525054932,284.9943542480469,284.95001220703125,301.9925537109375,292.3750915527344,298.3285827636719,297.1006164550781,284.9934387207031,1.0,0.6735725998878479,0.3420814573764801,0.3420814573764801,1.0,1.0,-3.4395124912261963,0.8625896573066711,2.57692289352417,0.086161695420742,0.928862690925598,0.928862690925598,0.0,239.69268798828125,243.0,55984.5703125,0.0,3728.066162109375,1.0,279.4415588378906,283.111328125,295.3446350097656,298.9085998535156,293.1499938964844,293.1499938964844,279.1499938964844,33850.00390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9273493885993958,1.0,0.0,0.0,3.647149324417114,3.647177219390869,8.875654771145491e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8616.1201171875,0.0,1687.894287109375,1895.4371337890625,0.0,3656.822021484375,0.9324125051498412,1.0,0.0,3.0,1.0,0.0
18206340,297.0520935058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.89813232421875,0.7514098286628723,0.346788078546524,0.3176406621932983,296.9786376953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8983764648437,0.8913121223449707,0.5881378054618835,0.5611857175827026,297.0655212402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8984069824219,0.9260531067848206,0.654879093170166,0.4604523181915283,297.0638427734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.89825439453125,0.8111077547073364,0.4375399649143219,0.4197423458099365,297.0937805175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8978576660156,0.6632906198501587,0.2365674078464508,1.0936739444732666,284.8983154296875,284.95001220703125,301.9792785644531,292.3713073730469,298.3189392089844,297.0928955078125,284.8990478515625,1.0,0.6735813617706299,0.3422011435031891,0.3422011435031891,1.0,1.0,-3.4258382320404053,0.8587674498558044,2.567070722579956,0.0856127068400383,0.8370230197906494,0.8370230197906494,0.0,243.0932464599609,246.0,56346.31640625,0.0,3714.671142578125,1.0,279.158447265625,283.00006103515625,295.3871459960937,299.0426330566406,293.1499938964844,293.1499938964844,279.45001220703125,39425.68359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9343984723091124,1.0,0.0,0.0,3.5045502185821533,3.504577159881592,8.195167993108043e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7780.47412109375,0.0,1556.2496337890625,1895.4371337890625,0.0,3721.39111328125,0.90422785282135,1.0,0.0,3.0,1.0,0.0
18206400,297.0520935058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.89813232421875,0.7514098286628723,0.346788078546524,0.3176406621932983,296.9786376953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8983764648437,0.8913121223449707,0.5881378054618835,0.5611857175827026,297.0655212402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8984069824219,0.9260531067848206,0.654879093170166,0.4604523181915283,297.0638427734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.89825439453125,0.8111077547073364,0.4375399649143219,0.4197423458099365,297.0937805175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8978576660156,0.6632906198501587,0.2365674078464508,1.0936739444732666,284.8983154296875,284.95001220703125,301.9792785644531,292.3713073730469,298.3189392089844,297.0928955078125,284.8990478515625,1.0,0.6735813617706299,0.3422011435031891,0.3422011435031891,1.0,1.0,-3.4258382320404053,0.8587674498558044,2.567070722579956,0.0856127068400383,0.8370230197906494,0.8370230197906494,0.0,243.0932464599609,246.0,56346.31640625,0.0,3714.671142578125,1.0,279.158447265625,283.00006103515625,295.3871459960937,299.0426330566406,293.1499938964844,293.1499938964844,279.45001220703125,39425.68359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9343984723091124,1.0,0.0,0.0,3.5045502185821533,3.504577159881592,8.195167993108043e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7780.47412109375,0.0,1556.2496337890625,1895.4371337890625,0.0,3721.39111328125,0.90422785282135,1.0,0.0,3.0,1.0,0.0
18206460,297.05206298828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.99200439453125,0.7480728626251221,0.3455376029014587,0.3164542615413666,296.97857666015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9917907714844,0.8870528340339661,0.5859549641609192,0.5590513944625854,297.065185546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.99176025390625,0.9217159748077391,0.65376877784729,0.4595765769481659,297.0620422363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9919128417969,0.807593822479248,0.436262309551239,0.4185023903846741,297.0900573730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9922180175781,0.6599830985069275,0.2354717701673507,1.0889123678207395,284.9918518066406,284.95001220703125,301.9646911621094,292.3664855957031,298.3121337890625,297.0888061523437,284.9909362792969,1.0,0.6735482215881348,0.3424047231674194,0.3424047231674194,1.0,1.0,-3.413565397262573,0.8556287288665771,2.557936668395996,0.0852371528744697,0.9170609712600708,0.9170609712600708,0.0,245.9651336669922,249.0,55446.92578125,0.0,3701.666259765625,1.0,279.44122314453125,283.1199951171875,295.3356628417969,298.8669738769531,293.1499938964844,293.1499938964844,279.1499938964844,33855.2578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9245421886444092,1.0,0.0,0.0,3.6031813621521,3.603208541870117,8.662944424031593e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8549.2265625,0.0,1633.6126708984375,1895.4371337890625,0.0,3631.015869140625,0.9222135543823242,1.0,0.0,3.0,1.0,0.0
18206520,297.05206298828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.99200439453125,0.7480728626251221,0.3455376029014587,0.3164542615413666,296.97857666015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9917907714844,0.8870528340339661,0.5859549641609192,0.5590513944625854,297.065185546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.99176025390625,0.9217159748077391,0.65376877784729,0.4595765769481659,297.0620422363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9919128417969,0.807593822479248,0.436262309551239,0.4185023903846741,297.0900573730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9922180175781,0.6599830985069275,0.2354717701673507,1.0889123678207395,284.9918518066406,284.95001220703125,301.9646911621094,292.3664855957031,298.3121337890625,297.0888061523437,284.9909362792969,1.0,0.6735482215881348,0.3424047231674194,0.3424047231674194,1.0,1.0,-3.413565397262573,0.8556287288665771,2.557936668395996,0.0852371528744697,0.9170609712600708,0.9170609712600708,0.0,245.9651336669922,249.0,55446.92578125,0.0,3701.666259765625,1.0,279.44122314453125,283.1199951171875,295.3356628417969,298.8669738769531,293.1499938964844,293.1499938964844,279.1499938964844,33855.2578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9245421886444092,1.0,0.0,0.0,3.6031813621521,3.603208541870117,8.662944424031593e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8549.2265625,0.0,1633.6126708984375,1895.4371337890625,0.0,3631.015869140625,0.9222135543823242,1.0,0.0,3.0,1.0,0.0
18206580,297.04327392578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8997497558594,0.7441638708114624,0.3434111177921295,0.3149264752864837,296.96893310546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9001159667969,0.8821489810943604,0.5828118324279785,0.5565255880355835,297.0523681640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.900146484375,0.9165830612182616,0.6514008045196533,0.4582982957363128,297.0531005859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8999328613281,0.8033868670463562,0.434247761964798,0.4169769585132599,297.0824890136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8992614746094,0.6562442779541016,0.2339514046907425,1.083501935005188,284.9000244140625,284.95001220703125,301.9487609863281,292.3606262207031,298.3023986816406,297.0815124511719,284.9010925292969,1.0,0.6734311580657959,0.3426083326339721,0.3426083326339721,1.0,1.0,-3.398820161819458,0.8517250418663025,2.54709529876709,0.0848581567406654,0.8281031250953674,0.8281031250953674,0.0,249.3428192138672,252.0,55741.3671875,0.0,3685.67626953125,1.0,279.1583251953125,283.0145874023437,295.3765563964844,298.9958190917969,293.1499938964844,293.1499938964844,279.45001220703125,39621.734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9315348863601683,1.0,0.0,0.0,3.453389406204224,3.453416109085083,7.95764265149046e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7723.48193359375,0.0,1498.5606689453125,1895.4371337890625,0.0,3695.201904296875,0.8927122950553894,1.0,0.0,3.0,1.0,0.0
18206640,297.04327392578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8997497558594,0.7441638708114624,0.3434111177921295,0.3149264752864837,296.96893310546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9001159667969,0.8821489810943604,0.5828118324279785,0.5565255880355835,297.0523681640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.900146484375,0.9165830612182616,0.6514008045196533,0.4582982957363128,297.0531005859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8999328613281,0.8033868670463562,0.434247761964798,0.4169769585132599,297.0824890136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8992614746094,0.6562442779541016,0.2339514046907425,1.083501935005188,284.9000244140625,284.95001220703125,301.9487609863281,292.3606262207031,298.3023986816406,297.0815124511719,284.9010925292969,1.0,0.6734311580657959,0.3426083326339721,0.3426083326339721,1.0,1.0,-3.398820161819458,0.8517250418663025,2.54709529876709,0.0848581567406654,0.8281031250953674,0.8281031250953674,0.0,249.3428192138672,252.0,55741.3671875,0.0,3685.67626953125,1.0,279.1583251953125,283.0145874023437,295.3765563964844,298.9958190917969,293.1499938964844,293.1499938964844,279.45001220703125,39621.734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9315348863601683,1.0,0.0,0.0,3.453389406204224,3.453416109085083,7.95764265149046e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7723.48193359375,0.0,1498.5606689453125,1895.4371337890625,0.0,3695.201904296875,0.8927122950553894,1.0,0.0,3.0,1.0,0.0
18206700,297.0428161621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0040283203125,0.7422975897789001,0.342687577009201,0.3141545951366424,296.9683837890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0045166015625,0.8797993659973145,0.5816064476966858,0.5552477836608887,297.0516357421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.00457763671875,0.9141675233840942,0.6507065296173096,0.4576588571071625,297.0517883300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0043029785156,0.8013424277305603,0.4335005283355713,0.4161820411682129,297.0803527832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0032043457031,0.6544179916381836,0.2333113700151443,1.0805598497390747,285.0044250488281,284.95001220703125,301.9403076171875,292.3573303222656,298.29833984375,297.07916259765625,285.0050354003906,1.0,0.6733046174049377,0.3427101075649261,0.3427101075649261,1.0,1.0,-3.391085624694824,0.8496647477149963,2.5414209365844727,0.0845199301838874,0.8989713191986084,0.8989713191986084,0.0,250.9340362548828,252.0,54892.10546875,0.0,3676.28857421875,1.0,279.39678955078125,283.14129638671875,295.31787109375,298.7807922363281,293.1499938964844,293.1499938964844,279.45001220703125,34486.49609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9246176481246948,1.0,0.0,0.0,3.498532295227051,3.498558282852173,8.167046985363413e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7941.80224609375,0.0,1513.7943115234375,1895.4371337890625,0.0,3631.71044921875,0.9003489017486572,1.0,0.0,3.0,1.0,0.0
18206760,297.0433349609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9895324707031,0.7409208416938782,0.3420605659484863,0.3136526644229889,296.9689025878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9891662597656,0.877985954284668,0.5805089473724365,0.5542811751365662,297.0520935058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9891052246094,0.9124164581298828,0.6501315832138062,0.4573139250278473,297.05145263671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9893493652344,0.7997859120368958,0.4328466653823852,0.4156233668327331,297.0790405273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.98992919921875,0.6529969573020935,0.2327432632446289,1.078248143196106,284.9892578125,284.95001220703125,301.9315185546875,292.353759765625,298.295166015625,297.0777587890625,284.9879150390625,1.0,0.6732791662216187,0.3428399264812469,0.3428399264812469,1.0,1.0,-3.385450839996338,0.8483253717422485,2.537125587463379,0.0844801515340805,0.9047980308532716,0.9047980308532716,0.0,252.21597290039065,255.0,54868.4375,0.0,3670.172119140625,1.0,279.441650390625,283.12908935546875,295.3216552734375,298.8179016113281,293.1499938964844,293.1499938964844,279.1499938964844,33777.74609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9215216636657716,1.0,0.0,0.0,3.557539939880371,3.5575666427612305,8.444868058177235e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8478.8955078125,0.0,1577.9666748046875,1895.4371337890625,0.0,3603.19482421875,0.9113672971725464,1.0,0.0,3.0,1.0,0.0
18206820,297.0349426269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9017944335937,0.7371610403060913,0.3398635685443878,0.3120557367801666,296.9595947265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90216064453125,0.8732537031173706,0.5772765874862671,0.5516646504402161,297.0397033691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9022216796875,0.9076313376426696,0.6476409435272217,0.4559451937675476,297.0428466796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9019775390625,0.7956382036209106,0.4307315349578857,0.4139977991580963,297.0719299316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9013061523437,0.6493776440620422,0.2311262339353561,1.0723832845687866,284.9020690917969,284.95001220703125,301.9129943847656,292.34588623046875,298.2852478027344,297.0708923339844,284.9031677246094,1.0,0.673049807548523,0.3430995047092438,0.3430995047092438,1.0,1.0,-3.3697378635406494,0.8442801833152771,2.525457859039306,0.0841816142201423,0.8191808462142944,0.8191808462142944,0.0,255.5665740966797,258.0,55102.67578125,0.0,3651.880126953125,1.0,279.15899658203125,283.030029296875,295.3612976074219,298.9420471191406,293.1499938964844,293.1499938964844,279.45001220703125,39661.61328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9284366965293884,1.0,0.0,0.0,3.4008989334106445,3.4009246826171875,7.717572998444666e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7664.64013671875,0.0,1439.8719482421875,1895.4371337890625,0.0,3666.803466796875,0.8808068633079529,1.0,0.0,3.0,1.0,0.0
18206880,297.0349426269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9017944335937,0.7371610403060913,0.3398635685443878,0.3120557367801666,296.9595947265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90216064453125,0.8732537031173706,0.5772765874862671,0.5516646504402161,297.0397033691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9022216796875,0.9076313376426696,0.6476409435272217,0.4559451937675476,297.0428466796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9019775390625,0.7956382036209106,0.4307315349578857,0.4139977991580963,297.0719299316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9013061523437,0.6493776440620422,0.2311262339353561,1.0723832845687866,284.9020690917969,284.95001220703125,301.9129943847656,292.34588623046875,298.2852478027344,297.0708923339844,284.9031677246094,1.0,0.673049807548523,0.3430995047092438,0.3430995047092438,1.0,1.0,-3.3697378635406494,0.8442801833152771,2.525457859039306,0.0841816142201423,0.8191808462142944,0.8191808462142944,0.0,255.5665740966797,258.0,55102.67578125,0.0,3651.880126953125,1.0,279.15899658203125,283.030029296875,295.3612976074219,298.9420471191406,293.1499938964844,293.1499938964844,279.45001220703125,39661.61328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9284366965293884,1.0,0.0,0.0,3.4008989334106445,3.4009246826171875,7.717572998444666e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7664.64013671875,0.0,1439.8719482421875,1895.4371337890625,0.0,3666.803466796875,0.8808068633079529,1.0,0.0,3.0,1.0,0.0
18206940,297.0350646972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9869079589844,0.7340114712715149,0.3384151756763458,0.3107124269008636,296.95953369140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9867248535156,0.8692196011543274,0.5748547315597534,0.549329400062561,297.0394592285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9866943359375,0.9038017988204956,0.646212637424469,0.4548701047897339,297.0412902832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.98681640625,0.7920861840248108,0.4292102754116058,0.4125470519065857,297.0687866210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9870910644531,0.6462162733078003,0.2298136800527572,1.0667054653167725,284.9867553710937,284.95001220703125,301.8931884765625,292.3370056152344,298.2776184082031,297.0674133300781,284.98590087890625,1.0,0.6727955937385559,0.343359112739563,0.343359112739563,1.0,1.0,-3.355441331863404,0.8406700491905212,2.5147712230682373,0.0838144868612289,0.8922703862190247,0.8922703862190247,0.0,258.4294128417969,261.0,54241.8125,0.0,3634.280517578125,1.0,279.4403686523437,283.14019775390625,295.3053283691406,298.76324462890625,293.1499938964844,293.1499938964844,279.75,33904.28515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.918411135673523,1.0,0.0,0.0,3.5045275688171387,3.50455379486084,8.195062832783151e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7511.01123046875,0.0,1516.5577392578125,1895.4371337890625,0.0,3574.488037109375,0.8994193077087402,1.0,0.0,3.0,1.0,0.0
18207000,297.0350646972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9869079589844,0.7340114712715149,0.3384151756763458,0.3107124269008636,296.95953369140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9867248535156,0.8692196011543274,0.5748547315597534,0.549329400062561,297.0394592285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9866943359375,0.9038017988204956,0.646212637424469,0.4548701047897339,297.0412902832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.98681640625,0.7920861840248108,0.4292102754116058,0.4125470519065857,297.0687866210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9870910644531,0.6462162733078003,0.2298136800527572,1.0667054653167725,284.9867553710937,284.95001220703125,301.8931884765625,292.3370056152344,298.2776184082031,297.0674133300781,284.98590087890625,1.0,0.6727955937385559,0.343359112739563,0.343359112739563,1.0,1.0,-3.355441331863404,0.8406700491905212,2.5147712230682373,0.0838144868612289,0.8922703862190247,0.8922703862190247,0.0,258.4294128417969,261.0,54241.8125,0.0,3634.280517578125,1.0,279.4403686523437,283.14019775390625,295.3053283691406,298.76324462890625,293.1499938964844,293.1499938964844,279.75,33904.28515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.918411135673523,1.0,0.0,0.0,3.5045275688171387,3.50455379486084,8.195062832783151e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7511.01123046875,0.0,1516.5577392578125,1895.4371337890625,0.0,3574.488037109375,0.8994193077087402,1.0,0.0,3.0,1.0,0.0
18207060,297.0370483398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0424194335937,0.7313843369483948,0.337161511182785,0.3096937835216522,296.9617919921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0417175292969,0.8657712340354919,0.572669267654419,0.5473833084106445,297.0416259765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0416259765625,0.9007058143615723,0.6450320482254028,0.4541329741477966,297.0418701171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.04205322265625,0.7890746593475342,0.4278924465179443,0.4114105105400085,297.0675964355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0431823730469,0.6435442566871643,0.2286637276411056,1.0620368719100952,285.0419006347656,284.95001220703125,301.8721008300781,292.3271179199219,298.2716369628906,297.0659484863281,285.0391845703125,1.0,0.6727635860443115,0.3436671197414398,0.3436671197414398,1.0,1.0,-3.3440070152282715,0.8380725979804993,2.505934476852417,0.0838923901319503,0.9915163516998292,0.9915163516998292,0.0,261.0466613769531,264.0,53627.7890625,0.0,3622.137451171875,1.0,279.7410888671875,283.2169494628906,295.3009033203125,298.7049560546875,293.1499938964844,293.1499938964844,279.45001220703125,31182.95703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9104370474815368,1.0,0.0,0.0,3.6919000148773193,3.691927909851074,9.09480036170862e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8328.265625,0.0,1724.281982421875,1895.4371337890625,0.0,3500.659423828125,0.9406940937042236,1.0,0.0,3.0,1.0,0.0
