time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18207120,297.0370483398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0424194335937,0.7313843369483948,0.337161511182785,0.3096937835216522,296.9617919921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0417175292969,0.8657712340354919,0.572669267654419,0.5473833084106445,297.0416259765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0416259765625,0.9007058143615723,0.6450320482254028,0.4541329741477966,297.0418701171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.04205322265625,0.7890746593475342,0.4278924465179443,0.4114105105400085,297.0675964355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0431823730469,0.6435442566871643,0.2286637276411056,1.0620368719100952,285.0419006347656,284.95001220703125,301.8721008300781,292.3271179199219,298.2716369628906,297.0659484863281,285.0391845703125,1.0,0.6727635860443115,0.3436671197414398,0.3436671197414398,1.0,1.0,-3.3440070152282715,0.8380725979804993,2.505934476852417,0.0838923901319503,0.9915163516998292,0.9915163516998292,0.0,261.0466613769531,264.0,53627.7890625,0.0,3622.137451171875,1.0,279.7410888671875,283.2169494628906,295.3009033203125,298.7049560546875,293.1499938964844,293.1499938964844,279.45001220703125,31182.95703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9104370474815368,1.0,0.0,0.0,3.6919000148773193,3.691927909851074,9.09480036170862e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8328.265625,0.0,1724.281982421875,1895.4371337890625,0.0,3500.659423828125,0.9406940937042236,1.0,0.0,3.0,1.0,0.0
18207180,297.0252685546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8800964355469,0.7274296879768372,0.3345474302768707,0.3078603148460388,296.94879150390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.88043212890625,0.8609210848808289,0.5689793825149536,0.5444983839988708,297.0242614746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8804931640625,0.8959776163101196,0.641913115978241,0.4524727463722229,297.0306396484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8802795410156,0.7847175002098083,0.4253943264484405,0.4095602035522461,297.0594787597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8796691894531,0.6398724913597107,0.2268064171075821,1.0555497407913208,284.88037109375,284.95001220703125,301.8497314453125,292.3162536621094,298.2602233886719,297.0583801269531,284.8814697265625,1.0,0.6724765300750732,0.3439751267433166,0.3439751267433166,1.0,1.0,-3.326323270797729,0.8335361480712891,2.4927871227264404,0.0836009234189987,0.8651951551437378,0.8651951551437378,0.0,264.7250366210937,267.0,54277.3125,0.0,3601.34326171875,1.0,279.45684814453125,283.0381164550781,295.3509216308594,298.8783874511719,293.1499938964844,293.1499938964844,279.75,38409.5234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.921699583530426,1.0,0.0,0.0,3.620373010635376,3.62040114402771,8.745807349441748e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7528.28564453125,0.0,1688.5035400390625,1895.4371337890625,0.0,3604.835205078125,0.9292763471603394,1.0,0.0,3.0,1.0,0.0
18207240,297.0252685546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8800964355469,0.7274296879768372,0.3345474302768707,0.3078603148460388,296.94879150390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.88043212890625,0.8609210848808289,0.5689793825149536,0.5444983839988708,297.0242614746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8804931640625,0.8959776163101196,0.641913115978241,0.4524727463722229,297.0306396484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8802795410156,0.7847175002098083,0.4253943264484405,0.4095602035522461,297.0594787597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8796691894531,0.6398724913597107,0.2268064171075821,1.0555497407913208,284.88037109375,284.95001220703125,301.8497314453125,292.3162536621094,298.2602233886719,297.0583801269531,284.8814697265625,1.0,0.6724765300750732,0.3439751267433166,0.3439751267433166,1.0,1.0,-3.326323270797729,0.8335361480712891,2.4927871227264404,0.0836009234189987,0.8651951551437378,0.8651951551437378,0.0,264.7250366210937,267.0,54277.3125,0.0,3601.34326171875,1.0,279.45684814453125,283.0381164550781,295.3509216308594,298.8783874511719,293.1499938964844,293.1499938964844,279.75,38409.5234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.921699583530426,1.0,0.0,0.0,3.620373010635376,3.62040114402771,8.745807349441748e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7528.28564453125,0.0,1688.5035400390625,1895.4371337890625,0.0,3604.835205078125,0.9292763471603394,1.0,0.0,3.0,1.0,0.0
18207300,297.0233459472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9947814941406,0.7253789901733398,0.3335652351379394,0.3068320453166961,296.94647216796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9955749511719,0.8584575057029724,0.5674748420715332,0.5429132580757141,297.0214538574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.99566650390625,0.8935598731040955,0.6408361792564392,0.4515338242053985,297.0279541015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9952087402344,0.7824679017066956,0.4243734180927276,0.4084936678409576,297.05670166015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9935607910156,0.6379472613334656,0.225956529378891,1.0516897439956665,284.9953918457031,284.95001220703125,301.8381042480469,292.3104553222656,298.2549133300781,297.055419921875,284.9970703125,1.0,0.6721791625022888,0.3441291153430938,0.3441291153430938,1.0,1.0,-3.316120386123657,0.8308500051498413,2.485270500183105,0.0831865668296814,0.9380285143852234,0.9380285143852234,0.0,266.5220642089844,267.0,53295.6328125,0.0,3587.58251953125,1.0,279.70074462890625,283.1786499023437,295.2826232910156,298.6510925292969,293.1499938964844,293.1499938964844,279.75,34430.08984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9155946373939514,1.0,0.0,0.0,3.65494704246521,3.654974937438965,8.913647775443678e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7747.0712890625,0.0,1702.0042724609375,1895.4371337890625,0.0,3548.44873046875,0.9361793398857116,1.0,0.0,3.0,1.0,0.0
18207360,297.0235595703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9866943359375,0.7239134907722473,0.3327842354774475,0.3061552345752716,296.9465026855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9862976074219,0.8566316366195679,0.5661882758140564,0.5417281985282898,297.021484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9862365722656,0.8918653726577759,0.6400255560874939,0.4509846568107605,297.0272216796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9864807128906,0.7808155417442322,0.4235288798809051,0.4077261090278625,297.05523681640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9871520996094,0.6364757418632507,0.2252222448587417,1.0485711097717283,284.98638916015625,284.95001220703125,301.8261413574219,292.3044128417969,298.2508850097656,297.0538330078125,284.9848937988281,1.0,0.6719799637794495,0.3443185687065124,0.3443185687065124,1.0,1.0,-3.308544635772705,0.8290703892707825,2.4794740676879883,0.0831238031387329,0.9464053511619568,0.9464053511619568,0.0,267.8811950683594,270.0,53230.73828125,0.0,3577.53759765625,1.0,279.7429504394531,283.17169189453125,295.2787170410156,298.6778259277344,293.1499938964844,293.1499938964844,279.45001220703125,33745.21484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9128610491752625,1.0,0.0,0.0,3.7121641635894775,3.7121927738189697,9.194913559440464e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8282.8974609375,0.0,1769.7166748046875,1895.4371337890625,0.0,3523.13623046875,0.947187602519989,1.0,0.0,3.0,1.0,0.0
18207420,297.01690673828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.86248779296875,0.721342146396637,0.3309687077999115,0.3049057126045227,296.9388732910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8632507324219,0.8535478711128235,0.5635719299316406,0.5396986603736877,297.0114440917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8634033203125,0.8888738751411438,0.63785719871521,0.4498656690120697,297.0204162597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8628845214844,0.7780022621154785,0.4217295348644256,0.4063888490200043,297.04998779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8616638183594,0.6340529918670654,0.2238360941410064,1.0435733795166016,284.8630676269531,284.95001220703125,301.80828857421875,292.2952575683594,298.2428283691406,297.0489501953125,284.8660583496094,1.0,0.671623706817627,0.3445927500724792,0.3445927500724792,1.0,1.0,-3.295646905899048,0.8258938193321228,2.4697530269622803,0.083027571439743,0.8410696983337402,0.8410696983337402,0.0,270.2276611328125,270.0,53674.53125,0.0,3560.675537109375,1.0,279.4710388183594,283.0364685058594,295.32574462890625,298.83697509765625,293.1499938964844,293.1499938964844,279.45001220703125,40470.421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9203727841377258,1.0,0.0,0.0,3.5938284397125244,3.5938565731048584,8.618029028184537e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7925.81298828125,0.0,1670.95166015625,1895.4371337890625,0.0,3592.598388671875,0.9243226647377014,1.0,0.0,3.0,1.0,0.0
18207480,297.0145568847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.88116455078125,0.7201617956161499,0.3302747011184692,0.3042924702167511,296.9361572265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8816833496094,0.8521856665611267,0.5625693798065186,0.5387649536132812,297.0079650878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8817749023437,0.8875108361244202,0.6370359063148499,0.4492878019809723,297.0178527832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8814392089844,0.7767442464828491,0.4210295379161834,0.4057520627975464,297.04791259765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8804931640625,0.6329827308654785,0.2232842147350311,1.0412986278533936,284.8815612792969,284.95001220703125,301.8013000488281,292.2916259765625,298.239501953125,297.04693603515625,284.8832702636719,1.0,0.6714215278625488,0.3446974158287048,0.3446974158287048,1.0,1.0,-3.289590120315552,0.8243303298950195,2.465259790420532,0.0828487426042556,0.8392602801322937,0.8392602801322937,0.0,271.24530029296875,273.0,53485.7734375,0.0,3552.319580078125,1.0,279.4577331542969,283.0566711425781,295.3103332519531,298.7919616699219,293.1499938964844,293.1499938964844,279.75,40200.515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.920554518699646,1.0,0.0,0.0,3.549202680587769,3.5492303371429443,8.405332323491166e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7452.9658203125,0.0,1614.7781982421875,1895.4371337890625,0.0,3594.275146484375,0.9150136113166808,1.0,0.0,3.0,1.0,0.0
18207540,297.0155029296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9875183105469,0.7170014381408691,0.328648567199707,0.3027431666851043,296.9367370605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9873352050781,0.8484641909599304,0.5599100589752197,0.5361523628234863,297.0087585449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9873046875,0.8839696645736694,0.6353089809417725,0.447953850030899,297.016845703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9874267578125,0.7733263373374939,0.4192450642585754,0.4040101170539856,297.0453491210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9877319335937,0.629941999912262,0.2217255383729934,1.0343892574310305,284.98736572265625,284.95001220703125,301.7752380371094,292.2778625488281,298.2308959960937,297.0439147949219,284.9865417480469,1.0,0.670860767364502,0.3450762927532196,0.3450762927532196,1.0,1.0,-3.2725698947906494,0.820184588432312,2.452385187149048,0.082523688673973,0.92136949300766,0.92136949300766,0.0,274.0414123535156,261.0,52456.65234375,0.0,3528.5966796875,1.0,279.74151611328125,283.18963623046875,295.2431030273437,298.59234619140625,293.1499938964844,293.1499938964844,279.45001220703125,34152.41796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9096912145614624,1.0,0.0,0.0,3.636467695236206,3.636495351791382,8.823741382002481e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8181.302734375,0.0,1676.8375244140625,1895.4371337890625,0.0,3493.738037109375,0.9302127957344056,1.0,0.0,3.0,1.0,0.0
18207600,297.0155029296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9875183105469,0.7170014381408691,0.328648567199707,0.3027431666851043,296.9367370605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9873352050781,0.8484641909599304,0.5599100589752197,0.5361523628234863,297.0087585449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9873046875,0.8839696645736694,0.6353089809417725,0.447953850030899,297.016845703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9874267578125,0.7733263373374939,0.4192450642585754,0.4040101170539856,297.0453491210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9877319335937,0.629941999912262,0.2217255383729934,1.0343892574310305,284.98736572265625,284.95001220703125,301.7752380371094,292.2778625488281,298.2308959960937,297.0439147949219,284.9865417480469,1.0,0.670860767364502,0.3450762927532196,0.3450762927532196,1.0,1.0,-3.2725698947906494,0.820184588432312,2.452385187149048,0.082523688673973,0.92136949300766,0.92136949300766,0.0,274.0414123535156,261.0,52456.65234375,0.0,3528.5966796875,1.0,279.74151611328125,283.18963623046875,295.2431030273437,298.59234619140625,293.1499938964844,293.1499938964844,279.45001220703125,34152.41796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9096912145614624,1.0,0.0,0.0,3.636467695236206,3.636495351791382,8.823741382002481e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8181.302734375,0.0,1676.8375244140625,1895.4371337890625,0.0,3493.738037109375,0.9302127957344056,1.0,0.0,3.0,1.0,0.0
18207660,297.00830078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8921813964844,0.7169712781906128,0.3262189626693725,0.3006764054298401,296.9282531738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8924560546875,0.8486690521240234,0.556355893611908,0.5329625606536865,296.9974365234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8925170898437,0.8847361207008362,0.6323788166046143,0.4460841417312622,297.0091552734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.892333984375,0.7736397385597229,0.4167834222316742,0.4017859101295471,297.0395202636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.89178466796875,0.629637598991394,0.2198129594326019,1.0258753299713137,284.89239501953125,284.95001220703125,301.7479858398437,292.2631225585937,298.2200927734375,297.0385131835937,284.8932189941406,1.0,0.6660748720169067,0.3455385267734527,0.3455385267734527,1.0,1.0,-3.2511003017425537,0.8148705959320068,2.436229705810547,0.0822669565677642,0.8255507946014404,0.8255507946014404,0.0,270.4107666015625,249.0,52629.83203125,0.0,3459.1708984375,1.0,279.4586486816406,283.0847473144531,295.2770080566406,298.7049560546875,293.1499938964844,293.1499938964844,279.75,40106.61328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9164918661117554,1.0,0.0,0.0,3.4675753116607666,3.467602252960205,8.023154123293352e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7378.216796875,0.0,1518.2322998046875,1895.4371337890625,0.0,3556.748291015625,0.8964096903800964,1.0,0.0,3.0,1.0,0.0
18207720,297.00830078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8921813964844,0.7169712781906128,0.3262189626693725,0.3006764054298401,296.9282531738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8924560546875,0.8486690521240234,0.556355893611908,0.5329625606536865,296.9974365234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8925170898437,0.8847361207008362,0.6323788166046143,0.4460841417312622,297.0091552734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.892333984375,0.7736397385597229,0.4167834222316742,0.4017859101295471,297.0395202636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.89178466796875,0.629637598991394,0.2198129594326019,1.0258753299713137,284.89239501953125,284.95001220703125,301.7479858398437,292.2631225585937,298.2200927734375,297.0385131835937,284.8932189941406,1.0,0.6660748720169067,0.3455385267734527,0.3455385267734527,1.0,1.0,-3.2511003017425537,0.8148705959320068,2.436229705810547,0.0822669565677642,0.8255507946014404,0.8255507946014404,0.0,270.4107666015625,249.0,52629.83203125,0.0,3459.1708984375,1.0,279.4586486816406,283.0847473144531,295.2770080566406,298.7049560546875,293.1499938964844,293.1499938964844,279.75,40106.61328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9164918661117554,1.0,0.0,0.0,3.4675753116607666,3.467602252960205,8.023154123293352e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7378.216796875,0.0,1518.2322998046875,1895.4371337890625,0.0,3556.748291015625,0.8964096903800964,1.0,0.0,3.0,1.0,0.0
18207780,297.0104064941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.98663330078125,0.719614565372467,0.324632316827774,0.298785924911499,296.9297180175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9864196777344,0.8520110845565796,0.5536882281303406,0.5299546122550964,296.9991455078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9863586425781,0.8890370726585388,0.6306121349334717,0.444443941116333,297.0091552734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.98651123046875,0.7769242525100708,0.4149940013885498,0.3996421992778778,297.0382995605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.98687744140625,0.6314734220504761,0.2182843834161758,1.0171445608139038,284.9864807128906,284.95001220703125,301.7195129394531,292.2474670410156,298.2118530273437,297.0368347167969,284.9854736328125,1.0,0.6593597531318665,0.3460007607936859,0.3460007607936859,1.0,1.0,-3.2301554679870605,0.8097182512283325,2.4204373359680176,0.081818588078022,0.9022845029830932,0.9022845029830932,0.0,262.45538330078125,237.0,51601.88671875,0.0,3367.888916015625,1.0,279.7408752441406,283.2066345214844,295.2107238769531,298.5077514648437,293.1499938964844,293.1499938964844,279.45001220703125,34115.25390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9053186178207396,1.0,0.0,0.0,3.5592200756073,3.559246778488159,8.452846600448538e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8076.5078125,0.0,1582.43310546875,1895.4371337890625,0.0,3453.109375,0.9122138023376464,1.0,0.0,3.0,1.0,0.0
18207840,297.0104064941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.98663330078125,0.719614565372467,0.324632316827774,0.298785924911499,296.9297180175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9864196777344,0.8520110845565796,0.5536882281303406,0.5299546122550964,296.9991455078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9863586425781,0.8890370726585388,0.6306121349334717,0.444443941116333,297.0091552734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.98651123046875,0.7769242525100708,0.4149940013885498,0.3996421992778778,297.0382995605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.98687744140625,0.6314734220504761,0.2182843834161758,1.0171445608139038,284.9864807128906,284.95001220703125,301.7195129394531,292.2474670410156,298.2118530273437,297.0368347167969,284.9854736328125,1.0,0.6593597531318665,0.3460007607936859,0.3460007607936859,1.0,1.0,-3.2301554679870605,0.8097182512283325,2.4204373359680176,0.081818588078022,0.9022845029830932,0.9022845029830932,0.0,262.45538330078125,237.0,51601.88671875,0.0,3367.888916015625,1.0,279.7408752441406,283.2066345214844,295.2107238769531,298.5077514648437,293.1499938964844,293.1499938964844,279.45001220703125,34115.25390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9053186178207396,1.0,0.0,0.0,3.5592200756073,3.559246778488159,8.452846600448538e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8076.5078125,0.0,1582.43310546875,1895.4371337890625,0.0,3453.109375,0.9122138023376464,1.0,0.0,3.0,1.0,0.0
18207900,297.0079345703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8672180175781,0.7213975787162781,0.3235091865062713,0.2978266775608063,296.926513671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8664245605469,0.8542789220809937,0.5519840717315674,0.5284291505813599,296.9945983886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8663024902344,0.8918322324752808,0.6292164921760559,0.4435900747776031,297.00634765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.86676025390625,0.7791382670402527,0.4138287603855133,0.3985616266727447,297.0364685058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8685913085937,0.6328285336494446,0.2173985838890075,1.0128439664840698,284.8665771484375,284.95001220703125,301.704833984375,292.2392883300781,298.2070617675781,297.0352783203125,284.8653564453125,1.0,0.6556013822555542,0.3462318778038025,0.3462318778038025,1.0,1.0,-3.219676971435547,0.8071274757385254,2.4125492572784424,0.0816885530948638,0.8146904706954956,0.8146904706954956,0.0,257.760009765625,237.0,52129.34375,0.0,3318.68017578125,1.0,279.5006408691406,283.0708312988281,295.2619323730469,298.6950988769531,293.1499938964844,293.1499938964844,279.45001220703125,39390.79296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9107478260993958,1.0,0.0,0.0,3.492443561553955,3.4924705028533936,8.138644602695422e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7807.7998046875,0.0,1541.8739013671875,1895.4371337890625,0.0,3503.54248046875,0.8983525633811951,1.0,0.0,3.0,1.0,0.0
18207960,297.00469970703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89678955078125,0.7229557037353516,0.3222885131835937,0.2965683937072754,296.92242431640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89715576171875,0.8563927412033081,0.5501651167869568,0.5265524983406067,296.9891052246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.897216796875,0.8944219946861267,0.6276881098747253,0.4423979818820953,297.002685546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8970031738281,0.781194269657135,0.4125607907772064,0.3972066640853882,297.03399658203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8962707519531,0.6340517997741699,0.2164365649223327,1.007802963256836,284.8970947265625,284.95001220703125,301.6898498535156,292.2308959960937,298.2016906738281,297.03302001953125,284.89813232421875,1.0,0.6515275239944458,0.3465241491794586,0.3465241491794586,1.0,1.0,-3.2067854404449463,0.8039485216140747,2.402836799621582,0.0814621374011039,0.8120904564857483,0.8120904564857483,0.0,253.0324859619141,225.0,51693.79296875,0.0,3264.286376953125,1.0,279.4590759277344,283.10968017578125,295.2437438964844,298.61480712890625,293.1499938964844,293.1499938964844,279.75,40189.5703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9118581414222716,1.0,0.0,0.0,3.38301968574524,3.3830456733703613,7.636641043973214e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7294.50244140625,0.0,1423.8277587890625,1895.4371337890625,0.0,3513.83984375,0.8772704005241394,1.0,0.0,3.0,1.0,0.0
18208020,297.0074157714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.98406982421875,0.7276495695114136,0.320720374584198,0.2946065664291382,296.9243469238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9838562011719,0.8624919056892395,0.5474703907966614,0.5234249830245972,296.9912109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9838256835937,0.9016924500465392,0.6258574724197388,0.4406470954418182,297.0032958984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.98394775390625,0.7870464324951172,0.4107517004013061,0.3949474096298218,297.03375244140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9843139648437,0.6377653479576111,0.2149382680654525,0.9987276792526244,284.9839172363281,284.95001220703125,301.6590270996094,292.21337890625,298.1940002441406,297.0323791503906,284.98297119140625,1.0,0.6430871486663818,0.3471086621284485,0.3471086621284485,1.0,1.0,-3.1849257946014404,0.7988241910934448,2.386101484298706,0.0812259167432785,0.8841985464096069,0.8841985464096069,0.0,242.1566772460937,213.0,50714.87890625,0.0,3157.418701171875,1.0,279.7401428222656,283.2231750488281,295.17584228515625,298.4182434082031,293.1499938964844,293.1499938964844,280.04998779296875,34098.11328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.900539755821228,1.0,0.0,0.0,3.480418920516968,3.4804446697235107,8.082697604550049e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7140.2705078125,0.0,1490.1734619140625,1895.4371337890625,0.0,3408.615234375,0.8939879536628723,1.0,0.0,3.0,1.0,0.0
18208080,297.0074157714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.98406982421875,0.7276495695114136,0.320720374584198,0.2946065664291382,296.9243469238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9838562011719,0.8624919056892395,0.5474703907966614,0.5234249830245972,296.9912109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9838256835937,0.9016924500465392,0.6258574724197388,0.4406470954418182,297.0032958984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.98394775390625,0.7870464324951172,0.4107517004013061,0.3949474096298218,297.03375244140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9843139648437,0.6377653479576111,0.2149382680654525,0.9987276792526244,284.9839172363281,284.95001220703125,301.6590270996094,292.21337890625,298.1940002441406,297.0323791503906,284.98297119140625,1.0,0.6430871486663818,0.3471086621284485,0.3471086621284485,1.0,1.0,-3.1849257946014404,0.7988241910934448,2.386101484298706,0.0812259167432785,0.8841985464096069,0.8841985464096069,0.0,242.1566772460937,213.0,50714.87890625,0.0,3157.418701171875,1.0,279.7401428222656,283.2231750488281,295.17584228515625,298.4182434082031,293.1499938964844,293.1499938964844,280.04998779296875,34098.11328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.900539755821228,1.0,0.0,0.0,3.480418920516968,3.4804446697235107,8.082697604550049e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7140.2705078125,0.0,1490.1734619140625,1895.4371337890625,0.0,3408.615234375,0.8939879536628723,1.0,0.0,3.0,1.0,0.0
18208140,297.0120544433594,297.1499938964844,293.1499938964844,0.0,-0.0,285.041015625,0.7335727214813232,0.3193847239017486,0.2929829061031341,296.9285888671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0402526855469,0.8701763153076172,0.5450423955917358,0.5206929445266724,296.9957580566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0401306152344,0.9109644889831544,0.624308168888092,0.4392429292201996,297.0061340332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0406188964844,0.7943481206893921,0.409178614616394,0.3930124342441559,297.0355224609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0419006347656,0.6426464915275574,0.2136452198028564,0.9907556772232056,285.0404663085937,284.95001220703125,301.62701416015625,292.1949462890625,298.18780517578125,297.0338134765625,285.0374755859375,1.0,0.6345155835151672,0.3476931750774383,0.3476931750774383,1.0,1.0,-3.1660873889923096,0.7946189641952515,2.371468305587769,0.0812885388731956,0.9830610752105712,0.9830610752105712,0.0,230.5225982666016,201.0,49988.03125,0.0,3054.17578125,1.0,280.0408630371094,283.3014831542969,295.1625671386719,298.34381103515625,293.1499938964844,293.1499938964844,279.75,31156.83984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8911973237991333,1.0,0.0,0.0,3.668822288513184,3.66884970664978,8.981453447631793e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7893.65869140625,0.0,1694.874755859375,1895.4371337890625,0.0,3321.403076171875,0.9352842569351196,1.0,0.0,3.0,1.0,0.0
18208200,297.0120544433594,297.1499938964844,293.1499938964844,0.0,-0.0,285.041015625,0.7335727214813232,0.3193847239017486,0.2929829061031341,296.9285888671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0402526855469,0.8701763153076172,0.5450423955917358,0.5206929445266724,296.9957580566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0401306152344,0.9109644889831544,0.624308168888092,0.4392429292201996,297.0061340332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0406188964844,0.7943481206893921,0.409178614616394,0.3930124342441559,297.0355224609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0419006347656,0.6426464915275574,0.2136452198028564,0.9907556772232056,285.0404663085937,284.95001220703125,301.62701416015625,292.1949462890625,298.18780517578125,297.0338134765625,285.0374755859375,1.0,0.6345155835151672,0.3476931750774383,0.3476931750774383,1.0,1.0,-3.1660873889923096,0.7946189641952515,2.371468305587769,0.0812885388731956,0.9830610752105712,0.9830610752105712,0.0,230.5225982666016,201.0,49988.03125,0.0,3054.17578125,1.0,280.0408630371094,283.3014831542969,295.1625671386719,298.34381103515625,293.1499938964844,293.1499938964844,279.75,31156.83984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8911973237991333,1.0,0.0,0.0,3.668822288513184,3.66884970664978,8.981453447631793e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7893.65869140625,0.0,1694.874755859375,1895.4371337890625,0.0,3321.403076171875,0.9352842569351196,1.0,0.0,3.0,1.0,0.0
18208260,297.00341796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8756103515625,0.738760232925415,0.3167709410190582,0.2905955612659454,296.9180908203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.87603759765625,0.8772405385971069,0.5411877036094666,0.5170705318450928,296.98114013671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8761291503906,0.9199114441871644,0.6208879351615906,0.4369467496871948,296.9974975585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8758544921875,0.8009912371635437,0.4064922034740448,0.3904041945934295,297.0307922363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8750915527344,0.6471050381660461,0.2117219865322113,0.9811989068984984,284.8759460449219,284.95001220703125,301.5938720703125,292.17559814453125,298.1770935058594,297.030029296875,284.87725830078125,1.0,0.6254936456680298,0.348345935344696,0.348345935344696,1.0,1.0,-3.141486644744873,0.7887651324272156,2.352721691131592,0.0811370834708213,0.8526185154914856,0.8526185154914856,0.0,219.61024475097656,189.0,50473.15625,0.0,2944.00390625,1.0,279.7570495605469,283.1243896484375,295.2096252441406,298.5034484863281,293.1499938964844,293.1499938964844,280.04998779296875,38940.0234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9025302529335022,1.0,0.0,0.0,3.5800018310546875,3.5800297260284424,8.551843961868144e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7131.90673828125,0.0,1642.7894287109375,1895.4371337890625,0.0,3427.15869140625,0.920389711856842,1.0,0.0,3.0,1.0,0.0
18208320,297.00341796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8756103515625,0.738760232925415,0.3167709410190582,0.2905955612659454,296.9180908203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.87603759765625,0.8772405385971069,0.5411877036094666,0.5170705318450928,296.98114013671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8761291503906,0.9199114441871644,0.6208879351615906,0.4369467496871948,296.9974975585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8758544921875,0.8009912371635437,0.4064922034740448,0.3904041945934295,297.0307922363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8750915527344,0.6471050381660461,0.2117219865322113,0.9811989068984984,284.8759460449219,284.95001220703125,301.5938720703125,292.17559814453125,298.1770935058594,297.030029296875,284.87725830078125,1.0,0.6254936456680298,0.348345935344696,0.348345935344696,1.0,1.0,-3.141486644744873,0.7887651324272156,2.352721691131592,0.0811370834708213,0.8526185154914856,0.8526185154914856,0.0,219.61024475097656,189.0,50473.15625,0.0,2944.00390625,1.0,279.7570495605469,283.1243896484375,295.2096252441406,298.5034484863281,293.1499938964844,293.1499938964844,280.04998779296875,38940.0234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9025302529335022,1.0,0.0,0.0,3.5800018310546875,3.5800297260284424,8.551843961868144e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7131.90673828125,0.0,1642.7894287109375,1895.4371337890625,0.0,3427.15869140625,0.920389711856842,1.0,0.0,3.0,1.0,0.0
18208380,297.0043029785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9826965332031,0.7451007962226868,0.3149947226047516,0.2883468866348266,296.9178771972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.982421875,0.8857234716415405,0.5382176041603088,0.513572633266449,296.98077392578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9823608398437,0.9307774305343628,0.6186972260475159,0.4348352551460266,296.99639892578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9825439453125,0.8087685704231262,0.4044404923915863,0.387830913066864,297.02960205078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9830322265625,0.6524627804756165,0.2100855261087417,0.9712910056114196,284.98248291015625,284.95001220703125,301.5595703125,292.1553649902344,298.1678771972656,297.0285949707031,284.9812927246094,1.0,0.6161081790924072,0.3489987254142761,0.3489987254142761,1.0,1.0,-3.1170244216918945,0.7829423546791077,2.334082126617432,0.0807224661111831,0.9317678213119508,0.9317678213119508,0.0,208.1006774902344,177.0,49356.80859375,0.0,2832.533203125,1.0,280.041748046875,283.2590026855469,295.1257019042969,298.2878723144531,293.1499938964844,293.1499938964844,279.75,33931.3203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8926486968994141,1.0,0.0,0.0,3.667544841766357,3.667572736740112,8.975200103122916e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7819.59912109375,0.0,1714.1270751953125,1895.4371337890625,0.0,3334.96923828125,0.9371457099914552,1.0,0.0,3.0,1.0,0.0
18208440,297.0043029785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9826965332031,0.7451007962226868,0.3149947226047516,0.2883468866348266,296.9178771972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.982421875,0.8857234716415405,0.5382176041603088,0.513572633266449,296.98077392578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9823608398437,0.9307774305343628,0.6186972260475159,0.4348352551460266,296.99639892578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9825439453125,0.8087685704231262,0.4044404923915863,0.387830913066864,297.02960205078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9830322265625,0.6524627804756165,0.2100855261087417,0.9712910056114196,284.98248291015625,284.95001220703125,301.5595703125,292.1553649902344,298.1678771972656,297.0285949707031,284.9812927246094,1.0,0.6161081790924072,0.3489987254142761,0.3489987254142761,1.0,1.0,-3.1170244216918945,0.7829423546791077,2.334082126617432,0.0807224661111831,0.9317678213119508,0.9317678213119508,0.0,208.1006774902344,177.0,49356.80859375,0.0,2832.533203125,1.0,280.041748046875,283.2590026855469,295.1257019042969,298.2878723144531,293.1499938964844,293.1499938964844,279.75,33931.3203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8926486968994141,1.0,0.0,0.0,3.667544841766357,3.667572736740112,8.975200103122916e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7819.59912109375,0.0,1714.1270751953125,1895.4371337890625,0.0,3334.96923828125,0.9371457099914552,1.0,0.0,3.0,1.0,0.0
18208500,297.0018005371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.85333251953125,0.7487319707870483,0.3138318955898285,0.2873063683509826,296.91455078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8520812988281,0.8904969692230225,0.5364243984222412,0.5119145512580872,296.97607421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8518981933594,0.9368109703063964,0.6171694397926331,0.4338550567626953,296.9935302734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8526306152344,0.8129618763923645,0.4031888246536255,0.3866215646266937,297.0279541015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.85528564453125,0.6555634140968323,0.2091644257307052,0.9666142463684082,284.85235595703125,284.95001220703125,301.5420227050781,292.1449279785156,298.16278076171875,297.02734375,284.8495788574219,1.0,0.6113986968994141,0.3493251204490661,0.3493251204490661,1.0,1.0,-3.105530023574829,0.7802460789680481,2.325284004211426,0.0806736797094345,0.8348308801651001,0.8348308801651001,0.0,202.2613525390625,177.0,49943.3671875,0.0,2778.418701171875,1.0,279.79803466796875,283.11102294921875,295.17401123046875,298.4722900390625,293.1499938964844,293.1499938964844,279.75,39062.19140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8986824750900269,1.0,0.0,0.0,3.608461141586304,3.608489513397217,8.688351726959809e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7553.7822265625,0.0,1678.586181640625,1895.4371337890625,0.0,3391.300048828125,0.9246565699577332,1.0,0.0,3.0,1.0,0.0
18208560,296.998291015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8784484863281,0.7519885301589966,0.3125442266464233,0.2859686017036438,296.9100341796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.87908935546875,0.8948714137077332,0.534488320350647,0.5099069476127625,296.97003173828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.87921142578125,0.9422620534896852,0.6154718995094299,0.4325323700904846,296.9896240234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8788146972656,0.8167051076889038,0.4018125534057617,0.3851417601108551,297.0255432128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.87762451171875,0.658378005027771,0.2081522494554519,0.96123069524765,284.8789367675781,284.95001220703125,301.524169921875,292.1342468261719,298.15704345703125,297.0252990722656,284.8808898925781,1.0,0.606532096862793,0.3497089743614197,0.3497089743614197,1.0,1.0,-3.091668605804444,0.7769494652748108,2.3147192001342773,0.0805146172642707,0.8232612609863281,0.8232612609863281,0.0,196.71885681152344,165.0,49452.921875,0.0,2721.5673828125,1.0,279.75811767578125,283.1504211425781,295.1513366699219,298.3854675292969,293.1499938964844,293.1499938964844,280.04998779296875,40833.28125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9001222252845764,1.0,0.0,0.0,3.481051683425904,3.481078624725342,8.085636977739341e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7040.81787109375,0.0,1538.958984375,1895.4371337890625,0.0,3404.7236328125,0.8999766111373901,1.0,0.0,3.0,1.0,0.0
18208620,296.9996643066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9965209960937,0.7564207911491394,0.3116005063056946,0.2846754491329193,296.910888671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.99676513671875,0.9006431698799133,0.5328654050827026,0.5078916549682617,296.9711303710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9967956542969,0.949287474155426,0.6142992377281189,0.4312947988510132,296.98974609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9966735839844,0.8215426206588745,0.400684505701065,0.3836478292942047,297.0252685546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9958801269531,0.6621583104133606,0.2072404026985168,0.9555113315582277,284.9967346191406,284.95001220703125,301.5038452148437,292.1220397949219,298.1519470214844,297.02471923828125,284.9965515136719,1.0,0.6010599732398987,0.3501389026641845,0.3501389026641845,1.0,1.0,-3.0775246620178223,0.7736991047859192,2.303825616836548,0.0803577154874801,0.8992978930473328,0.8992978930473328,0.0,190.1884307861328,165.0,48498.28515625,0.0,2659.453857421875,1.0,280.00732421875,283.290771484375,295.0732421875,298.15252685546875,293.1499938964844,293.1499938964844,280.04998779296875,34682.390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8912970423698425,1.0,0.0,0.0,3.526275396347046,3.526301860809326,8.297089379993849e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7246.1455078125,0.0,1547.5404052734375,1895.4371337890625,0.0,3322.33544921875,0.906603991985321,1.0,0.0,3.0,1.0,0.0
18208680,297.0015869140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9838562011719,0.7607266902923584,0.3109525442123413,0.2839131653308868,296.9125366210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.983642578125,0.906130313873291,0.531693696975708,0.5066018104553223,296.9730529785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.98358154296875,0.9556683897972108,0.6134909391403198,0.43060502409935,296.9907531738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9837341308594,0.82603919506073,0.3998897969722748,0.3827015161514282,297.0257873535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9841003417969,0.6658208966255188,0.2065982222557068,0.9516351222991944,284.9836730957031,284.95001220703125,301.4876403808594,292.1122436523437,298.1486511230469,297.02508544921875,284.9826965332031,1.0,0.5968294739723206,0.3504767119884491,0.3504767119884491,1.0,1.0,-3.068429470062256,0.7717739343643188,2.2966554164886475,0.0804526060819625,0.9025819301605223,0.9025819301605223,0.0,184.78738403320312,153.0,48380.109375,0.0,2613.49755859375,1.0,280.0409545898437,283.28179931640625,295.0717163085937,298.17169189453125,293.1499938964844,293.1499938964844,279.75,34257.3125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8879715800285339,1.0,0.0,0.0,3.5683889389038086,3.568415880203247,8.496453460793418e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7699.8935546875,0.0,1594.446044921875,1895.4371337890625,0.0,3291.23291015625,0.9144439101219176,1.0,0.0,3.0,1.0,0.0
18208740,296.9970092773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8925170898437,0.770060122013092,0.3086139559745788,0.2816226780414581,296.9064025878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8928527832031,0.9189781546592712,0.5280702114105225,0.5030200481414795,296.9643249511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8929138183594,0.9687339663505554,0.6103706955909729,0.428363025188446,296.9854431152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8927307128906,0.8358215093612671,0.3973408043384552,0.3800731003284454,297.0228881835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8920288085937,0.6738858819007874,0.204733207821846,0.9418199062347412,284.8927917480469,284.95001220703125,301.45001220703125,292.08935546875,298.1383361816406,297.0228881835937,284.89361572265625,1.0,0.5870002508163452,0.3512444496154785,0.3512444496154785,1.0,1.0,-3.043721914291382,0.7660901546478271,2.2776317596435547,0.0803718268871307,0.8082908987998962,0.8082908987998962,0.0,173.2470245361328,141.0,48439.90234375,0.0,2506.2041015625,1.0,279.7593078613281,283.1858215332031,295.1015014648437,298.27099609375,293.1499938964844,293.1499938964844,280.04998779296875,40526.28515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8945615887641907,1.0,0.0,0.0,3.3775250911712646,3.3775510787963867,7.611854471178958e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6957.12109375,0.0,1420.1358642578125,1895.4371337890625,0.0,3352.839599609375,0.8764111399650574,1.0,0.0,3.0,1.0,0.0
18208800,296.9970092773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8925170898437,0.770060122013092,0.3086139559745788,0.2816226780414581,296.9064025878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8928527832031,0.9189781546592712,0.5280702114105225,0.5030200481414795,296.9643249511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8929138183594,0.9687339663505554,0.6103706955909729,0.428363025188446,296.9854431152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8927307128906,0.8358215093612671,0.3973408043384552,0.3800731003284454,297.0228881835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8920288085937,0.6738858819007874,0.204733207821846,0.9418199062347412,284.8927917480469,284.95001220703125,301.45001220703125,292.08935546875,298.1383361816406,297.0228881835937,284.89361572265625,1.0,0.5870002508163452,0.3512444496154785,0.3512444496154785,1.0,1.0,-3.043721914291382,0.7660901546478271,2.2776317596435547,0.0803718268871307,0.8082908987998962,0.8082908987998962,0.0,173.2470245361328,141.0,48439.90234375,0.0,2506.2041015625,1.0,279.7593078613281,283.1858215332031,295.1015014648437,298.27099609375,293.1499938964844,293.1499938964844,280.04998779296875,40526.28515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8945615887641907,1.0,0.0,0.0,3.3775250911712646,3.3775510787963867,7.611854471178958e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6957.12109375,0.0,1420.1358642578125,1895.4371337890625,0.0,3352.839599609375,0.8764111399650574,1.0,0.0,3.0,1.0,0.0
18208860,297.0003967285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9848022460937,0.7816945314407349,0.3070137798786163,0.2795975804328918,296.9090881347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.98455810546875,0.9351531863212584,0.5252516269683838,0.4997359216213226,296.9674377441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9844970703125,0.982882797718048,0.6083298325538635,0.4264354705810547,296.98687744140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.98468017578125,0.8478151559829712,0.3953958451747894,0.377646267414093,297.0235595703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9850769042969,0.6838446855545044,0.203188270330429,0.9323617815971376,284.984619140625,284.95001220703125,301.41033935546875,292.0649108886719,298.1297302246094,297.0231018066406,284.9836120605469,1.0,0.5770568251609802,0.3520926833152771,0.3520926833152771,1.0,1.0,-3.020728349685669,0.7611411809921265,2.259587049484253,0.0804632678627967,0.8826697468757629,0.8826697468757629,0.0,161.29896545410156,129.0,47430.34375,0.0,2401.5908203125,1.0,280.04010009765625,283.3038635253906,295.0238342285156,298.064697265625,293.1499938964844,293.1499938964844,280.3500061035156,34091.734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8824129104614258,1.0,0.0,0.0,3.473670959472656,3.473696708679199,8.05138654413895e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6809.2060546875,0.0,1482.4178466796875,1895.4371337890625,0.0,3239.18896484375,0.8924117088317871,1.0,0.0,3.0,1.0,0.0
18208920,297.0003967285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9848022460937,0.7816945314407349,0.3070137798786163,0.2795975804328918,296.9090881347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.98455810546875,0.9351531863212584,0.5252516269683838,0.4997359216213226,296.9674377441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9844970703125,0.982882797718048,0.6083298325538635,0.4264354705810547,296.98687744140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.98468017578125,0.8478151559829712,0.3953958451747894,0.377646267414093,297.0235595703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9850769042969,0.6838446855545044,0.203188270330429,0.9323617815971376,284.984619140625,284.95001220703125,301.41033935546875,292.0649108886719,298.1297302246094,297.0231018066406,284.9836120605469,1.0,0.5770568251609802,0.3520926833152771,0.3520926833152771,1.0,1.0,-3.020728349685669,0.7611411809921265,2.259587049484253,0.0804632678627967,0.8826697468757629,0.8826697468757629,0.0,161.29896545410156,129.0,47430.34375,0.0,2401.5908203125,1.0,280.04010009765625,283.3038635253906,295.0238342285156,298.064697265625,293.1499938964844,293.1499938964844,280.3500061035156,34091.734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8824129104614258,1.0,0.0,0.0,3.473670959472656,3.473696708679199,8.05138654413895e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6809.2060546875,0.0,1482.4178466796875,1895.4371337890625,0.0,3239.18896484375,0.8924117088317871,1.0,0.0,3.0,1.0,0.0
