time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18208980,297.0055236816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.04705810546875,0.7961189150810242,0.3056388795375824,0.2779184281826019,296.9140319824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0462646484375,0.9541816115379332,0.5226995944976807,0.4968639612197876,296.9729309082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.04608154296875,0.997500777244568,0.6065736413002014,0.4248706996440887,296.9903869628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.046630859375,0.862823486328125,0.3936841785907745,0.3755587935447693,297.0260314941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.04803466796875,0.6962308883666992,0.2018369138240814,0.9240336418151855,285.04644775390625,284.95001220703125,301.36785888671875,292.0382080078125,298.1219787597656,297.0251159667969,285.0433044433594,1.0,0.5672340989112854,0.3529409170150757,0.3529409170150757,1.0,1.0,-3.0008480548858643,0.7571543455123901,2.243693828582764,0.0808712616562843,0.9872389435768129,0.9872389435768129,0.0,149.11846923828125,132.0,46666.24609375,0.0,2302.87548828125,1.0,280.3408203125,283.3861083984375,295.0022888183594,297.9799499511719,293.1499938964844,293.1499938964844,280.04998779296875,30970.607421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8722279071807861,1.0,0.0,0.0,3.667559862136841,3.6675872802734375,8.975273431133246e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7515.02783203125,0.0,1691.8868408203125,1895.4371337890625,0.0,3143.70849609375,0.9348576068878174,1.0,0.0,3.0,1.0,0.0
18209040,297.0055236816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.04705810546875,0.7961189150810242,0.3056388795375824,0.2779184281826019,296.9140319824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0462646484375,0.9541816115379332,0.5226995944976807,0.4968639612197876,296.9729309082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.04608154296875,0.997500777244568,0.6065736413002014,0.4248706996440887,296.9903869628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.046630859375,0.862823486328125,0.3936841785907745,0.3755587935447693,297.0260314941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.04803466796875,0.6962308883666992,0.2018369138240814,0.9240336418151855,285.04644775390625,284.95001220703125,301.36785888671875,292.0382080078125,298.1219787597656,297.0251159667969,285.0433044433594,1.0,0.5672340989112854,0.3529409170150757,0.3529409170150757,1.0,1.0,-3.0008480548858643,0.7571543455123901,2.243693828582764,0.0808712616562843,0.9872389435768129,0.9872389435768129,0.0,149.11846923828125,132.0,46666.24609375,0.0,2302.87548828125,1.0,280.3408203125,283.3861083984375,295.0022888183594,297.9799499511719,293.1499938964844,293.1499938964844,280.04998779296875,30970.607421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8722279071807861,1.0,0.0,0.0,3.667559862136841,3.6675872802734375,8.975273431133246e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7515.02783203125,0.0,1691.8868408203125,1895.4371337890625,0.0,3143.70849609375,0.9348576068878174,1.0,0.0,3.0,1.0,0.0
18209100,297.002685546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8866577148437,0.7993547320365906,0.304450124502182,0.2770147919654846,296.9105529785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8840637207031,0.9582841992378236,0.5208703875541687,0.4953458905220032,296.9686584472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.88360595703125,0.9990000128746032,0.6050376892089844,0.4225882589817047,296.98760986328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8852233886719,0.8663357496261597,0.3924045264720917,0.3744860589504242,297.0248718261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.89031982421875,0.698919415473938,0.2009392380714416,0.9201375246047974,284.8846740722656,284.95001220703125,301.3456115722656,292.02410888671875,298.116455078125,297.02447509765625,284.8768920898437,1.0,0.5640861392021179,0.3533650636672973,0.3533650636672973,1.0,1.0,-2.98924207687378,0.7546114921569824,2.234630584716797,0.0809985399246215,0.8863454461097717,0.8863454461097717,0.0,145.98243713378906,132.0,47513.203125,0.0,2266.06787109375,1.0,280.0966491699219,283.1980285644531,295.0650939941406,298.2007141113281,293.1499938964844,293.1499938964844,280.04998779296875,35160.48828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8804095387458801,1.0,0.0,0.0,3.6775383949279785,3.677566766738892,9.02417980341852e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7295.24951171875,0.0,1736.048095703125,1895.4371337890625,0.0,3220.418701171875,0.9382155537605286,1.0,0.0,3.0,1.0,0.0
18209160,296.9971008300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8710632324219,0.7996143102645874,0.3029651343822479,0.2757289409637451,296.9040222167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8715515136719,0.9588295817375184,0.5187114477157593,0.4933763742446899,296.9624938964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.87164306640625,0.9990000128746032,0.6032822132110596,0.4204899370670318,296.9822082519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.871337890625,0.8668567538261414,0.3908450603485107,0.3730665445327759,297.0218505859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8704833984375,0.6990247368812561,0.1998489648103714,0.9153885841369628,284.8714294433594,284.95001220703125,301.3227233886719,292.0094909667969,298.1091613769531,297.02197265625,284.873046875,1.0,0.561434805393219,0.3537951111793518,0.3537951111793518,1.0,1.0,-2.9753904342651367,0.7513608336448669,2.224029541015625,0.0808202102780342,0.8508323431015015,0.8508323431015015,0.0,144.46365356445312,135.0,47124.12890625,0.0,2233.7919921875,1.0,280.0572204589844,283.2005920410156,295.04669189453125,298.1346435546875,293.1499938964844,293.1499938964844,280.3500061035156,39061.9609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.884357213973999,1.0,0.0,0.0,3.5799777507781982,3.580005645751953,8.551729706596234e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6793.3857421875,0.0,1643.6551513671875,1895.4371337890625,0.0,3257.39990234375,0.9204134941101074,1.0,0.0,3.0,1.0,0.0
18209220,296.9971008300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9855041503906,0.7988846302032471,0.3010208010673523,0.2737065255641937,296.9034423828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9851989746094,0.9581430554389954,0.5155254602432251,0.4900658130645752,296.9651794433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9851379394531,0.9990000128746032,0.6011688709259033,0.418550044298172,296.9807434082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9853515625,0.8663516044616699,0.388564258813858,0.370669275522232,297.0204162597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9858703613281,0.697839081287384,0.1980744153261184,0.9067482948303224,284.9852905273437,284.95001220703125,301.2751770019531,291.9788513183594,298.0971069335937,297.020263671875,284.9840393066406,1.0,0.5576815009117126,0.3546552360057831,0.3546552360057831,1.0,1.0,-2.953364133834839,0.7466570734977722,2.206707000732422,0.080865703523159,0.934412121772766,0.934412121772766,0.0,142.7885284423828,138.0,46031.44140625,0.0,2186.75732421875,1.0,280.3417663574219,283.3407287597656,294.9484558105469,297.9073486328125,293.1499938964844,293.1499938964844,280.04998779296875,33807.6328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8742092847824097,1.0,0.0,0.0,3.669467926025391,3.6694960594177246,8.98461564702302e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7441.126953125,0.0,1715.626953125,1895.4371337890625,0.0,3162.291259765625,0.9375036358833312,1.0,0.0,3.0,1.0,0.0
18209280,296.9971008300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9855041503906,0.7988846302032471,0.3010208010673523,0.2737065255641937,296.9034423828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9851989746094,0.9581430554389954,0.5155254602432251,0.4900658130645752,296.9651794433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9851379394531,0.9990000128746032,0.6011688709259033,0.418550044298172,296.9807434082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9853515625,0.8663516044616699,0.388564258813858,0.370669275522232,297.0204162597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9858703613281,0.697839081287384,0.1980744153261184,0.9067482948303224,284.9852905273437,284.95001220703125,301.2751770019531,291.9788513183594,298.0971069335937,297.020263671875,284.9840393066406,1.0,0.5576815009117126,0.3546552360057831,0.3546552360057831,1.0,1.0,-2.953364133834839,0.7466570734977722,2.206707000732422,0.080865703523159,0.934412121772766,0.934412121772766,0.0,142.7885284423828,138.0,46031.44140625,0.0,2186.75732421875,1.0,280.3417663574219,283.3407287597656,294.9484558105469,297.9073486328125,293.1499938964844,293.1499938964844,280.04998779296875,33807.6328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8742092847824097,1.0,0.0,0.0,3.669467926025391,3.6694960594177246,8.98461564702302e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7441.126953125,0.0,1715.626953125,1895.4371337890625,0.0,3162.291259765625,0.9375036358833312,1.0,0.0,3.0,1.0,0.0
18209340,296.9900817871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8761291503906,0.795149564743042,0.2983770072460174,0.2715906202793121,296.8952331542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8767395019531,0.9537319540977478,0.5115757584571838,0.4866425395011902,296.9517822265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8768310546875,0.9987102150917052,0.5974875092506409,0.4187886118888855,296.97344970703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.87646484375,0.8627373576164246,0.385686993598938,0.3682018220424652,297.0157775878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.87530517578125,0.6940064430236816,0.1959682703018188,0.8980893492698669,284.8765869140625,284.95001220703125,301.2254333496094,291.94647216796875,298.0826416015625,297.0158996582031,284.87841796875,1.0,0.5553305149078369,0.3555153310298919,0.3555153310298919,1.0,1.0,-2.933627128601074,0.7426451444625854,2.1909821033477783,0.0812755078077316,0.8221555948257446,0.8221555948257446,0.0,143.04696655273438,141.0,46196.921875,0.0,2153.92333984375,1.0,280.0583801269531,283.2275390625,294.96734619140625,298.00018310546875,293.1499938964844,293.1499938964844,280.3500061035156,40910.0234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8826427459716797,1.0,0.0,0.0,3.481027841567993,3.481054782867432,8.085526133072563e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6711.8779296875,0.0,1539.4788818359375,1895.4371337890625,0.0,3241.34228515625,0.9001080989837646,1.0,0.0,3.0,1.0,0.0
18209400,296.9900817871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8761291503906,0.795149564743042,0.2983770072460174,0.2715906202793121,296.8952331542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8767395019531,0.9537319540977478,0.5115757584571838,0.4866425395011902,296.9517822265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8768310546875,0.9987102150917052,0.5974875092506409,0.4187886118888855,296.97344970703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.87646484375,0.8627373576164246,0.385686993598938,0.3682018220424652,297.0157775878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.87530517578125,0.6940064430236816,0.1959682703018188,0.8980893492698669,284.8765869140625,284.95001220703125,301.2254333496094,291.94647216796875,298.0826416015625,297.0158996582031,284.87841796875,1.0,0.5553305149078369,0.3555153310298919,0.3555153310298919,1.0,1.0,-2.933627128601074,0.7426451444625854,2.1909821033477783,0.0812755078077316,0.8221555948257446,0.8221555948257446,0.0,143.04696655273438,141.0,46196.921875,0.0,2153.92333984375,1.0,280.0583801269531,283.2275390625,294.96734619140625,298.00018310546875,293.1499938964844,293.1499938964844,280.3500061035156,40910.0234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8826427459716797,1.0,0.0,0.0,3.481027841567993,3.481054782867432,8.085526133072563e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6711.8779296875,0.0,1539.4788818359375,1895.4371337890625,0.0,3241.34228515625,0.9001080989837646,1.0,0.0,3.0,1.0,0.0
18209460,296.9917297363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9871826171875,0.7898586988449097,0.2965117990970611,0.2697987258434295,296.89678955078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9869384765625,0.9470595717430116,0.5084993839263916,0.483607143163681,296.9501342773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.98687744140625,0.9944337010383606,0.5947973132133484,0.4168178737163543,296.9735107421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.987060546875,0.8574004769325256,0.3834502696990967,0.3659986853599548,297.0146789550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.98748779296875,0.6885871291160583,0.1941529959440231,0.889887809753418,284.98699951171875,284.95001220703125,301.17364501953125,291.9125061035156,298.0702209472656,297.01470947265625,284.9859924316406,1.0,0.5536044239997864,0.3564567565917969,0.3564567565917969,1.0,1.0,-2.9129393100738525,0.73851478099823,2.174424648284912,0.0816273689270019,0.9054497480392456,0.9054497480392456,0.0,144.5072479248047,144.0,45149.44921875,0.0,2125.833740234375,1.0,280.3409729003906,283.36309814453125,294.8720092773437,297.7747802734375,293.1499938964844,293.1499938964844,280.04998779296875,34094.76953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8703992366790771,1.0,0.0,0.0,3.571028470993042,3.5710554122924805,8.509027225045429e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7331.302734375,0.0,1596.42578125,1895.4371337890625,0.0,3126.5556640625,0.9149783849716188,1.0,0.0,3.0,1.0,0.0
18209520,296.9917297363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9871826171875,0.7898586988449097,0.2965117990970611,0.2697987258434295,296.89678955078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9869384765625,0.9470595717430116,0.5084993839263916,0.483607143163681,296.9501342773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.98687744140625,0.9944337010383606,0.5947973132133484,0.4168178737163543,296.9735107421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.987060546875,0.8574004769325256,0.3834502696990967,0.3659986853599548,297.0146789550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.98748779296875,0.6885871291160583,0.1941529959440231,0.889887809753418,284.98699951171875,284.95001220703125,301.17364501953125,291.9125061035156,298.0702209472656,297.01470947265625,284.9859924316406,1.0,0.5536044239997864,0.3564567565917969,0.3564567565917969,1.0,1.0,-2.9129393100738525,0.73851478099823,2.174424648284912,0.0816273689270019,0.9054497480392456,0.9054497480392456,0.0,144.5072479248047,144.0,45149.44921875,0.0,2125.833740234375,1.0,280.3409729003906,283.36309814453125,294.8720092773437,297.7747802734375,293.1499938964844,293.1499938964844,280.04998779296875,34094.76953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8703992366790771,1.0,0.0,0.0,3.571028470993042,3.5710554122924805,8.509027225045429e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7331.302734375,0.0,1596.42578125,1895.4371337890625,0.0,3126.5556640625,0.9149783849716188,1.0,0.0,3.0,1.0,0.0
18209580,296.9854431152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8882751464844,0.7830066084861755,0.2938756048679352,0.2677727341651916,296.8896179199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8887634277344,0.9382036924362184,0.5045737624168396,0.4802953600883484,296.9391174316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.88885498046875,0.988405466079712,0.5911544561386108,0.4146044850349426,296.967041015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8885498046875,0.8506126999855042,0.3805640637874603,0.3636098504066467,297.0102844238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8875427246094,0.6818796992301941,0.191998079419136,0.8814008831977844,284.8886413574219,284.95001220703125,301.1200256347656,291.8771057128906,298.0548095703125,297.0104064941406,284.8899841308594,1.0,0.5522469282150269,0.3573981821537018,0.3573981821537018,1.0,1.0,-2.890798568725586,0.7338775992393494,2.156921148300171,0.0819388628005981,0.8055126070976257,0.8055126070976257,0.0,146.91590881347656,147.0,45220.015625,0.0,2100.2900390625,1.0,280.05926513671875,283.2620849609375,294.89337158203125,297.8658142089844,293.1499938964844,293.1499938964844,280.3500061035156,40877.5390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8779690265655518,1.0,0.0,0.0,3.37258243560791,3.372608184814453,7.589592314616311e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6629.966796875,0.0,1417.157958984375,1895.4371337890625,0.0,3197.54443359375,0.8756048083305359,1.0,0.0,3.0,1.0,0.0
18209640,296.9854431152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8882751464844,0.7830066084861755,0.2938756048679352,0.2677727341651916,296.8896179199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8887634277344,0.9382036924362184,0.5045737624168396,0.4802953600883484,296.9391174316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.88885498046875,0.988405466079712,0.5911544561386108,0.4146044850349426,296.967041015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8885498046875,0.8506126999855042,0.3805640637874603,0.3636098504066467,297.0102844238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8875427246094,0.6818796992301941,0.191998079419136,0.8814008831977844,284.8886413574219,284.95001220703125,301.1200256347656,291.8771057128906,298.0548095703125,297.0104064941406,284.8899841308594,1.0,0.5522469282150269,0.3573981821537018,0.3573981821537018,1.0,1.0,-2.890798568725586,0.7338775992393494,2.156921148300171,0.0819388628005981,0.8055126070976257,0.8055126070976257,0.0,146.91590881347656,147.0,45220.015625,0.0,2100.2900390625,1.0,280.05926513671875,283.2620849609375,294.89337158203125,297.8658142089844,293.1499938964844,293.1499938964844,280.3500061035156,40877.5390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8779690265655518,1.0,0.0,0.0,3.37258243560791,3.372608184814453,7.589592314616311e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6629.966796875,0.0,1417.157958984375,1895.4371337890625,0.0,3197.54443359375,0.8756048083305359,1.0,0.0,3.0,1.0,0.0
18209700,296.985595703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9989624023437,0.7795148491859436,0.2928467094898224,0.2667417824268341,296.8897399902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0001525878906,0.9336019158363342,0.5029324293136597,0.4786224067211151,296.9391174316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0003356933594,0.9851651787757874,0.5898142457008362,0.4135192930698395,296.9665222167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9996643066406,0.8471708297729492,0.3793504238128662,0.3623829185962677,297.00933837890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9969482421875,0.6784281730651855,0.1910198181867599,0.8769652843475342,284.9998779296875,284.95001220703125,301.0926208496094,291.85888671875,298.0477294921875,297.00933837890625,285.002197265625,1.0,0.5516067147254944,0.3578689098358154,0.3578689098358154,1.0,1.0,-2.879433870315552,0.7314544916152954,2.147979259490967,0.0819583684206008,0.8771150708198547,0.8771150708198547,0.0,148.20542907714844,147.0,44337.9609375,0.0,2087.564697265625,1.0,280.29461669921875,283.3964538574219,294.81103515625,297.6320495605469,293.1499938964844,293.1499938964844,280.3500061035156,35066.5390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8698117136955261,1.0,0.0,0.0,3.4084980487823486,3.4085233211517334,7.75210025949491e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6795.91015625,0.0,1416.1993408203125,1895.4371337890625,0.0,3121.04443359375,0.8806049823760986,1.0,0.0,3.0,1.0,0.0
18209760,296.9869079589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.98828125,0.7767429947853088,0.2919356822967529,0.2659690678119659,296.8910827636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.98779296875,0.9298158884048462,0.5014156103134155,0.4772463142871856,296.9407043457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9876708984375,0.9825025200843812,0.5886354446411133,0.4127386212348938,296.96710205078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9880065917969,0.8443859815597534,0.3782477080821991,0.3613876700401306,297.00927734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9889221191406,0.6755591630935669,0.1901203989982605,0.8731216192245483,284.9879150390625,284.95001220703125,301.0648193359375,291.8404235839844,298.04150390625,297.00927734375,284.98614501953125,1.0,0.5511013269424438,0.3583623468875885,0.3583623468875885,1.0,1.0,-2.8700947761535645,0.7297340631484985,2.1403608322143555,0.0822572410106659,0.884588897228241,0.884588897228241,0.0,149.28713989257812,150.0,44238.7734375,0.0,2077.271240234375,1.0,280.3406982421875,283.38458251953125,294.7974853515625,297.6439514160156,293.1499938964844,293.1499938964844,280.6499938964844,33832.1796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8654403686523438,1.0,0.0,0.0,3.4749014377593994,3.4749271869659424,8.05709134965582e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6492.681640625,0.0,1481.97265625,1895.4371337890625,0.0,3080.036865234375,0.8923229575157166,1.0,0.0,3.0,1.0,0.0
18209820,296.9894104003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0802001953125,0.7731895446777344,0.2908579111099243,0.2650071680545807,296.89373779296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0799255371094,0.9249208569526672,0.4995784759521484,0.475515753030777,296.9439697265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0798645019531,0.9789444804191588,0.5872589349746704,0.4117619097232818,296.96875,297.1499938964844,293.1499938964844,0.0,-0.0,285.080078125,0.8408263921737671,0.376926451921463,0.3601525127887726,297.00982666015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.08026123046875,0.6719158887863159,0.1890331208705902,0.8684048652648926,285.0800170898437,284.95001220703125,301.0287170410156,291.8163452148437,298.0339050292969,297.009765625,285.0783386230469,1.0,0.5505623817443848,0.3589939773082733,0.3589939773082733,1.0,1.0,-2.8585293292999268,0.72765052318573,2.1308786869049072,0.0826771482825279,0.984447181224823,0.984447181224823,0.0,150.7633056640625,150.0,43439.48828125,0.0,2065.260009765625,1.0,280.6167297363281,283.4976806640625,294.7520751953125,297.501953125,293.1499938964844,293.1499938964844,280.6499938964844,30526.25,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8558158278465271,1.0,0.0,0.0,3.603348255157471,3.60337495803833,8.663747053105908e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6725.58251953125,0.0,1609.2266845703125,1895.4371337890625,0.0,2989.77001953125,0.9202492833137512,1.0,0.0,3.0,1.0,0.0
18209880,296.9903869628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0570678710937,0.7713296413421631,0.290222018957138,0.2645281553268432,296.894775390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0562438964844,0.9223259687423706,0.4985122978687286,0.4746164381504059,296.94512939453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0560607910156,0.977017879486084,0.5864332318305969,0.4112833440303802,296.96942138671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0566101074219,0.8389518857002258,0.376165509223938,0.3595205545425415,297.0101318359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.05810546875,0.6699932217597961,0.1884239315986633,0.865951657295227,285.05645751953125,284.95001220703125,301.0081787109375,291.8026123046875,298.0296630859375,297.0101318359375,285.0531921386719,1.0,0.5503256916999817,0.3593492805957794,0.3593492805957794,1.0,1.0,-2.852590084075928,0.7266562581062317,2.125933885574341,0.0829814746975898,0.99747896194458,0.99747896194458,0.0,151.58465576171875,153.0,43472.0859375,0.0,2059.4267578125,1.0,280.640869140625,283.4724426269531,294.763916015625,297.54620361328125,293.1499938964844,293.1499938964844,280.3500061035156,30695.091796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8545927405357361,1.0,0.0,0.0,3.674695730209351,3.6747233867645264,9.010233839035208e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7154.11767578125,0.0,1698.797607421875,1895.4371337890625,0.0,2978.304931640625,0.9363325238227844,1.0,0.0,3.0,1.0,0.0
18209940,296.98077392578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8672790527344,0.7638946175575256,0.2872394621372223,0.2623575329780578,296.8841247558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8676452636719,0.9124606847763062,0.4942115545272827,0.471141517162323,296.93017578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.86773681640625,0.9688755869865416,0.5823419690132141,0.408960223197937,296.9603881835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8674621582031,0.8317132592201233,0.3729744851589203,0.3570099472999573,297.0047607421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8668212890625,0.6628643870353699,0.1861152052879333,0.8573215007781982,284.8675537109375,284.95001220703125,300.9503479003906,291.76385498046875,298.0123596191406,297.0049133300781,284.8688049316406,1.0,0.549465537071228,0.3603361845016479,0.3603361845016479,1.0,1.0,-2.8296337127685547,0.7217592000961304,2.107874631881714,0.0832391008734703,0.8553407788276672,0.8553407788276672,0.0,154.900146484375,156.0,43976.1171875,0.0,2037.7276611328125,1.0,280.3568420410156,283.2724304199219,294.8058166503906,297.69976806640625,293.1499938964844,293.1499938964844,280.6499938964844,38862.45703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8678163886070251,1.0,0.0,0.0,3.602149724960327,3.602177858352661,8.657984835735988e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6475.21142578125,0.0,1669.326904296875,1895.4371337890625,0.0,3102.326416015625,0.9251365661621094,1.0,0.0,3.0,1.0,0.0
18210000,296.98077392578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8672790527344,0.7638946175575256,0.2872394621372223,0.2623575329780578,296.8841247558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8676452636719,0.9124606847763062,0.4942115545272827,0.471141517162323,296.93017578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.86773681640625,0.9688755869865416,0.5823419690132141,0.408960223197937,296.9603881835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8674621582031,0.8317132592201233,0.3729744851589203,0.3570099472999573,297.0047607421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8668212890625,0.6628643870353699,0.1861152052879333,0.8573215007781982,284.8675537109375,284.95001220703125,300.9503479003906,291.76385498046875,298.0123596191406,297.0049133300781,284.8688049316406,1.0,0.549465537071228,0.3603361845016479,0.3603361845016479,1.0,1.0,-2.8296337127685547,0.7217592000961304,2.107874631881714,0.0832391008734703,0.8553407788276672,0.8553407788276672,0.0,154.900146484375,156.0,43976.1171875,0.0,2037.7276611328125,1.0,280.3568420410156,283.2724304199219,294.8058166503906,297.69976806640625,293.1499938964844,293.1499938964844,280.6499938964844,38862.45703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8678163886070251,1.0,0.0,0.0,3.602149724960327,3.602177858352661,8.657984835735988e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6475.21142578125,0.0,1669.326904296875,1895.4371337890625,0.0,3102.326416015625,0.9251365661621094,1.0,0.0,3.0,1.0,0.0
18210060,296.9795837402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9869079589844,0.7570894360542297,0.2849628329277038,0.2602067589759826,296.8825988769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.986572265625,0.9037845134735109,0.490678459405899,0.4676868021488189,296.9284362792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.98651123046875,0.9609100222587584,0.5793648958206177,0.4067166745662689,296.9579162597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9867248535156,0.824975311756134,0.3703126907348633,0.3544355630874634,297.0021057128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9873352050781,0.6561371684074402,0.1840020418167114,0.8480423092842102,284.9866638183594,284.95001220703125,300.8914794921875,291.7242736816406,297.9965515136719,297.00213623046875,284.9852600097656,1.0,0.5484398007392883,0.3613421618938446,0.3613421618938446,1.0,1.0,-2.805946350097656,0.7166422009468079,2.089304208755493,0.0832054913043975,0.9413449764251708,0.9413449764251708,0.0,157.9811553955078,159.0,42842.95703125,0.0,2013.989013671875,1.0,280.64190673828125,283.4180908203125,294.692626953125,297.4579467773437,293.1499938964844,293.1499938964844,280.3500061035156,33728.69921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8573319315910339,1.0,0.0,0.0,3.689603567123413,3.689631938934326,9.083489089789508e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7082.1240234375,0.0,1740.614013671875,1895.4371337890625,0.0,3003.984375,0.9421052932739258,1.0,0.0,3.0,1.0,0.0
18210120,296.9795837402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9869079589844,0.7570894360542297,0.2849628329277038,0.2602067589759826,296.8825988769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.986572265625,0.9037845134735109,0.490678459405899,0.4676868021488189,296.9284362792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.98651123046875,0.9609100222587584,0.5793648958206177,0.4067166745662689,296.9579162597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9867248535156,0.824975311756134,0.3703126907348633,0.3544355630874634,297.0021057128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9873352050781,0.6561371684074402,0.1840020418167114,0.8480423092842102,284.9866638183594,284.95001220703125,300.8914794921875,291.7242736816406,297.9965515136719,297.00213623046875,284.9852600097656,1.0,0.5484398007392883,0.3613421618938446,0.3613421618938446,1.0,1.0,-2.805946350097656,0.7166422009468079,2.089304208755493,0.0832054913043975,0.9413449764251708,0.9413449764251708,0.0,157.9811553955078,159.0,42842.95703125,0.0,2013.989013671875,1.0,280.64190673828125,283.4180908203125,294.692626953125,297.4579467773437,293.1499938964844,293.1499938964844,280.3500061035156,33728.69921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8573319315910339,1.0,0.0,0.0,3.689603567123413,3.689631938934326,9.083489089789508e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7082.1240234375,0.0,1740.614013671875,1895.4371337890625,0.0,3003.984375,0.9421052932739258,1.0,0.0,3.0,1.0,0.0
18210180,296.97198486328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8646240234375,0.7503544092178345,0.2820411026477813,0.2579611837863922,296.87384033203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.86553955078125,0.895538866519928,0.4864100515842438,0.4640979468822479,296.91668701171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.86572265625,0.9524473547935486,0.5753760933876038,0.4043218195438385,296.9500732421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8651428222656,0.8181701898574829,0.3670909702777862,0.3517704606056213,296.99688720703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8634033203125,0.649552583694458,0.181603655219078,0.8386244773864746,284.86529541015625,284.95001220703125,300.8318176269531,291.6840515136719,297.9786071777344,296.9970092773437,284.8681640625,1.0,0.5474088788032532,0.3623481690883636,0.3623481690883636,1.0,1.0,-2.781541109085083,0.7112380266189575,2.070302963256836,0.083202488720417,0.8177629709243774,0.8177629709243774,0.0,161.20516967773438,162.0,42934.6796875,0.0,1990.0625,1.0,280.35760498046875,283.29705810546875,294.7066345214844,297.5408020019531,293.1499938964844,293.1499938964844,280.6499938964844,41664.58203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8661878705024719,1.0,0.0,0.0,3.485896587371826,3.485923767089844,8.10815947716037e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6383.7744140625,0.0,1550.521240234375,1895.4371337890625,0.0,3087.049072265625,0.901681661605835,1.0,0.0,3.0,1.0,0.0
18210240,296.97198486328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8646240234375,0.7503544092178345,0.2820411026477813,0.2579611837863922,296.87384033203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.86553955078125,0.895538866519928,0.4864100515842438,0.4640979468822479,296.91668701171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.86572265625,0.9524473547935486,0.5753760933876038,0.4043218195438385,296.9500732421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8651428222656,0.8181701898574829,0.3670909702777862,0.3517704606056213,296.99688720703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8634033203125,0.649552583694458,0.181603655219078,0.8386244773864746,284.86529541015625,284.95001220703125,300.8318176269531,291.6840515136719,297.9786071777344,296.9970092773437,284.8681640625,1.0,0.5474088788032532,0.3623481690883636,0.3623481690883636,1.0,1.0,-2.781541109085083,0.7112380266189575,2.070302963256836,0.083202488720417,0.8177629709243774,0.8177629709243774,0.0,161.20516967773438,162.0,42934.6796875,0.0,1990.0625,1.0,280.35760498046875,283.29705810546875,294.7066345214844,297.5408020019531,293.1499938964844,293.1499938964844,280.6499938964844,41664.58203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8661878705024719,1.0,0.0,0.0,3.485896587371826,3.485923767089844,8.10815947716037e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6383.7744140625,0.0,1550.521240234375,1895.4371337890625,0.0,3087.049072265625,0.901681661605835,1.0,0.0,3.0,1.0,0.0
18210300,296.97186279296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9895935058594,0.7471275925636292,0.2809003293514251,0.2568146288394928,296.87353515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9911499023437,0.8915534019470215,0.4846282005310058,0.4622727930545807,296.9165954589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9914245605469,0.9482378363609314,0.5738859176635742,0.4031148850917816,296.9491882324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9905090332031,0.8148130774497986,0.3657358586788177,0.350397914648056,296.9956970214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9869384765625,0.6463660001754761,0.1805160641670227,0.8336993455886841,284.99078369140625,284.95001220703125,300.8017578125,291.6637268066406,297.9704895019531,296.9956970214844,284.994384765625,1.0,0.5468411445617676,0.3628511428833008,0.3628511428833008,1.0,1.0,-2.7689456939697266,0.7083958983421326,2.060549736022949,0.0830435901880264,0.8935572504997253,0.8935572504997253,0.0,162.7642059326172,162.0,41983.3515625,0.0,1977.3431396484373,1.0,280.59722900390625,283.4469299316406,294.6146850585937,297.2943725585937,293.1499938964844,293.1499938964844,280.6499938964844,35623.70703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.857516348361969,1.0,0.0,0.0,3.51052188873291,3.5105483531951904,8.223120744332846e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6548.54833984375,0.0,1535.8909912109375,1895.4371337890625,0.0,3005.7138671875,0.9045428037643432,1.0,0.0,3.0,1.0,0.0
18210360,296.97344970703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.98687744140625,0.7446622252464294,0.279928058385849,0.2559724152088165,296.8750915527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9864196777344,0.8883976936340332,0.4830312728881836,0.4608015716075897,296.91864013671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.986328125,0.9449502825737,0.5726101398468018,0.4022557437419891,296.9499206542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.98663330078125,0.8121167421340942,0.3645361065864563,0.3492985963821411,296.99566650390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9875183105469,0.6437921524047852,0.1795345991849899,0.8294616341590881,284.9865417480469,284.95001220703125,300.77154541015625,291.643310546875,297.9637145996094,296.99566650390625,284.9848937988281,1.0,0.546379804611206,0.3634346127510071,0.3634346127510071,1.0,1.0,-2.758716344833374,0.706512451171875,2.052203893661499,0.083340473473072,0.9047707915306092,0.9047707915306092,0.0,164.01429748535156,165.0,41850.48046875,0.0,1966.996337890625,1.0,280.6416015625,283.441650390625,294.5963439941406,297.2983703613281,293.1499938964844,293.1499938964844,280.3500061035156,34098.61328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.852568507194519,1.0,0.0,0.0,3.573514938354492,3.573541641235352,8.520880214746285e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6963.4228515625,0.0,1599.4429931640625,1895.4371337890625,0.0,2959.333740234375,0.915369987487793,1.0,0.0,3.0,1.0,0.0
18210420,296.9676208496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8827209472656,0.7387291789054871,0.2771078944206238,0.2538073360919952,296.8682556152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8833923339844,0.8809363842010498,0.478864312171936,0.457293689250946,296.9091186523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8835144042969,0.9367473721504213,0.5687218904495239,0.3999221622943878,296.9437561035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.88311767578125,0.8055161237716675,0.3613840043544769,0.3466857969760895,296.99169921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8817138671875,0.6379742622375488,0.1771819293498993,0.8201853632926941,284.8832397460937,284.95001220703125,300.7108764648437,291.6022644042969,297.9468994140625,296.9917907714844,284.8851013183594,1.0,0.5453928709030151,0.3646015524864197,0.3646015524864197,1.0,1.0,-2.7348127365112305,0.7015932202339172,2.033219575881958,0.0836705267429351,0.7990915775299072,0.7990915775299072,0.0,167.11720275878906,168.0,41875.8984375,0.0,1943.8753662109373,1.0,280.3593444824219,283.3403625488281,294.6171875,297.3837280273437,293.1499938964844,293.1499938964844,280.6499938964844,41471.5078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.860025942325592,1.0,0.0,0.0,3.3546247482299805,3.3546504974365234,7.508984367632365e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6300.9560546875,0.0,1401.7108154296875,1895.4371337890625,0.0,3029.248291015625,0.8720772862434387,1.0,0.0,3.0,1.0,0.0
18210480,296.9676208496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8827209472656,0.7387291789054871,0.2771078944206238,0.2538073360919952,296.8682556152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8833923339844,0.8809363842010498,0.478864312171936,0.457293689250946,296.9091186523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8835144042969,0.9367473721504213,0.5687218904495239,0.3999221622943878,296.9437561035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.88311767578125,0.8055161237716675,0.3613840043544769,0.3466857969760895,296.99169921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8817138671875,0.6379742622375488,0.1771819293498993,0.8201853632926941,284.8832397460937,284.95001220703125,300.7108764648437,291.6022644042969,297.9468994140625,296.9917907714844,284.8851013183594,1.0,0.5453928709030151,0.3646015524864197,0.3646015524864197,1.0,1.0,-2.7348127365112305,0.7015932202339172,2.033219575881958,0.0836705267429351,0.7990915775299072,0.7990915775299072,0.0,167.11720275878906,168.0,41875.8984375,0.0,1943.8753662109373,1.0,280.3593444824219,283.3403625488281,294.6171875,297.3837280273437,293.1499938964844,293.1499938964844,280.6499938964844,41471.5078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.860025942325592,1.0,0.0,0.0,3.3546247482299805,3.3546504974365234,7.508984367632365e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6300.9560546875,0.0,1401.7108154296875,1895.4371337890625,0.0,3029.248291015625,0.8720772862434387,1.0,0.0,3.0,1.0,0.0
18210540,296.9694519042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.98779296875,0.7335391640663147,0.2749775648117065,0.251849889755249,296.8699645996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.98748779296875,0.8743281960487366,0.4754605889320373,0.4540273249149322,296.9112854003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9874267578125,0.9294363856315612,0.5658838152885437,0.3978589475154876,296.944091796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9876403808594,0.7994344830513,0.3588002622127533,0.3442294597625732,296.9910583496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9882507324219,0.6327310800552368,0.1751088052988052,0.8111108541488647,284.9875793457031,284.95001220703125,300.6499938964844,291.56103515625,297.9324645996094,296.9910583496094,284.9863586425781,1.0,0.5444240570068359,0.3657684922218323,0.3657684922218323,1.0,1.0,-2.712193012237549,0.6970629096031189,2.015130043029785,0.0838682726025581,0.8801433444023132,0.8801433444023132,0.0,169.90634155273438,171.0,40873.1953125,0.0,1921.5848388671875,1.0,280.6398620605469,283.4673767089844,294.51300048828125,297.1534118652344,293.1499938964844,293.1499938964844,280.95001220703125,33960.44921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8462379574775696,1.0,0.0,0.0,3.455309629440308,3.4553353786468506,7.966494877109653e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6168.78662109375,0.0,1460.650390625,1895.4371337890625,0.0,2900.048095703125,0.888077437877655,1.0,0.0,3.0,1.0,0.0
18210600,296.9694519042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.98779296875,0.7335391640663147,0.2749775648117065,0.251849889755249,296.8699645996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.98748779296875,0.8743281960487366,0.4754605889320373,0.4540273249149322,296.9112854003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9874267578125,0.9294363856315612,0.5658838152885437,0.3978589475154876,296.944091796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9876403808594,0.7994344830513,0.3588002622127533,0.3442294597625732,296.9910583496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9882507324219,0.6327310800552368,0.1751088052988052,0.8111108541488647,284.9875793457031,284.95001220703125,300.6499938964844,291.56103515625,297.9324645996094,296.9910583496094,284.9863586425781,1.0,0.5444240570068359,0.3657684922218323,0.3657684922218323,1.0,1.0,-2.712193012237549,0.6970629096031189,2.015130043029785,0.0838682726025581,0.8801433444023132,0.8801433444023132,0.0,169.90634155273438,171.0,40873.1953125,0.0,1921.5848388671875,1.0,280.6398620605469,283.4673767089844,294.51300048828125,297.1534118652344,293.1499938964844,293.1499938964844,280.95001220703125,33960.44921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8462379574775696,1.0,0.0,0.0,3.455309629440308,3.4553353786468506,7.966494877109653e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6168.78662109375,0.0,1460.650390625,1895.4371337890625,0.0,2900.048095703125,0.888077437877655,1.0,0.0,3.0,1.0,0.0
18210660,296.9734191894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0628356933594,0.7291417121887207,0.2730909883975982,0.2502551674842834,296.87420654296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0619506835937,0.8686342239379883,0.4723426699638366,0.4511930048465729,296.916015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0617370605469,0.9231554865837096,0.5633397102355957,0.3961710631847381,296.94677734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0623474121094,0.7941594123840332,0.3564611077308655,0.3421238362789154,296.9924011230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.06396484375,0.6281871199607849,0.1732282638549804,0.8031432628631592,285.06219482421875,284.95001220703125,300.589111328125,291.519775390625,297.9197998046875,296.99237060546875,285.05877685546875,1.0,0.5437045693397522,0.3669573962688446,0.3669573962688446,1.0,1.0,-2.692735433578491,0.6935873031616211,1.9991480112075808,0.0844597890973091,0.9987703561782836,0.9987703561782836,0.0,172.45779418945312,174.0,40075.19921875,0.0,1903.314453125,1.0,280.94073486328125,283.5590515136719,294.47381591796875,297.04754638671875,293.1499938964844,293.1499938964844,280.6499938964844,30486.548828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8337531089782715,1.0,0.0,0.0,3.6638245582580566,3.663851976394653,8.957001114140439e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6783.20068359375,0.0,1683.560791015625,1895.4371337890625,0.0,2783.410400390625,0.9336345791816713,1.0,0.0,3.0,1.0,0.0
18210720,296.9734191894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0628356933594,0.7291417121887207,0.2730909883975982,0.2502551674842834,296.87420654296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0619506835937,0.8686342239379883,0.4723426699638366,0.4511930048465729,296.916015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0617370605469,0.9231554865837096,0.5633397102355957,0.3961710631847381,296.94677734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0623474121094,0.7941594123840332,0.3564611077308655,0.3421238362789154,296.9924011230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.06396484375,0.6281871199607849,0.1732282638549804,0.8031432628631592,285.06219482421875,284.95001220703125,300.589111328125,291.519775390625,297.9197998046875,296.99237060546875,285.05877685546875,1.0,0.5437045693397522,0.3669573962688446,0.3669573962688446,1.0,1.0,-2.692735433578491,0.6935873031616211,1.9991480112075808,0.0844597890973091,0.9987703561782836,0.9987703561782836,0.0,172.45779418945312,174.0,40075.19921875,0.0,1903.314453125,1.0,280.94073486328125,283.5590515136719,294.47381591796875,297.04754638671875,293.1499938964844,293.1499938964844,280.6499938964844,30486.548828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8337531089782715,1.0,0.0,0.0,3.6638245582580566,3.663851976394653,8.957001114140439e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6783.20068359375,0.0,1683.560791015625,1895.4371337890625,0.0,2783.410400390625,0.9336345791816713,1.0,0.0,3.0,1.0,0.0
18210780,296.9646911621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8639831542969,0.7233427166938782,0.2699834406375885,0.2479712814092636,296.86431884765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.86431884765625,0.8615116477012634,0.4678632915019989,0.4475547075271606,296.9017333984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8644104003906,0.9149889945983888,0.5589458346366882,0.3936382830142975,296.9384155273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8641662597656,0.7874793410301208,0.3530529737472534,0.3394068479537964,296.9878234863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.86358642578125,0.6226330399513245,0.1707781702280044,0.7938522696495056,284.8642272949219,284.95001220703125,300.5284423828125,291.4786682128906,297.90234375,296.9880065917969,284.86541748046875,1.0,0.5428704023361206,0.3681462705135345,0.3681462705135345,1.0,1.0,-2.668155670166016,0.6883492469787598,1.979806423187256,0.0846398472785949,0.8524906635284424,0.8524906635284424,0.0,175.83184814453125,177.0,40556.41015625,0.0,1881.17529296875,1.0,280.6568603515625,283.3512268066406,294.5216979980469,297.2038879394531,293.1499938964844,293.1499938964844,280.95001220703125,38919.359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8473300933837891,1.0,0.0,0.0,3.5946173667907715,3.5946452617645264,8.621813094578101e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6149.49853515625,0.0,1660.4920654296875,1895.4371337890625,0.0,2910.270263671875,0.923333704471588,1.0,0.0,3.0,1.0,0.0
