time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18210840,296.9646911621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8639831542969,0.7233427166938782,0.2699834406375885,0.2479712814092636,296.86431884765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.86431884765625,0.8615116477012634,0.4678632915019989,0.4475547075271606,296.9017333984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8644104003906,0.9149889945983888,0.5589458346366882,0.3936382830142975,296.9384155273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8641662597656,0.7874793410301208,0.3530529737472534,0.3394068479537964,296.9878234863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.86358642578125,0.6226330399513245,0.1707781702280044,0.7938522696495056,284.8642272949219,284.95001220703125,300.5284423828125,291.4786682128906,297.90234375,296.9880065917969,284.86541748046875,1.0,0.5428704023361206,0.3681462705135345,0.3681462705135345,1.0,1.0,-2.668155670166016,0.6883492469787598,1.979806423187256,0.0846398472785949,0.8524906635284424,0.8524906635284424,0.0,175.83184814453125,177.0,40556.41015625,0.0,1881.17529296875,1.0,280.6568603515625,283.3512268066406,294.5216979980469,297.2038879394531,293.1499938964844,293.1499938964844,280.95001220703125,38919.359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8473300933837891,1.0,0.0,0.0,3.5946173667907715,3.5946452617645264,8.621813094578101e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6149.49853515625,0.0,1660.4920654296875,1895.4371337890625,0.0,2910.270263671875,0.923333704471588,1.0,0.0,3.0,1.0,0.0
18210900,296.9629821777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9882202148437,0.7201884984970093,0.2686364948749542,0.2466519922018051,296.8622741699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9901428222656,0.8577842712402344,0.4658468663692474,0.4455226361751556,296.89910888671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9905090332031,0.9107657074928284,0.557110607624054,0.392194002866745,296.9361877441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9893493652344,0.7839290499687195,0.3514909148216247,0.3378573358058929,296.986083984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.98492431640625,0.6195948719978333,0.1695775538682937,0.7885352373123169,284.9896850585937,284.95001220703125,300.4982604980469,291.45819091796875,297.8936767578125,296.9861145019531,284.99444580078125,1.0,0.5423207879066467,0.3687407374382019,0.3687407374382019,1.0,1.0,-2.654137372970581,0.6851376295089722,1.96899962425232,0.0844434648752212,0.9270249605178832,0.9270249605178832,0.0,177.58998107910156,177.0,39554.73828125,0.0,1867.9266357421875,1.0,280.8998718261719,283.50518798828125,294.4252014160156,296.95770263671875,293.1499938964844,293.1499938964844,280.95001220703125,34828.65234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8401095271110535,1.0,0.0,0.0,3.615226984024048,3.615254402160645,8.720962796360254e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6308.8974609375,0.0,1655.5848388671875,1895.4371337890625,0.0,2842.73828125,0.9276883006095886,1.0,0.0,3.0,1.0,0.0
18210960,296.9637756347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9898986816406,0.7177236676216125,0.267531007528305,0.2456655502319336,296.8629455566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9893493652344,0.854847252368927,0.4640925824642181,0.4438755214214325,296.8999938964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9892272949219,0.9076032042503356,0.5556074976921082,0.3911443948745727,296.9361877441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9895935058594,0.7811132669448853,0.3501361310482025,0.3365954160690307,296.98565673828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9906311035156,0.6170357465744019,0.1684987396001815,0.7838563323020935,284.989501953125,284.95001220703125,300.4681701660156,291.4378356933594,297.886474609375,296.9856872558594,284.98748779296875,1.0,0.541846752166748,0.369372695684433,0.369372695684433,1.0,1.0,-2.6425697803497314,0.6828165650367737,1.959753155708313,0.0846146121621131,0.9416563510894777,0.9416563510894777,0.0,178.98619079589844,180.0,39416.5,0.0,1856.818115234375,1.0,280.9424743652344,283.5015869140625,294.4012756347656,296.9568786621094,293.1499938964844,293.1499938964844,280.6499938964844,33549.015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8359062671661377,1.0,0.0,0.0,3.683414936065674,3.683443069458008,9.053042617779284e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6714.1982421875,0.0,1731.36669921875,1895.4371337890625,0.0,2803.492431640625,0.9404156804084778,1.0,0.0,3.0,1.0,0.0
18211020,296.9589233398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8370056152344,0.7137499451637268,0.2653553187847137,0.2440651804208755,296.8572082519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.83746337890625,0.8503105640411377,0.4609094560146332,0.4412838518619537,296.8917541503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8376159667969,0.9027729630470276,0.552516520023346,0.3893775939941406,296.9310607910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.83721923828125,0.7767500877380371,0.3476808965206146,0.3346188366413116,296.9825744628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8368225097656,0.6130080223083496,0.1666955947875976,0.7768563628196716,284.8373107910156,284.95001220703125,300.4251403808594,291.40869140625,297.8742370605469,296.98272705078125,284.8400573730469,1.0,0.5411385893821716,0.3702827095985412,0.3702827095985412,1.0,1.0,-2.624629259109497,0.6790199279785156,1.945609450340271,0.0848478004336357,0.8154994249343872,0.8154994249343872,0.0,181.2202911376953,180.0,39743.0234375,0.0,1840.0216064453125,1.0,280.6709289550781,283.34576416015625,294.4442443847656,297.0973205566406,293.1499938964844,293.1499938964844,280.6499938964844,41750.69921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8445666432380676,1.0,0.0,0.0,3.544474840164185,3.5445027351379395,8.382954206354043e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6423.04150390625,0.0,1620.3748779296875,1895.4371337890625,0.0,2884.409423828125,0.9131073951721193,1.0,0.0,3.0,1.0,0.0
18211080,296.956787109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.85821533203125,0.7119043469429016,0.2644729018211365,0.2432994991540908,296.8547058105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8592529296875,0.8483160138130188,0.4596306383609772,0.440106600522995,296.88836669921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8594970703125,0.9006556868553162,0.5512734055519104,0.3885208964347839,296.9288024902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8587951660156,0.774821400642395,0.3466858863830566,0.3337165415287018,296.9811096191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.85675048828125,0.6111825704574585,0.165959745645523,0.7737922072410583,284.8589782714844,284.95001220703125,300.40850830078125,291.3974609375,297.869140625,296.9812316894531,284.8623352050781,1.0,0.5408101081848145,0.3706366121768951,0.3706366121768951,1.0,1.0,-2.616499423980713,0.67714923620224,1.939350128173828,0.0847881585359573,0.8109017610549927,0.8109017610549927,0.0,182.21017456054688,168.0,39490.671875,0.0,1832.3626708984373,1.0,280.6576538085937,283.37530517578125,294.4201965332031,297.0416564941406,293.1499938964844,293.1499938964844,280.95001220703125,42168.76953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8449493050575256,1.0,0.0,0.0,3.466814517974853,3.466841697692871,8.019633810363302e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6060.9365234375,0.0,1532.0133056640625,1895.4371337890625,0.0,2887.98974609375,0.8976637721061707,1.0,0.0,3.0,1.0,0.0
18211140,296.9587707519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.98492431640625,0.7116281986236572,0.2622184157371521,0.240952730178833,296.8563232421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.984619140625,0.8483227491378784,0.4560451209545135,0.4363748431205749,296.8902587890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.98455810546875,0.9013025760650636,0.5481399297714233,0.3860227167606354,296.9289245605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9847412109375,0.774742841720581,0.3438904881477356,0.3307797014713287,296.9804382324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9853210449219,0.6099504828453064,0.1637457758188247,0.7628422379493713,284.98468017578125,284.95001220703125,300.34967041015625,291.357666015625,297.8545227050781,296.9804077148437,284.9834899902344,1.0,0.535187840461731,0.3719005286693573,0.3719005286693573,1.0,1.0,-2.589503765106201,0.6711164116859436,1.9183874130249023,0.0847579389810562,0.8987718224525452,0.8987718224525452,0.0,178.95741271972656,156.0,38377.62890625,0.0,1778.2977294921875,1.0,280.9407653808594,283.52398681640625,294.3050537109375,296.79461669921875,293.1499938964844,293.1499938964844,281.25,34229.2109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8299597501754761,1.0,0.0,0.0,3.5510621070861816,3.551088809967041,8.414141916546214e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5931.69970703125,0.0,1573.5435791015625,1895.4371337890625,0.0,2748.07080078125,0.9104484915733336,1.0,0.0,3.0,1.0,0.0
18211200,296.9587707519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.98492431640625,0.7116281986236572,0.2622184157371521,0.240952730178833,296.8563232421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.984619140625,0.8483227491378784,0.4560451209545135,0.4363748431205749,296.8902587890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.98455810546875,0.9013025760650636,0.5481399297714233,0.3860227167606354,296.9289245605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9847412109375,0.774742841720581,0.3438904881477356,0.3307797014713287,296.9804382324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9853210449219,0.6099504828453064,0.1637457758188247,0.7628422379493713,284.98468017578125,284.95001220703125,300.34967041015625,291.357666015625,297.8545227050781,296.9804077148437,284.9834899902344,1.0,0.535187840461731,0.3719005286693573,0.3719005286693573,1.0,1.0,-2.589503765106201,0.6711164116859436,1.9183874130249023,0.0847579389810562,0.8987718224525452,0.8987718224525452,0.0,178.95741271972656,156.0,38377.62890625,0.0,1778.2977294921875,1.0,280.9407653808594,283.52398681640625,294.3050537109375,296.79461669921875,293.1499938964844,293.1499938964844,281.25,34229.2109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8299597501754761,1.0,0.0,0.0,3.5510621070861816,3.551088809967041,8.414141916546214e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5931.69970703125,0.0,1573.5435791015625,1895.4371337890625,0.0,2748.07080078125,0.9104484915733336,1.0,0.0,3.0,1.0,0.0
18211260,296.964599609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0804748535156,0.715563178062439,0.2603814899921417,0.238996148109436,296.8621520996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0797424316406,0.8530685901641846,0.452912300825119,0.4330990314483642,296.8964538574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.07958984375,0.9074620604515076,0.5454765558242798,0.3839364647865295,296.93280029296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.080078125,0.7792167067527771,0.3414792120456695,0.3281857371330261,296.9828796386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0814819335937,0.6124324798583984,0.1618422865867614,0.7527952790260315,285.0799560546875,284.95001220703125,300.29180908203125,291.31866455078125,297.8431396484375,296.9827880859375,285.0771789550781,1.0,0.5274633765220642,0.3732922375202179,0.3732922375202179,1.0,1.0,-2.5655198097229004,0.6663340926170349,1.8991857767105105,0.0853659510612487,1.0,1.0,0.0,171.59422302246094,144.0,37406.98046875,0.0,1711.49755859375,1.0,281.2421264648437,283.6397399902344,294.2618408203125,296.6742553710937,293.1499938964844,293.1499938964844,280.95001220703125,31388.06640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.815176784992218,1.0,0.0,0.0,3.7329156398773193,3.732944011688232,9.298002510149672e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6514.5029296875,0.0,1778.629638671875,1895.4371337890625,0.0,2610.945068359375,0.9501484632492064,1.0,0.0,3.0,1.0,0.0
18211320,296.964599609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0804748535156,0.715563178062439,0.2603814899921417,0.238996148109436,296.8621520996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0797424316406,0.8530685901641846,0.452912300825119,0.4330990314483642,296.8964538574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.07958984375,0.9074620604515076,0.5454765558242798,0.3839364647865295,296.93280029296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.080078125,0.7792167067527771,0.3414792120456695,0.3281857371330261,296.9828796386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0814819335937,0.6124324798583984,0.1618422865867614,0.7527952790260315,285.0799560546875,284.95001220703125,300.29180908203125,291.31866455078125,297.8431396484375,296.9827880859375,285.0771789550781,1.0,0.5274633765220642,0.3732922375202179,0.3732922375202179,1.0,1.0,-2.5655198097229004,0.6663340926170349,1.8991857767105105,0.0853659510612487,1.0,1.0,0.0,171.59422302246094,144.0,37406.98046875,0.0,1711.49755859375,1.0,281.2421264648437,283.6397399902344,294.2618408203125,296.6742553710937,293.1499938964844,293.1499938964844,280.95001220703125,31388.06640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.815176784992218,1.0,0.0,0.0,3.7329156398773193,3.732944011688232,9.298002510149672e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6514.5029296875,0.0,1778.629638671875,1895.4371337890625,0.0,2610.945068359375,0.9501484632492064,1.0,0.0,3.0,1.0,0.0
18211380,296.9584655761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.86737060546875,0.7201365828514099,0.2574267983436584,0.2363985329866409,296.8545227050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8672790527344,0.859076976776123,0.4485096335411072,0.4290630221366882,296.88397216796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8672790527344,0.9153527617454528,0.5410205125808716,0.3810257315635681,296.92633056640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8673095703125,0.7848567962646484,0.3380858302116394,0.3250081241130829,296.9803466796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8676452636719,0.6157247424125671,0.1594768911600113,0.7415674328804016,284.8673095703125,284.95001220703125,300.2351989746094,291.2806091308594,297.8279724121094,296.98046875,284.8671264648437,1.0,0.5182276368141174,0.3746839463710785,0.3746839463710785,1.0,1.0,-2.5367531776428223,0.6598784923553467,1.8768748044967647,0.0854497328400611,0.8748601078987122,0.8748601078987122,0.0,162.93353271484375,132.0,37932.5,0.0,1633.577880859375,1.0,280.9571838378906,283.41387939453125,294.3200378417969,296.8387451171875,293.1499938964844,293.1499938964844,281.25,38274.02734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8282052278518677,1.0,0.0,0.0,3.689308166503906,3.6893372535705566,9.08203446670086e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5907.86279296875,0.0,1774.612060546875,1895.4371337890625,0.0,2731.74462890625,0.9446598291397096,1.0,0.0,3.0,1.0,0.0
18211440,296.9584655761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.86737060546875,0.7201365828514099,0.2574267983436584,0.2363985329866409,296.8545227050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8672790527344,0.859076976776123,0.4485096335411072,0.4290630221366882,296.88397216796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8672790527344,0.9153527617454528,0.5410205125808716,0.3810257315635681,296.92633056640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8673095703125,0.7848567962646484,0.3380858302116394,0.3250081241130829,296.9803466796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8676452636719,0.6157247424125671,0.1594768911600113,0.7415674328804016,284.8673095703125,284.95001220703125,300.2351989746094,291.2806091308594,297.8279724121094,296.98046875,284.8671264648437,1.0,0.5182276368141174,0.3746839463710785,0.3746839463710785,1.0,1.0,-2.5367531776428223,0.6598784923553467,1.8768748044967647,0.0854497328400611,0.8748601078987122,0.8748601078987122,0.0,162.93353271484375,132.0,37932.5,0.0,1633.577880859375,1.0,280.9571838378906,283.41387939453125,294.3200378417969,296.8387451171875,293.1499938964844,293.1499938964844,281.25,38274.02734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8282052278518677,1.0,0.0,0.0,3.689308166503906,3.6893372535705566,9.08203446670086e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5907.86279296875,0.0,1774.612060546875,1895.4371337890625,0.0,2731.74462890625,0.9446598291397096,1.0,0.0,3.0,1.0,0.0
18211500,296.9574584960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9909362792969,0.7226102948188782,0.2561110556125641,0.2348822653293609,296.8529357910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.99346923828125,0.8624956607818604,0.4464777708053589,0.4267811775207519,296.8813781738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9939880371094,0.9199061393737792,0.5390751957893372,0.3793356418609619,296.924560546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9924011230469,0.7880246043205261,0.3364923298358917,0.3231901228427887,296.9794006347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.986572265625,0.6175098419189453,0.1583087742328643,0.7352277040481567,284.9928283691406,284.95001220703125,300.2073974609375,291.261962890625,297.82037353515625,296.9793701171875,284.99932861328125,1.0,0.5131140947341919,0.3753798007965088,0.3753798007965088,1.0,1.0,-2.5203545093536377,0.6559498310089111,1.8644046783447263,0.085122175514698,0.949498176574707,0.949498176574707,0.0,158.25534057617188,132.0,36874.96875,0.0,1590.98291015625,1.0,281.2027282714844,283.5728759765625,294.2236633300781,296.59197998046875,293.1499938964844,293.1499938964844,281.25,34954.90234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8204175233840942,1.0,0.0,0.0,3.701918840408325,3.7019474506378174,9.144228556579036e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6060.51904296875,0.0,1765.6954345703125,1895.4371337890625,0.0,2659.437744140625,0.947818636894226,1.0,0.0,3.0,1.0,0.0
18211560,296.9592590332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.99835205078125,0.7261466383934021,0.2550688982009887,0.2336908131837844,296.8544006347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.997802734375,0.8671949505805969,0.444742202758789,0.4248751401901245,296.8827209472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9976501464844,0.9261361956596376,0.5375072956085205,0.3780339062213897,296.9252319335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.998046875,0.792371392250061,0.3351308703422546,0.321649968624115,296.9798889160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9991149902344,0.6201084852218628,0.1572773158550262,0.7294912934303284,284.9979553222656,284.95001220703125,300.1799621582031,291.2435913085937,297.8143920898437,296.9798583984375,284.99578857421875,1.0,0.5078846216201782,0.3761304318904876,0.3761304318904876,1.0,1.0,-2.506323337554932,0.6529272198677063,1.8533960580825808,0.08517437428236,0.9700708389282228,0.9700708389282228,0.0,153.0248565673828,120.0,36714.65234375,0.0,1549.685791015625,1.0,281.2431030273437,283.57183837890625,294.200927734375,296.5915832519531,293.1499938964844,293.1499938964844,280.95001220703125,33527.8671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8155250549316406,1.0,0.0,0.0,3.770689249038696,3.770718336105346,9.487127954344032e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6450.869140625,0.0,1844.7769775390625,1895.4371337890625,0.0,2614.163330078125,0.960759460926056,1.0,0.0,3.0,1.0,0.0
18211620,296.9541015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8416442871094,0.7334256768226624,0.2521402835845947,0.2309403270483017,296.84747314453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8426818847656,0.8772092461585999,0.4403062760829925,0.4206084012985229,296.8714904785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8429260253906,0.9391196370124816,0.5329974889755249,0.37491375207901,296.91900634765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8422241210937,0.801527738571167,0.3316616117954254,0.3182268440723419,296.97723388671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8401794433594,0.6255246996879578,0.1548580676317215,0.7174026966094971,284.8423767089844,284.95001220703125,300.1263732910156,291.2078552246094,297.7997741699219,296.9773254394531,284.845947265625,1.0,0.4969146251678467,0.3776316940784454,0.3776316940784454,1.0,1.0,-2.475513696670532,0.645901620388031,1.829612135887146,0.0850548446178436,0.8214237093925476,0.8214237093925476,0.0,142.53659057617188,108.0,36820.03125,0.0,1464.68017578125,1.0,280.9566955566406,283.4209899902344,294.2304077148437,296.6871032714844,293.1499938964844,293.1499938964844,281.25,42534.88671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8246291279792786,1.0,0.0,0.0,3.563395500183105,3.5634238719940186,8.472691206407035e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5818.6552734375,0.0,1648.926513671875,1895.4371337890625,0.0,2698.507080078125,0.91936457157135,1.0,0.0,3.0,1.0,0.0
18211680,296.9541015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8416442871094,0.7334256768226624,0.2521402835845947,0.2309403270483017,296.84747314453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8426818847656,0.8772092461585999,0.4403062760829925,0.4206084012985229,296.8714904785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8429260253906,0.9391196370124816,0.5329974889755249,0.37491375207901,296.91900634765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8422241210937,0.801527738571167,0.3316616117954254,0.3182268440723419,296.97723388671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8401794433594,0.6255246996879578,0.1548580676317215,0.7174026966094971,284.8423767089844,284.95001220703125,300.1263732910156,291.2078552246094,297.7997741699219,296.9773254394531,284.845947265625,1.0,0.4969146251678467,0.3776316940784454,0.3776316940784454,1.0,1.0,-2.475513696670532,0.645901620388031,1.829612135887146,0.0850548446178436,0.8214237093925476,0.8214237093925476,0.0,142.53659057617188,108.0,36820.03125,0.0,1464.68017578125,1.0,280.9566955566406,283.4209899902344,294.2304077148437,296.6871032714844,293.1499938964844,293.1499938964844,281.25,42534.88671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8246291279792786,1.0,0.0,0.0,3.563395500183105,3.5634238719940186,8.472691206407035e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5818.6552734375,0.0,1648.926513671875,1895.4371337890625,0.0,2698.507080078125,0.91936457157135,1.0,0.0,3.0,1.0,0.0
18211740,296.9576721191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9859313964844,0.7428942918777466,0.2500091195106506,0.2283909171819687,296.8503112792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.98565673828125,0.8900865316390991,0.4367496073246002,0.4165663719177246,296.8738708496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9855651855469,0.9548842310905457,0.5296973586082458,0.3720428645610809,296.9201354980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9857788085937,0.8128833770751953,0.3288422524929046,0.3149392604827881,296.9781494140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.986328125,0.632526159286499,0.1527564078569412,0.7054575681686401,284.9857177734375,284.95001220703125,300.0745849609375,291.1734924316406,297.78814697265625,296.97808837890625,284.9845275878906,1.0,0.4854550361633301,0.3791329860687256,0.3791329860687256,1.0,1.0,-2.44583797454834,0.6392032504081726,1.8066346645355225,0.0848515704274177,0.9162525534629822,0.9162525534629822,0.0,131.37127685546875,96.0,35644.71484375,0.0,1380.188720703125,1.0,281.2414855957031,283.5882568359375,294.1134948730469,296.4358825683594,293.1499938964844,293.1499938964844,280.95001220703125,34407.11328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8079743385314941,1.0,0.0,0.0,3.630442380905152,3.630470037460327,8.794525570010592e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6333.4443359375,0.0,1671.253173828125,1895.4371337890625,0.0,2544.551513671875,0.928979754447937,1.0,0.0,3.0,1.0,0.0
18211800,296.9576721191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9859313964844,0.7428942918777466,0.2500091195106506,0.2283909171819687,296.8503112792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.98565673828125,0.8900865316390991,0.4367496073246002,0.4165663719177246,296.8738708496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9855651855469,0.9548842310905457,0.5296973586082458,0.3720428645610809,296.9201354980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9857788085937,0.8128833770751953,0.3288422524929046,0.3149392604827881,296.9781494140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.986328125,0.632526159286499,0.1527564078569412,0.7054575681686401,284.9857177734375,284.95001220703125,300.0745849609375,291.1734924316406,297.78814697265625,296.97808837890625,284.9845275878906,1.0,0.4854550361633301,0.3791329860687256,0.3791329860687256,1.0,1.0,-2.44583797454834,0.6392032504081726,1.8066346645355225,0.0848515704274177,0.9162525534629822,0.9162525534629822,0.0,131.37127685546875,96.0,35644.71484375,0.0,1380.188720703125,1.0,281.2414855957031,283.5882568359375,294.1134948730469,296.4358825683594,293.1499938964844,293.1499938964844,280.95001220703125,34407.11328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8079743385314941,1.0,0.0,0.0,3.630442380905152,3.630470037460327,8.794525570010592e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6333.4443359375,0.0,1671.253173828125,1895.4371337890625,0.0,2544.551513671875,0.928979754447937,1.0,0.0,3.0,1.0,0.0
18211860,296.9546813964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.86212158203125,0.7541535496711731,0.2472801357507705,0.2257708609104156,296.8458251953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8634033203125,0.9051399230957032,0.4325093030929565,0.4124264419078827,296.86541748046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8636779785156,0.9714650511741638,0.5253522396087646,0.3689896166324615,296.9158935546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.86285400390625,0.8252751231193542,0.3255053460597992,0.3115889132022857,296.9768981933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.86016845703125,0.6409754753112793,0.1504557579755783,0.6936894655227661,284.863037109375,284.95001220703125,300.0248107910156,291.14068603515625,297.7758178710937,296.9769287109375,284.8670654296875,1.0,0.4736952185630798,0.3807636201381683,0.3807636201381683,1.0,1.0,-2.415890693664551,0.6326149702072144,1.7832757234573364,0.0849659070372581,0.7916690111160278,0.7916690111160278,0.0,120.18114471435548,84.0,35616.48046875,0.0,1297.1351318359375,1.0,280.95819091796875,283.4755554199219,294.15185546875,296.53173828125,293.1499938964844,293.1499938964844,281.25,43153.77734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8148172497749329,1.0,0.0,0.0,3.374443292617798,3.374469518661499,7.597969329253829e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5739.03955078125,0.0,1434.9383544921875,1895.4371337890625,0.0,2607.6240234375,0.8777792453765869,1.0,0.0,3.0,1.0,0.0
18211920,296.9546813964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.86212158203125,0.7541535496711731,0.2472801357507705,0.2257708609104156,296.8458251953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8634033203125,0.9051399230957032,0.4325093030929565,0.4124264419078827,296.86541748046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8636779785156,0.9714650511741638,0.5253522396087646,0.3689896166324615,296.9158935546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.86285400390625,0.8252751231193542,0.3255053460597992,0.3115889132022857,296.9768981933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.86016845703125,0.6409754753112793,0.1504557579755783,0.6936894655227661,284.863037109375,284.95001220703125,300.0248107910156,291.14068603515625,297.7758178710937,296.9769287109375,284.8670654296875,1.0,0.4736952185630798,0.3807636201381683,0.3807636201381683,1.0,1.0,-2.415890693664551,0.6326149702072144,1.7832757234573364,0.0849659070372581,0.7916690111160278,0.7916690111160278,0.0,120.18114471435548,84.0,35616.48046875,0.0,1297.1351318359375,1.0,280.95819091796875,283.4755554199219,294.15185546875,296.53173828125,293.1499938964844,293.1499938964844,281.25,43153.77734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8148172497749329,1.0,0.0,0.0,3.374443292617798,3.374469518661499,7.597969329253829e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5739.03955078125,0.0,1434.9383544921875,1895.4371337890625,0.0,2607.6240234375,0.8777792453765869,1.0,0.0,3.0,1.0,0.0
18211980,296.9591064453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9900817871094,0.7688183784484863,0.2452456355094909,0.223339170217514,296.8497314453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9897155761719,0.9257605075836182,0.4290437400341034,0.4085060060024261,296.8686828613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9896240234375,0.9892808198928832,0.5220702886581421,0.3661718368530273,296.9179077148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9898681640625,0.8405657410621643,0.3227398097515106,0.3083765506744385,296.9786376953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9906921386719,0.6520703434944153,0.1484364718198776,0.6821391582489014,284.98980712890625,284.95001220703125,299.9772644042969,291.109619140625,297.7662048339844,296.97857666015625,284.9883728027344,1.0,0.4616290330886841,0.3823942542076111,0.3823942542076111,1.0,1.0,-2.387134075164795,0.6263814568519592,1.760752558708191,0.0850377827882766,0.8829771280288696,0.8829771280288696,0.0,108.65021514892578,72.0,34570.95703125,0.0,1215.9722900390625,1.0,281.2399597167969,283.6211853027344,294.0455017089844,296.2992553710937,293.1499938964844,293.1499938964844,281.54998779296875,34026.23046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7974861264228821,1.0,0.0,0.0,3.47027587890625,3.470301628112793,8.035655127969221e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5623.58544921875,0.0,1478.0831298828125,1895.4371337890625,0.0,2448.4638671875,0.8916369676589966,1.0,0.0,3.0,1.0,0.0
18212040,296.9591064453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9900817871094,0.7688183784484863,0.2452456355094909,0.223339170217514,296.8497314453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9897155761719,0.9257605075836182,0.4290437400341034,0.4085060060024261,296.8686828613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9896240234375,0.9892808198928832,0.5220702886581421,0.3661718368530273,296.9179077148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9898681640625,0.8405657410621643,0.3227398097515106,0.3083765506744385,296.9786376953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9906921386719,0.6520703434944153,0.1484364718198776,0.6821391582489014,284.98980712890625,284.95001220703125,299.9772644042969,291.109619140625,297.7662048339844,296.97857666015625,284.9883728027344,1.0,0.4616290330886841,0.3823942542076111,0.3823942542076111,1.0,1.0,-2.387134075164795,0.6263814568519592,1.760752558708191,0.0850377827882766,0.8829771280288696,0.8829771280288696,0.0,108.65021514892578,72.0,34570.95703125,0.0,1215.9722900390625,1.0,281.2399597167969,283.6211853027344,294.0455017089844,296.2992553710937,293.1499938964844,293.1499938964844,281.54998779296875,34026.23046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7974861264228821,1.0,0.0,0.0,3.47027587890625,3.470301628112793,8.035655127969221e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5623.58544921875,0.0,1478.0831298828125,1895.4371337890625,0.0,2448.4638671875,0.8916369676589966,1.0,0.0,3.0,1.0,0.0
18212100,296.9623413085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0876770019531,0.777984619140625,0.2443548589944839,0.2222836464643478,296.8529663085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0900573730469,0.938589870929718,0.427455872297287,0.4067337810993194,296.8716735839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.090576171875,0.998429834842682,0.5205780863761902,0.3648928701877594,296.9200134277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0890808105469,0.8500140905380249,0.3214749097824096,0.3069190084934234,296.9803466796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.08331298828125,0.6591641306877136,0.1475176662206649,0.6768362522125244,285.08941650390625,284.95001220703125,299.95440673828125,291.0947570800781,297.7622985839844,296.9801940917969,285.09539794921875,1.0,0.455574482679367,0.3832095861434936,0.3832095861434936,1.0,1.0,-2.37406849861145,0.6236881613731384,1.750380277633667,0.0852387994527816,0.9765958189964294,0.9765958189964294,0.0,102.764892578125,72.0,33726.671875,0.0,1177.0845947265625,1.0,281.4953918457031,283.7479858398437,293.9974060058594,296.1373596191406,293.1499938964844,293.1499938964844,281.54998779296875,31038.171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7860562205314636,1.0,0.0,0.0,3.562703847885132,3.562730073928833,8.469401109323371e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5782.89990234375,0.0,1564.1236572265625,1895.4371337890625,0.0,2344.682373046875,0.9122035503387452,1.0,0.0,3.0,1.0,0.0
18212160,296.9657287597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.08013916015625,0.7857629656791687,0.2434996962547302,0.2213798463344574,296.8563842773437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0789489746094,0.9490307569503784,0.4259144365787506,0.4051413536071777,296.8808288574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0787048339844,0.9990000128746032,0.5197107195854187,0.355335533618927,296.9223327636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0794677734375,0.8580516576766968,0.3202455937862396,0.3056118190288543,296.98223876953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0818786621094,0.6651303768157959,0.1466314047574997,0.6720724105834961,285.0793151855469,284.95001220703125,299.9321594238281,291.0804138183594,297.7580871582031,296.9821472167969,285.0747375488281,1.0,0.4491366744041443,0.384061187505722,0.384061187505722,1.0,1.0,-2.353098154067993,0.6183212995529175,1.7347768545150757,0.0846190974116325,1.0,1.0,0.0,97.87417602539062,60.0,33583.48046875,0.0,1133.382080078125,1.0,281.54119873046875,283.7263488769531,294.0130920410156,296.1915283203125,293.1499938964844,293.1499938964844,281.25,30509.7734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7805159091949463,1.0,0.0,0.0,3.680069923400879,3.680097579956055,9.036608048518248e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6155.7529296875,0.0,1704.1861572265625,1895.4371337890625,0.0,2294.773681640625,0.937229573726654,1.0,0.0,3.0,1.0,0.0
18212220,296.96142578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8531799316406,0.7974827885627747,0.2412129044532776,0.2194399088621139,296.8510131835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.85211181640625,0.9640718698501588,0.4224127233028412,0.4020112752914428,296.906982421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8519592285156,0.9990000128746032,0.5195958614349365,0.3373449146747589,296.9175720214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8525695800781,0.8705764412879944,0.3174725174903869,0.3030751049518585,296.9814453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8553466796875,0.6743630766868591,0.1448551565408706,0.6636533737182617,284.8524169921875,284.95001220703125,299.89794921875,291.0585021972656,297.748046875,296.9815368652344,284.849365234375,1.0,0.4380494654178619,0.3854237496852875,0.3854237496852875,1.0,1.0,-2.311467170715332,0.6069048047065735,1.7045623064041138,0.0826059281826019,0.8619710206985474,0.8619710206985474,0.0,90.51327514648438,60.0,33940.9296875,0.0,1059.09912109375,1.0,281.2655029296875,283.4884338378906,294.0989990234375,296.38287353515625,293.1499938964844,293.1499938964844,281.25,37900.890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.791890561580658,1.0,0.0,0.0,3.652698516845703,3.6527271270751953,8.902684385247994e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5908.65234375,0.0,1725.1705322265625,1895.4371337890625,0.0,2397.52587890625,0.9348877668380736,1.0,0.0,3.0,1.0,0.0
18212280,296.9595947265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8476867675781,0.8004343509674072,0.2405584007501602,0.2188051789999008,296.84881591796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8475646972656,0.9677255749702454,0.4214431643486023,0.4010510742664337,296.915771484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8475341796875,0.9990000128746032,0.5198251605033875,0.3327656090259552,296.9156494140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8475952148437,0.8738391399383545,0.3166985213756561,0.3022993803024292,296.9808349609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8481140136719,0.6767544150352478,0.1443685591220855,0.6612309813499451,284.8475952148437,284.95001220703125,299.8896484375,291.05322265625,297.7451477050781,296.9809265136719,284.8472595214844,1.0,0.4351428747177124,0.3857643902301788,0.3857643902301788,1.0,1.0,-2.300209283828736,0.6037501692771912,1.6964590549468994,0.081950344145298,0.8451482653617859,0.8451482653617859,0.0,88.67303466796875,63.0,33732.8671875,0.0,1039.91748046875,1.0,281.2576904296875,283.49267578125,294.0867919921875,296.3527526855469,293.1499938964844,293.1499938964844,281.54998779296875,39473.6953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7927156686782837,1.0,0.0,0.0,3.605266094207764,3.6052944660186768,8.672972171552829e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5582.99853515625,0.0,1677.683349609375,1895.4371337890625,0.0,2405.021728515625,0.9259387850761414,1.0,0.0,3.0,1.0,0.0
18212340,296.9600830078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.98358154296875,0.8091724514961243,0.0,0.2162515521049499,296.8486633300781,303.1499938964844,285.1499938964844,0.0,-0.0,284.98291015625,0.9780476093292236,0.0,0.3969614803791046,296.9756774902344,303.1499938964844,285.1499938964844,0.0,-0.0,284.9828491210937,0.9990000128746032,0.0,0.3185390830039978,296.9141540527344,303.1499938964844,285.1499938964844,0.0,-0.0,284.98321533203125,0.8835535049438477,0.0,0.2989481985569,296.9818115234375,303.1499938964844,285.1499938964844,0.0,-0.0,284.98455810546875,0.6834059953689575,0.0,0.6506348252296448,284.9831237792969,294.1499938964844,299.8500061035156,291.0282592773437,297.7355041503906,296.9817199707031,284.9805908203125,0.0,0.0,0.387467622756958,0.387467622756958,1.0,1.0,-2.2583677768707275,0.5929301381111145,1.6654376983642578,0.0801620483398437,0.0,0.0,0.0,82.88872528076172,60.0,32428.04296875,0.0,974.185546875,0.0,281.5426025390625,283.65728759765625,293.9678649902344,296.09844970703125,293.1499938964844,293.1499938964844,278.1499938964844,33895.42578125,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.667492628097534,3.667520523071289,8.974944307738042e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.0,0.0,1713.7911376953125,1895.4371337890625,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18212400,296.9600830078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.98358154296875,0.8091724514961243,0.0,0.2162515521049499,296.8486633300781,303.1499938964844,285.1499938964844,0.0,-0.0,284.98291015625,0.9780476093292236,0.0,0.3969614803791046,296.9756774902344,303.1499938964844,285.1499938964844,0.0,-0.0,284.9828491210937,0.9990000128746032,0.0,0.3185390830039978,296.9141540527344,303.1499938964844,285.1499938964844,0.0,-0.0,284.98321533203125,0.8835535049438477,0.0,0.2989481985569,296.9818115234375,303.1499938964844,285.1499938964844,0.0,-0.0,284.98455810546875,0.6834059953689575,0.0,0.6506348252296448,284.9831237792969,294.1499938964844,299.8500061035156,291.0282592773437,297.7355041503906,296.9817199707031,284.9805908203125,0.0,0.0,0.387467622756958,0.387467622756958,1.0,1.0,-2.2583677768707275,0.5929301381111145,1.6654376983642578,0.0801620483398437,0.0,0.0,0.0,82.88872528076172,60.0,32428.04296875,0.0,974.185546875,0.0,281.5426025390625,283.65728759765625,293.9678649902344,296.09844970703125,293.1499938964844,293.1499938964844,278.1499938964844,33895.42578125,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.667492628097534,3.667520523071289,8.974944307738042e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.0,0.0,1713.7911376953125,1895.4371337890625,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18212460,297.2807922363281,303.1499938964844,285.1499938964844,0.0,-0.0,287.0400390625,0.2283919304609298,0.0,0.0021034344099462,297.25,303.1499938964844,285.1499938964844,0.0,-0.0,287.0374450683594,0.4436100721359253,0.0,0.0022150208242237,297.4857177734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.06231689453125,0.4436100721359253,0.0,0.0016360074514523,297.2010803222656,303.1499938964844,285.1499938964844,0.0,-0.0,287.03472900390625,0.4436100721359253,0.0,0.0022150189615786,297.1072998046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.03173828125,0.0,0.0,0.0105069046840071,287.5405578613281,294.1499938964844,299.8298645019531,291.0171813964844,297.53814697265625,297.1864929199219,284.0805969238281,0.0,0.0,0.3055640757083893,0.3055640757083893,1.0,1.0,-0.0224139653146266,0.0063029844313859,0.0161109808832407,-0.0449269190430641,0.0,0.0,0.0,-0.1247773692011833,60.0,1937.2681884765625,0.0,-3.4252960176672786e-05,0.0,281.8941345214844,283.7496643066406,294.2205505371094,295.7059936523437,293.1499938964844,293.1499938964844,278.1499938964844,-1.873704604804516e-07,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.512496283414324e-13,-3.512838620250286e-13,-9.433548208636502e-19,-1.543827739258763e-11,-1.5438253106458966e-11,-2.305389094004485e-17,0.0,0.0,-0.0,0.0,0.0,1.4409898750263864e-22,4.767255127644772e-21,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18212520,297.5411071777344,303.1499938964844,285.1499938964844,0.0,-0.0,286.9590148925781,0.0,0.0,0.000893497664947,297.56219482421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.94659423828125,0.0,0.0,0.0015704960096627,297.82763671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.96881103515625,0.0,0.0,0.0014299874892458,297.44403076171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.9532165527344,0.0,0.0,0.0012055101105943,297.257568359375,303.1499938964844,285.1499938964844,0.0,-0.0,286.9618835449219,0.0,0.0,0.002868719631806,287.3580017089844,294.1499938964844,299.8119506835937,291.0098571777344,297.848388671875,297.7430725097656,283.59521484375,0.0,0.0,0.2324805706739425,0.2324805706739425,1.0,1.0,-0.0094833560287952,0.0027832160703837,0.0067001399584114,-0.0443706400692462,0.0,0.0,0.0,-0.0569027364253997,60.0,919.475341796875,0.0,-6.23476898908848e-06,0.0,281.8941345214844,283.7496643066406,294.2205505371094,295.7059936523437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.980806657928277e-25,-8.196912164226661e-25,-9.145478637637006e-28,9.329255209054285e-19,9.322805268227905e-19,6.449987779383312e-22,0.0,0.0,-0.0,0.0,0.0,1.164479023853923e-42,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18212580,297.8984375,303.1499938964844,285.1499938964844,0.0,-0.0,286.9381408691406,0.0,0.0,0.0001048193589667,297.9878234863281,303.1499938964844,285.1499938964844,0.0,-0.0,286.91827392578125,0.0,0.0,0.0001112475874833,298.2390441894531,303.1499938964844,285.1499938964844,0.0,-0.0,286.93505859375,0.0,0.0,8.253918349510059e-05,297.79864501953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.9291687011719,0.0,0.0,0.0001107444986701,297.5385437011719,303.1499938964844,285.1499938964844,0.0,-0.0,286.9452209472656,0.0,0.0,0.0005213887197896,287.3121643066406,294.1499938964844,299.7742004394531,291.0018005371094,297.9269104003906,298.8719787597656,283.33013916015625,0.0,0.0,0.0774935260415077,0.0774935260415077,1.0,1.0,-0.0011163427261635,5.352483640308492e-05,0.0010628178715705,-0.046590007841587,0.0,0.0,0.0,-0.013865296728909,60.0,146.6107940673828,0.0,-8.506592763524169e-08,0.0,281.8941345214844,283.7496643066406,294.2205505371094,295.7059936523437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.750887934001398e-34,8.370758638697858e-34,4.2659452225958925e-34,2.593493746153781e-21,1.361199308144795e-21,1.2322944380089862e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18212640,297.8984375,303.1499938964844,285.1499938964844,0.0,-0.0,286.9381408691406,0.0,0.0,0.0001048193589667,297.9878234863281,303.1499938964844,285.1499938964844,0.0,-0.0,286.91827392578125,0.0,0.0,0.0001112475874833,298.2390441894531,303.1499938964844,285.1499938964844,0.0,-0.0,286.93505859375,0.0,0.0,8.253918349510059e-05,297.79864501953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.9291687011719,0.0,0.0,0.0001107444986701,297.5385437011719,303.1499938964844,285.1499938964844,0.0,-0.0,286.9452209472656,0.0,0.0,0.0005213887197896,287.3121643066406,294.1499938964844,299.7742004394531,291.0018005371094,297.9269104003906,298.8719787597656,283.33013916015625,0.0,0.0,0.0774935260415077,0.0774935260415077,1.0,1.0,-0.0011163427261635,5.352483640308492e-05,0.0010628178715705,-0.046590007841587,0.0,0.0,0.0,-0.013865296728909,60.0,146.6107940673828,0.0,-8.506592763524169e-08,0.0,281.8941345214844,283.7496643066406,294.2205505371094,295.7059936523437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.750887934001398e-34,8.370758638697858e-34,4.2659452225958925e-34,2.593493746153781e-21,1.361199308144795e-21,1.2322944380089862e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18212700,298.018310546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.9328308105469,0.0,0.0,0.0001036593021126,298.12646484375,303.1499938964844,285.1499938964844,0.0,-0.0,286.9130859375,0.0,0.0,0.0001091582089429,298.36376953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.92974853515625,0.0,0.0,8.062375127337873e-05,297.92236328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.9239196777344,0.0,0.0,0.0001091581798391,297.6546936035156,303.1499938964844,285.1499938964844,0.0,-0.0,286.9398498535156,0.0,0.0,0.0005177917773835,287.3009033203125,294.1499938964844,299.7554016113281,291.0014038085937,297.94500732421875,299.16766357421875,283.322265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011045731371268,3.352178978843767e-08,0.0011045396095141,-0.0464117005467414,0.0,0.0,0.0,-0.0137820299714803,60.0,60.63435363769531,0.0,-8.318477995317154e-08,0.0,281.8941345214844,283.7496643066406,294.2205505371094,295.7059936523437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.23832861484712e-38,-1.121846143583059e-37,-6.048723318397802e-38,2.685613716734772e-21,1.3427751524698834e-21,1.342838564264889e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
