time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18212760,298.1160583496094,303.1499938964844,285.1499938964844,0.0,-0.0,286.92742919921875,0.0,0.0,0.0001035889872582,298.23663330078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.9078369140625,0.0,0.0,0.0001090844816644,298.4621276855469,303.1499938964844,285.1499938964844,0.0,-0.0,286.92437744140625,0.0,0.0,8.056943624978885e-05,298.02398681640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.9185791015625,0.0,0.0,0.0001090842706616,297.75653076171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.9344177246094,0.0,0.0,0.0005174397956579,287.2895812988281,294.1499938964844,299.7366943359375,291.0033569335937,297.96270751953125,299.3602905273437,283.3392028808594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011038178345188,1.8043150973312563e-08,0.0011037997901439,-0.0461813434958457,0.0,0.0,0.0,-0.0137383099645376,60.0,29.27176284790039,0.0,-8.30718818178866e-08,0.0,281.8941345214844,283.7496643066406,294.2205505371094,295.7059936523437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.907694313473996e-42,3.531272130098539e-42,1.9043646130174264e-42,2.685577769921043e-21,1.3427822206635942e-21,1.3427955492574488e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18212820,298.2663879394531,303.1499938964844,285.1499938964844,0.0,-0.0,286.916259765625,0.0,0.0,0.0001034473243635,298.3996887207031,303.1499938964844,285.1499938964844,0.0,-0.0,286.8969421386719,0.0,0.0,0.000108935382741,298.60968017578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.9132385253906,0.0,0.0,8.045934373512864e-05,298.17999267578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.90753173828125,0.0,0.0,0.0001089351208065,297.92401123046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.92315673828125,0.0,0.0,0.0005167320487089,287.2666320800781,294.1499938964844,299.6994323730469,291.0138854980469,297.9969482421875,299.5575866699219,283.39776611328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011023069964721,1.7827510134793556e-08,0.0011022891849279,-0.0457194373011589,0.0,0.0,0.0,-0.0136506604030728,60.0,14.182540893554688,0.0,-8.284462893470845e-08,0.0,281.8941345214844,283.7496643066406,294.2205505371094,295.7059936523437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.6855676725014562e-21,1.3427841391733157e-21,1.3427836343023364e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18212880,298.2663879394531,303.1499938964844,285.1499938964844,0.0,-0.0,286.916259765625,0.0,0.0,0.0001034473243635,298.3996887207031,303.1499938964844,285.1499938964844,0.0,-0.0,286.8969421386719,0.0,0.0,0.000108935382741,298.60968017578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.9132385253906,0.0,0.0,8.045934373512864e-05,298.17999267578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.90753173828125,0.0,0.0,0.0001089351208065,297.92401123046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.92315673828125,0.0,0.0,0.0005167320487089,287.2666320800781,294.1499938964844,299.6994323730469,291.0138854980469,297.9969482421875,299.5575866699219,283.39776611328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011023069964721,1.7827510134793556e-08,0.0011022891849279,-0.0457194373011589,0.0,0.0,0.0,-0.0136506604030728,60.0,14.182540893554688,0.0,-8.284462893470845e-08,0.0,281.8941345214844,283.7496643066406,294.2205505371094,295.7059936523437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.6855676725014562e-21,1.3427841391733157e-21,1.3427836343023364e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18212940,298.3773498535156,303.1499938964844,285.1499938964844,0.0,-0.0,286.9046630859375,0.0,0.0,0.0001033049120451,298.5145874023437,303.1499938964844,285.1499938964844,0.0,-0.0,286.8855895996094,0.0,0.0,0.0001087854107026,298.7173156738281,303.1499938964844,285.1499938964844,0.0,-0.0,286.90167236328125,0.0,0.0,8.034857455641031e-05,298.2937316894531,303.1499938964844,285.1499938964844,0.0,-0.0,286.89605712890625,0.0,0.0,0.0001087851560441,298.0556335449219,303.1499938964844,285.1499938964844,0.0,-0.0,286.91143798828125,0.0,0.0,0.0005160208093002,287.2432556152344,294.1499938964844,299.6623840332031,291.0325927734375,298.0297241210937,299.6227111816406,283.4620361328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011007883585989,1.7649908201633483e-08,0.00110077066347,-0.045255459845066,0.0,0.0,0.0,-0.0135626168921589,60.0,12.533422470092772,0.0,-8.261650208396534e-08,0.0,281.8941345214844,283.7496643066406,294.2205505371094,295.7059936523437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.68556807639824e-21,1.34278403819912e-21,1.34278403819912e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18213000,298.3773498535156,303.1499938964844,285.1499938964844,0.0,-0.0,286.9046630859375,0.0,0.0,0.0001033049120451,298.5145874023437,303.1499938964844,285.1499938964844,0.0,-0.0,286.8855895996094,0.0,0.0,0.0001087854107026,298.7173156738281,303.1499938964844,285.1499938964844,0.0,-0.0,286.90167236328125,0.0,0.0,8.034857455641031e-05,298.2937316894531,303.1499938964844,285.1499938964844,0.0,-0.0,286.89605712890625,0.0,0.0,0.0001087851560441,298.0556335449219,303.1499938964844,285.1499938964844,0.0,-0.0,286.91143798828125,0.0,0.0,0.0005160208093002,287.2432556152344,294.1499938964844,299.6623840332031,291.0325927734375,298.0297241210937,299.6227111816406,283.4620361328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011007883585989,1.7649908201633483e-08,0.00110077066347,-0.045255459845066,0.0,0.0,0.0,-0.0135626168921589,60.0,12.533422470092772,0.0,-8.261650208396534e-08,0.0,281.8941345214844,283.7496643066406,294.2205505371094,295.7059936523437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.68556807639824e-21,1.34278403819912e-21,1.34278403819912e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18213060,298.46551513671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.89263916015625,0.0,0.0,0.0001031616120599,298.6028747558594,303.1499938964844,285.1499938964844,0.0,-0.0,286.87384033203125,0.0,0.0,0.0001086345000658,298.8028564453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.88970947265625,0.0,0.0,8.023711416171864e-05,298.382568359375,303.1499938964844,285.1499938964844,0.0,-0.0,286.8841552734375,0.0,0.0,0.0001086342526832,298.1650085449219,303.1499938964844,285.1499938964844,0.0,-0.0,286.8993530273437,0.0,0.0,0.0005153051461093,287.2195739746094,294.1499938964844,299.6255187988281,291.05877685546875,298.0611267089844,299.6329650878906,283.5248718261719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010992601746693,1.7471199598162457e-08,0.001099242712371,-0.0447885617613792,0.0,0.0,0.0,-0.0134740239009261,60.0,12.243408203125,0.0,-8.238728099740913e-08,0.0,281.8941345214844,283.7496643066406,294.2205505371094,295.7059936523437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.685567874449848e-21,1.342783937224924e-21,1.342783937224924e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18213120,298.46551513671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.89263916015625,0.0,0.0,0.0001031616120599,298.6028747558594,303.1499938964844,285.1499938964844,0.0,-0.0,286.87384033203125,0.0,0.0,0.0001086345000658,298.8028564453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.88970947265625,0.0,0.0,8.023711416171864e-05,298.382568359375,303.1499938964844,285.1499938964844,0.0,-0.0,286.8841552734375,0.0,0.0,0.0001086342526832,298.1650085449219,303.1499938964844,285.1499938964844,0.0,-0.0,286.8993530273437,0.0,0.0,0.0005153051461093,287.2195739746094,294.1499938964844,299.6255187988281,291.05877685546875,298.0611267089844,299.6329650878906,283.5248718261719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010992601746693,1.7471199598162457e-08,0.001099242712371,-0.0447885617613792,0.0,0.0,0.0,-0.0134740239009261,60.0,12.243408203125,0.0,-8.238728099740913e-08,0.0,281.8941345214844,283.7496643066406,294.2205505371094,295.7059936523437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.685567874449848e-21,1.342783937224924e-21,1.342783937224924e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18213180,298.5369873046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.8802490234375,0.0,0.0,0.0001030171406455,298.6723937988281,303.1499938964844,285.1499938964844,0.0,-0.0,286.8617248535156,0.0,0.0,0.0001084823597921,298.87213134765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.8773498535156,0.0,0.0,8.012474427232519e-05,298.4534912109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.87188720703125,0.0,0.0,0.0001084821124095,298.2533874511719,303.1499938964844,285.1499938964844,0.0,-0.0,286.8868713378906,0.0,0.0,0.0005145836039446,287.1955871582031,294.1499938964844,299.5888366699219,291.0917358398437,298.0910949707031,299.61737060546875,283.58526611328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010977195343002,1.7291032605726286e-08,0.0010977021884173,-0.0443178191781044,0.0,0.0,0.0,-0.0133847082033753,60.0,12.130511283874512,0.0,-8.215650382226158e-08,0.0,281.8941345214844,283.7496643066406,294.2205505371094,295.7059936523437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.685567874449848e-21,1.342783937224924e-21,1.342783937224924e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18213240,298.5369873046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.8802490234375,0.0,0.0,0.0001030171406455,298.6723937988281,303.1499938964844,285.1499938964844,0.0,-0.0,286.8617248535156,0.0,0.0,0.0001084823597921,298.87213134765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.8773498535156,0.0,0.0,8.012474427232519e-05,298.4534912109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.87188720703125,0.0,0.0,0.0001084821124095,298.2533874511719,303.1499938964844,285.1499938964844,0.0,-0.0,286.8868713378906,0.0,0.0,0.0005145836039446,287.1955871582031,294.1499938964844,299.5888366699219,291.0917358398437,298.0910949707031,299.61737060546875,283.58526611328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010977195343002,1.7291032605726286e-08,0.0010977021884173,-0.0443178191781044,0.0,0.0,0.0,-0.0133847082033753,60.0,12.130511283874512,0.0,-8.215650382226158e-08,0.0,281.8941345214844,283.7496643066406,294.2205505371094,295.7059936523437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.685567874449848e-21,1.342783937224924e-21,1.342783937224924e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18213300,298.5673217773437,303.1499938964844,285.1499938964844,0.0,-0.0,286.8739318847656,0.0,0.0,0.0001029443519655,298.70147705078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.8554992675781,0.0,0.0,0.0001084057148545,298.9013977050781,303.1499938964844,285.1499938964844,0.0,-0.0,286.8710327148437,0.0,0.0,8.006813004612923e-05,298.4833984375,303.1499938964844,285.1499938964844,0.0,-0.0,286.8656005859375,0.0,0.0,0.000108405467472,298.2898254394531,303.1499938964844,285.1499938964844,0.0,-0.0,286.8804931640625,0.0,0.0,0.0005142200971022,287.1834716796875,294.1499938964844,299.570556640625,291.11053466796875,298.10552978515625,299.604736328125,283.6144104003906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010969433933496,1.7200264323946612e-08,0.001096926163882,-0.0440806485712528,0.0,0.0,0.0,-0.0133397104218602,60.0,12.08396339416504,0.0,-8.20403656121016e-08,0.0,281.8941345214844,283.7496643066406,294.2205505371094,295.7059936523437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.685567874449848e-21,1.342783937224924e-21,1.342783937224924e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18213360,298.5947570800781,303.1499938964844,285.1499938964844,0.0,-0.0,286.86749267578125,0.0,0.0,0.0001028712358674,298.7276611328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.8492126464844,0.0,0.0,0.0001083287133951,298.927734375,303.1499938964844,285.1499938964844,0.0,-0.0,286.8646545410156,0.0,0.0,8.001125388545915e-05,298.510498046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.8592529296875,0.0,0.0,0.0001083284660126,298.3221435546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.8740234375,0.0,0.0,0.0005138549022376,287.1713256835937,294.1499938964844,299.55230712890625,291.1307373046875,298.1196594238281,299.59051513671875,283.6429138183594,0.0,0.0,0.0,0.0,1.0,1.0,-0.001096163643524,1.7109082151023358e-08,0.0010961465304717,-0.043842390179634,0.0,0.0,0.0,-0.0132945077493786,60.0,12.039020538330078,0.0,-8.192377976001809e-08,0.0,281.8941345214844,283.7496643066406,294.2205505371094,295.7059936523437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.685567874449848e-21,1.342783937224924e-21,1.342783937224924e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18213420,298.6370544433594,303.1499938964844,285.1499938964844,0.0,-0.0,286.85601806640625,0.0,0.0,0.0001027415855787,298.7677917480469,303.1499938964844,285.1499938964844,0.0,-0.0,286.83795166015625,0.0,0.0,0.0001081921800505,298.9679870605469,303.1499938964844,285.1499938964844,0.0,-0.0,286.85321044921875,0.0,0.0,7.991041638888419e-05,298.552490234375,303.1499938964844,285.1499938964844,0.0,-0.0,286.8478698730469,0.0,0.0,0.0001081919399439,298.3706359863281,303.1499938964844,285.1499938964844,0.0,-0.0,286.8624572753906,0.0,0.0,0.0005132074002176,287.1498107910156,294.1499938964844,299.5202941894531,291.1695251464844,298.1437072753906,299.5630187988281,283.6915588378906,0.0,0.0,0.0,0.0,1.0,1.0,-0.001094781095162,1.6947405256928505e-08,0.0010947642149403,-0.0434199087321758,0.0,0.0,0.0,-0.0132143581286072,60.0,11.962061882019045,0.0,-8.171725340844206e-08,0.0,281.8941345214844,283.7496643066406,294.2205505371094,295.7059936523437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.685567874449848e-21,1.342783937224924e-21,1.342783937224924e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18213480,298.642333984375,303.1499938964844,285.1499938964844,0.0,-0.0,286.8544311523437,0.0,0.0,0.0001027238104143,298.7727966308594,303.1499938964844,285.1499938964844,0.0,-0.0,286.8363952636719,0.0,0.0,0.0001081734590115,298.9729919433594,303.1499938964844,285.1499938964844,0.0,-0.0,286.85162353515625,0.0,0.0,7.989658479345962e-05,298.5577392578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.8463134765625,0.0,0.0,0.0001081732189049,298.3766174316406,303.1499938964844,285.1499938964844,0.0,-0.0,286.8608703613281,0.0,0.0,0.000513118575327,287.1468505859375,294.1499938964844,299.51593017578125,291.17510986328125,298.1469421386719,299.55914306640625,283.69805908203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001094591571018,1.6925238099929633e-08,0.0010945745743811,-0.0433619804680347,0.0,0.0,0.0,-0.0132033685222268,60.0,11.95171070098877,0.0,-8.168895959670408e-08,0.0,281.8941345214844,283.7496643066406,294.2205505371094,295.7059936523437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.685567874449848e-21,1.342783937224924e-21,1.342783937224924e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18213540,298.6814270019531,303.1499938964844,285.1499938964844,0.0,-0.0,286.84112548828125,0.0,0.0,0.0001025747405947,298.80975341796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.82330322265625,0.0,0.0,0.000108016480226,299.0096740722656,303.1499938964844,285.1499938964844,0.0,-0.0,286.8383483886719,0.0,0.0,7.978064240887761e-05,298.5971374511719,303.1499938964844,285.1499938964844,0.0,-0.0,286.8330993652344,0.0,0.0,0.0001080162401194,298.41973876953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.84747314453125,0.0,0.0,0.000512374099344,287.1222229003906,294.1499938964844,299.47967529296875,291.22412109375,298.1730651855469,299.5255432128906,283.7508239746094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010930020362138,1.6739353014827433e-08,0.0010929852724075,-0.0428762100636959,0.0,0.0,0.0,-0.0131112178787589,60.0,11.866788864135742,0.0,-8.145187990749039e-08,0.0,281.8941345214844,283.7496643066406,294.2205505371094,295.7059936523437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.685567874449848e-21,1.342783937224924e-21,1.342783937224924e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18213600,298.6814270019531,303.1499938964844,285.1499938964844,0.0,-0.0,286.84112548828125,0.0,0.0,0.0001025747405947,298.80975341796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.82330322265625,0.0,0.0,0.000108016480226,299.0096740722656,303.1499938964844,285.1499938964844,0.0,-0.0,286.8383483886719,0.0,0.0,7.978064240887761e-05,298.5971374511719,303.1499938964844,285.1499938964844,0.0,-0.0,286.8330993652344,0.0,0.0,0.0001080162401194,298.41973876953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.84747314453125,0.0,0.0,0.000512374099344,287.1222229003906,294.1499938964844,299.47967529296875,291.22412109375,298.1730651855469,299.5255432128906,283.7508239746094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010930020362138,1.6739353014827433e-08,0.0010929852724075,-0.0428762100636959,0.0,0.0,0.0,-0.0131112178787589,60.0,11.866788864135742,0.0,-8.145187990749039e-08,0.0,281.8941345214844,283.7496643066406,294.2205505371094,295.7059936523437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.685567874449848e-21,1.342783937224924e-21,1.342783937224924e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18213660,298.71307373046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.8275451660156,0.0,0.0,0.0001024241573759,298.83966064453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.8099670410156,0.0,0.0,0.0001078579007298,299.03887939453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.8247985839844,0.0,0.0,7.966351404320449e-05,298.62969970703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.8196105957031,0.0,0.0,0.0001078576678992,298.4535522460937,303.1499938964844,285.1499938964844,0.0,-0.0,286.83380126953125,0.0,0.0,0.0005116219981573,287.0974426269531,294.1499938964844,299.44354248046875,291.277099609375,298.19793701171875,299.49090576171875,283.8010559082031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010913963196799,1.6551577886048108e-08,0.0010913797887042,-0.0423854701220989,0.0,0.0,0.0,-0.0130181303247809,60.0,11.784006118774414,0.0,-8.12127325389156e-08,0.0,281.8941345214844,283.7496643066406,294.2205505371094,295.7059936523437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.685567874449848e-21,1.342783937224924e-21,1.342783937224924e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18213720,298.71307373046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.8275451660156,0.0,0.0,0.0001024241573759,298.83966064453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.8099670410156,0.0,0.0,0.0001078579007298,299.03887939453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.8247985839844,0.0,0.0,7.966351404320449e-05,298.62969970703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.8196105957031,0.0,0.0,0.0001078576678992,298.4535522460937,303.1499938964844,285.1499938964844,0.0,-0.0,286.83380126953125,0.0,0.0,0.0005116219981573,287.0974426269531,294.1499938964844,299.44354248046875,291.277099609375,298.19793701171875,299.49090576171875,283.8010559082031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010913963196799,1.6551577886048108e-08,0.0010913797887042,-0.0423854701220989,0.0,0.0,0.0,-0.0130181303247809,60.0,11.784006118774414,0.0,-8.12127325389156e-08,0.0,281.8941345214844,283.7496643066406,294.2205505371094,295.7059936523437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.685567874449848e-21,1.342783937224924e-21,1.342783937224924e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18213780,298.7384948730469,303.1499938964844,285.1499938964844,0.0,-0.0,286.8136901855469,0.0,0.0,0.0001022722717607,298.8635559082031,303.1499938964844,285.1499938964844,0.0,-0.0,286.79638671875,0.0,0.0,0.0001076979533536,299.0618896484375,303.1499938964844,285.1499938964844,0.0,-0.0,286.8110046386719,0.0,0.0,7.954537431942299e-05,298.6565246582031,303.1499938964844,285.1499938964844,0.0,-0.0,286.8058776855469,0.0,0.0,0.0001076977205229,298.4799499511719,303.1499938964844,285.1499938964844,0.0,-0.0,286.81988525390625,0.0,0.0,0.0005108634359203,287.0725402832031,294.1499938964844,299.4074401855469,291.3333435058594,298.2215576171875,299.4557800292969,283.84869384765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010897767497226,1.636218804890177e-08,0.0010897604515776,-0.0418904833495616,0.0,0.0,0.0,-0.0129242427647113,60.0,11.703356742858888,0.0,-8.09718940786297e-08,0.0,281.8941345214844,283.7496643066406,294.2205505371094,295.7059936523437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.685567874449848e-21,1.342783937224924e-21,1.342783937224924e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18213840,298.7384948730469,303.1499938964844,285.1499938964844,0.0,-0.0,286.8136901855469,0.0,0.0,0.0001022722717607,298.8635559082031,303.1499938964844,285.1499938964844,0.0,-0.0,286.79638671875,0.0,0.0,0.0001076979533536,299.0618896484375,303.1499938964844,285.1499938964844,0.0,-0.0,286.8110046386719,0.0,0.0,7.954537431942299e-05,298.6565246582031,303.1499938964844,285.1499938964844,0.0,-0.0,286.8058776855469,0.0,0.0,0.0001076977205229,298.4799499511719,303.1499938964844,285.1499938964844,0.0,-0.0,286.81988525390625,0.0,0.0,0.0005108634359203,287.0725402832031,294.1499938964844,299.4074401855469,291.3333435058594,298.2215576171875,299.4557800292969,283.84869384765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010897767497226,1.636218804890177e-08,0.0010897604515776,-0.0418904833495616,0.0,0.0,0.0,-0.0129242427647113,60.0,11.703356742858888,0.0,-8.09718940786297e-08,0.0,281.8941345214844,283.7496643066406,294.2205505371094,295.7059936523437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.685567874449848e-21,1.342783937224924e-21,1.342783937224924e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18213900,298.7492980957031,303.1499938964844,285.1499938964844,0.0,-0.0,286.80670166015625,0.0,0.0,0.0001021959396894,298.8736572265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.7894897460937,0.0,0.0,0.0001076175758498,299.0715637207031,303.1499938964844,285.1499938964844,0.0,-0.0,286.80401611328125,0.0,0.0,7.948600978124887e-05,298.6681823730469,303.1499938964844,285.1499938964844,0.0,-0.0,286.7989501953125,0.0,0.0,0.0001076173502951,298.490966796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.8128356933594,0.0,0.0,0.000510482233949,287.06005859375,294.1499938964844,299.3894348144531,291.36248779296875,298.23291015625,299.4381408691406,283.8715515136719,0.0,0.0,0.0,0.0,1.0,1.0,-0.001088963006623,1.6267014402160385e-08,0.001088946708478,-0.0416417233645916,0.0,0.0,0.0,-0.0128770619630813,60.0,11.66381549835205,0.0,-8.085099523214012e-08,0.0,281.8941345214844,283.7496643066406,294.2205505371094,295.7059936523437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.685567874449848e-21,1.342783937224924e-21,1.342783937224924e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18213960,298.759033203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.7996520996094,0.0,0.0,0.000102119440271,298.8827514648437,303.1499938964844,285.1499938964844,0.0,-0.0,286.7825622558594,0.0,0.0,0.0001075370091712,299.0802001953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.7969665527344,0.0,0.0,7.942650699988008e-05,298.6788024902344,303.1499938964844,285.1499938964844,0.0,-0.0,286.7919311523437,0.0,0.0,0.0001075367836165,298.5008544921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.80572509765625,0.0,0.0,0.0005101001588627,287.04754638671875,294.1499938964844,299.3714294433594,291.3921813964844,298.2439880371094,299.42047119140625,283.8938293457031,0.0,0.0,0.0,0.0,1.0,1.0,-0.001088147284463,1.617162403988459e-08,0.0010881311027333,-0.0413923934102058,0.0,0.0,0.0,-0.0128297731280326,60.0,11.62476921081543,0.0,-8.07299187499666e-08,0.0,281.8941345214844,283.7496643066406,294.2205505371094,295.7059936523437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.685567874449848e-21,1.342783937224924e-21,1.342783937224924e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18214020,298.77593994140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.785400390625,0.0,0.0,0.000101966150396,298.8984375,303.1499938964844,285.1499938964844,0.0,-0.0,286.7685546875,0.0,0.0,0.0001073755847755,299.0950622558594,303.1499938964844,285.1499938964844,0.0,-0.0,286.78277587890625,0.0,0.0,7.930727588245645e-05,298.6975402832031,303.1499938964844,285.1499938964844,0.0,-0.0,286.7778015136719,0.0,0.0,0.0001073753592208,298.5178527832031,303.1499938964844,285.1499938964844,0.0,-0.0,286.7914123535156,0.0,0.0,0.0005093345534987,287.0224914550781,294.1499938964844,299.3354797363281,291.45294189453125,298.2652893066406,299.3851318359375,283.9366455078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010865128133445,1.5980488043965124e-08,0.0010864968644455,-0.0408927761018276,0.0,0.0,0.0,-0.0127350185066461,60.0,11.548095703125,0.0,-8.04875739390809e-08,0.0,281.8941345214844,283.7496643066406,294.2205505371094,295.7059936523437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.685567874449848e-21,1.342783937224924e-21,1.342783937224924e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18214080,298.77593994140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.785400390625,0.0,0.0,0.000101966150396,298.8984375,303.1499938964844,285.1499938964844,0.0,-0.0,286.7685546875,0.0,0.0,0.0001073755847755,299.0950622558594,303.1499938964844,285.1499938964844,0.0,-0.0,286.78277587890625,0.0,0.0,7.930727588245645e-05,298.6975402832031,303.1499938964844,285.1499938964844,0.0,-0.0,286.7778015136719,0.0,0.0,0.0001073753592208,298.5178527832031,303.1499938964844,285.1499938964844,0.0,-0.0,286.7914123535156,0.0,0.0,0.0005093345534987,287.0224914550781,294.1499938964844,299.3354797363281,291.45294189453125,298.2652893066406,299.3851318359375,283.9366455078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010865128133445,1.5980488043965124e-08,0.0010864968644455,-0.0408927761018276,0.0,0.0,0.0,-0.0127350185066461,60.0,11.548095703125,0.0,-8.04875739390809e-08,0.0,281.8941345214844,283.7496643066406,294.2205505371094,295.7059936523437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.685567874449848e-21,1.342783937224924e-21,1.342783937224924e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18214140,298.7897644042969,303.1499938964844,285.1499938964844,0.0,-0.0,286.7709655761719,0.0,0.0,0.0001018129769363,298.9112243652344,303.1499938964844,285.1499938964844,0.0,-0.0,286.7543334960937,0.0,0.0,0.0001072142840712,299.10711669921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.76837158203125,0.0,0.0,7.918813935248181e-05,298.7132263183594,303.1499938964844,285.1499938964844,0.0,-0.0,286.7634582519531,0.0,0.0,0.0001072140657925,298.5316772460937,303.1499938964844,285.1499938964844,0.0,-0.0,286.7768859863281,0.0,0.0,0.0005085695302113,286.9974060058594,294.1499938964844,299.2995300292969,291.5149841308594,298.2854309082031,299.3498229980469,283.9772033691406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010848796227946,1.5789503038377006e-08,0.0010848637903109,-0.0403935275971889,0.0,0.0,0.0,-0.0126403402537107,60.0,11.473386764526367,0.0,-8.024579045695648e-08,0.0,281.8941345214844,283.7496643066406,294.2205505371094,295.7059936523437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.685567874449848e-21,1.342783937224924e-21,1.342783937224924e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18214200,298.7897644042969,303.1499938964844,285.1499938964844,0.0,-0.0,286.7709655761719,0.0,0.0,0.0001018129769363,298.9112243652344,303.1499938964844,285.1499938964844,0.0,-0.0,286.7543334960937,0.0,0.0,0.0001072142840712,299.10711669921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.76837158203125,0.0,0.0,7.918813935248181e-05,298.7132263183594,303.1499938964844,285.1499938964844,0.0,-0.0,286.7634582519531,0.0,0.0,0.0001072140657925,298.5316772460937,303.1499938964844,285.1499938964844,0.0,-0.0,286.7768859863281,0.0,0.0,0.0005085695302113,286.9974060058594,294.1499938964844,299.2995300292969,291.5149841308594,298.2854309082031,299.3498229980469,283.9772033691406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010848796227946,1.5789503038377006e-08,0.0010848637903109,-0.0403935275971889,0.0,0.0,0.0,-0.0126403402537107,60.0,11.473386764526367,0.0,-8.024579045695648e-08,0.0,281.8941345214844,283.7496643066406,294.2205505371094,295.7059936523437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.685567874449848e-21,1.342783937224924e-21,1.342783937224924e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18214260,298.8011779785156,303.1499938964844,285.1499938964844,0.0,-0.0,286.7563781738281,0.0,0.0,0.0001016606256598,298.92169189453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.739990234375,0.0,0.0,0.0001070538419298,299.1170349121094,303.1499938964844,285.1499938964844,0.0,-0.0,286.7538146972656,0.0,0.0,7.906963583081961e-05,298.7264099121094,303.1499938964844,285.1499938964844,0.0,-0.0,286.7489929199219,0.0,0.0,0.0001070536236511,298.5430908203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.7622375488281,0.0,0.0,0.0005078085814602,286.9722900390625,294.1499938964844,299.2635803222656,291.5776672363281,298.304443359375,299.3144836425781,284.0155334472656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010832551633939,1.5599534108901025e-08,0.0010832395637407,-0.0398969016969203,0.0,0.0,0.0,-0.0125461649149656,60.0,11.40060329437256,0.0,-8.000565543397897e-08,0.0,281.8941345214844,283.7496643066406,294.2205505371094,295.7059936523437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.685567874449848e-21,1.342783937224924e-21,1.342783937224924e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18214320,298.8011779785156,303.1499938964844,285.1499938964844,0.0,-0.0,286.7563781738281,0.0,0.0,0.0001016606256598,298.92169189453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.739990234375,0.0,0.0,0.0001070538419298,299.1170349121094,303.1499938964844,285.1499938964844,0.0,-0.0,286.7538146972656,0.0,0.0,7.906963583081961e-05,298.7264099121094,303.1499938964844,285.1499938964844,0.0,-0.0,286.7489929199219,0.0,0.0,0.0001070536236511,298.5430908203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.7622375488281,0.0,0.0,0.0005078085814602,286.9722900390625,294.1499938964844,299.2635803222656,291.5776672363281,298.304443359375,299.3144836425781,284.0155334472656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010832551633939,1.5599534108901025e-08,0.0010832395637407,-0.0398969016969203,0.0,0.0,0.0,-0.0125461649149656,60.0,11.40060329437256,0.0,-8.000565543397897e-08,0.0,281.8941345214844,283.7496643066406,294.2205505371094,295.7059936523437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.685567874449848e-21,1.342783937224924e-21,1.342783937224924e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18214380,298.81072998046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.7416687011719,0.0,0.0,0.0001015211601043,298.93035888671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.7254638671875,0.0,0.0,0.0001069069694494,299.1252746582031,303.1499938964844,285.1499938964844,0.0,-0.0,286.7391357421875,0.0,0.0,7.896115857874975e-05,298.73760986328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.7343444824219,0.0,0.0,0.0001069067584467,298.5526428222656,303.1499938964844,285.1499938964844,0.0,-0.0,286.7474365234375,0.0,0.0,0.0005071120103821,286.9472045898437,294.1499938964844,299.2276306152344,291.64031982421875,298.3223876953125,299.2791748046875,284.05181884765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010817679576575,1.5425632327037423e-08,0.001081752590835,-0.0394422560930252,0.0,0.0,0.0,-0.0124599542468786,60.0,11.992995262145996,0.0,-7.978614036119326e-08,0.0,281.8941345214844,283.7496643066406,294.2205505371094,295.7059936523437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.685567874449848e-21,1.342783937224924e-21,1.342783937224924e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18214440,298.81072998046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.7416687011719,0.0,0.0,0.0001015211601043,298.93035888671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.7254638671875,0.0,0.0,0.0001069069694494,299.1252746582031,303.1499938964844,285.1499938964844,0.0,-0.0,286.7391357421875,0.0,0.0,7.896115857874975e-05,298.73760986328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.7343444824219,0.0,0.0,0.0001069067584467,298.5526428222656,303.1499938964844,285.1499938964844,0.0,-0.0,286.7474365234375,0.0,0.0,0.0005071120103821,286.9472045898437,294.1499938964844,299.2276306152344,291.64031982421875,298.3223876953125,299.2791748046875,284.05181884765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010817679576575,1.5425632327037423e-08,0.001081752590835,-0.0394422560930252,0.0,0.0,0.0,-0.0124599542468786,60.0,11.992995262145996,0.0,-7.978614036119326e-08,0.0,281.8941345214844,283.7496643066406,294.2205505371094,295.7059936523437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.685567874449848e-21,1.342783937224924e-21,1.342783937224924e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18214500,298.81494140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.7342529296875,0.0,0.0,0.0001014665176626,298.93414306640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.7181701660156,0.0,0.0,0.0001068494311766,299.1288757324219,303.1499938964844,285.1499938964844,0.0,-0.0,286.73175048828125,0.0,0.0,7.89186597103253e-05,298.7426147460937,303.1499938964844,285.1499938964844,0.0,-0.0,286.7269897460937,0.0,0.0,0.0001068492201738,298.5568542480469,303.1499938964844,285.1499938964844,0.0,-0.0,286.739990234375,0.0,0.0,0.0005068391328677,286.9346618652344,294.1499938964844,299.2096252441406,291.6714782714844,298.3309326171875,299.261474609375,284.0692443847656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010811852989718,1.5357491278678026e-08,0.0010811699321493,-0.0392641052603721,0.0,0.0,0.0,-0.0124261742457747,60.0,11.28057861328125,0.0,-7.970021442815779e-08,0.0,281.8941345214844,283.7496643066406,294.2205505371094,295.7059936523437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.685567874449848e-21,1.342783937224924e-21,1.342783937224924e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18214560,298.8188171386719,303.1499938964844,285.1499938964844,0.0,-0.0,286.726806640625,0.0,0.0,0.0001014181179925,298.9376220703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.7108459472656,0.0,0.0,0.0001067984630935,299.1321716308594,303.1499938964844,285.1499938964844,0.0,-0.0,286.72430419921875,0.0,0.0,7.888101390562952e-05,298.7472229003906,303.1499938964844,285.1499938964844,0.0,-0.0,286.7196044921875,0.0,0.0,0.0001067982520908,298.56072998046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.73248291015625,0.0,0.0,0.0005065974546596,286.922119140625,294.1499938964844,299.191650390625,291.702392578125,298.3392639160156,299.2437744140625,284.0862121582031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010806689970195,1.5297121791491012e-08,0.001080653630197,-0.0391062684357166,0.0,0.0,0.0,-0.0123962461948394,60.0,14.317460060119627,0.0,-7.962412240658524e-08,0.0,281.8941345214844,283.7496643066406,294.2205505371094,295.7059936523437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.685567874449848e-21,1.342783937224924e-21,1.342783937224924e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18214620,298.8255310058594,303.1499938964844,285.1499938964844,0.0,-0.0,286.7124328613281,0.0,0.0,0.0001013351502479,298.94354248046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.6966857910156,0.0,0.0,0.0001067110861185,299.1378173828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.7099914550781,0.0,0.0,7.881647616159171e-05,298.7552185058594,303.1499938964844,285.1499938964844,0.0,-0.0,286.705322265625,0.0,0.0,0.0001067108823917,298.5674743652344,303.1499938964844,285.1499938964844,0.0,-0.0,286.7180480957031,0.0,0.0,0.0005061830743215,286.8980712890625,294.1499938964844,299.15704345703125,291.76080322265625,298.35455322265625,299.2096862792969,284.1175537109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010797838913276,1.5193625912957032e-08,0.0010797686409205,-0.0388356670737266,0.0,0.0,0.0,-0.0123449396342039,60.0,14.94271755218506,0.0,-7.949375913085532e-08,0.0,281.8941345214844,283.7496643066406,294.2205505371094,295.7059936523437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.685567874449848e-21,1.342783937224924e-21,1.342783937224924e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18214680,298.8257751464844,303.1499938964844,285.1499938964844,0.0,-0.0,286.7118225097656,0.0,0.0,0.0001013318324112,298.9437866210937,303.1499938964844,285.1499938964844,0.0,-0.0,286.6960754394531,0.0,0.0,0.0001067075936589,299.1380310058594,303.1499938964844,285.1499938964844,0.0,-0.0,286.7093811035156,0.0,0.0,7.881390047259629e-05,298.7555236816406,303.1499938964844,285.1499938964844,0.0,-0.0,286.7047424316406,0.0,0.0,0.0001067073899321,298.5677490234375,303.1499938964844,285.1499938964844,0.0,-0.0,286.7174377441406,0.0,0.0,0.0005061664851382,286.8970947265625,294.1499938964844,299.15557861328125,291.76318359375,298.35516357421875,299.2082824707031,284.11883544921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010797485010698,1.5189488777878072e-08,0.001079733367078,-0.0388248525559902,0.0,0.0,0.0,-0.0123428888618946,60.0,14.953446388244627,0.0,-7.94885508526022e-08,0.0,281.8941345214844,283.7496643066406,294.2205505371094,295.7059936523437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.685567874449848e-21,1.342783937224924e-21,1.342783937224924e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18214740,298.831787109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.69677734375,0.0,0.0,0.0001012459833873,298.94903564453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.68121337890625,0.0,0.0,0.0001066171826096,299.1430358886719,303.1499938964844,285.1499938964844,0.0,-0.0,286.6943359375,0.0,0.0,7.874712173361331e-05,298.7626342773437,303.1499938964844,285.1499938964844,0.0,-0.0,286.68975830078125,0.0,0.0,0.0001066169788828,298.5738525390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.7023010253906,0.0,0.0,0.0005057377857156,286.8720703125,294.1499938964844,299.1194763183594,291.8221740722656,298.3700866699219,299.1726989746094,284.1498413085937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010788327781483,1.5082401105814824e-08,0.0010788176441565,-0.0385448485612869,0.0,0.0,0.0,-0.0122898006811738,60.0,15.068385124206545,0.0,-7.935377510648325e-08,0.0,281.8941345214844,283.7496643066406,294.2205505371094,295.7059936523437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.685567874449848e-21,1.342783937224924e-21,1.342783937224924e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18214800,298.831787109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.69677734375,0.0,0.0,0.0001012459833873,298.94903564453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.68121337890625,0.0,0.0,0.0001066171826096,299.1430358886719,303.1499938964844,285.1499938964844,0.0,-0.0,286.6943359375,0.0,0.0,7.874712173361331e-05,298.7626342773437,303.1499938964844,285.1499938964844,0.0,-0.0,286.68975830078125,0.0,0.0,0.0001066169788828,298.5738525390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.7023010253906,0.0,0.0,0.0005057377857156,286.8720703125,294.1499938964844,299.1194763183594,291.8221740722656,298.3700866699219,299.1726989746094,284.1498413085937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010788327781483,1.5082401105814824e-08,0.0010788176441565,-0.0385448485612869,0.0,0.0,0.0,-0.0122898006811738,60.0,15.068385124206545,0.0,-7.935377510648325e-08,0.0,281.8941345214844,283.7496643066406,294.2205505371094,295.7059936523437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.685567874449848e-21,1.342783937224924e-21,1.342783937224924e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18214860,298.8370056152344,303.1499938964844,285.1499938964844,0.0,-0.0,286.6816101074219,0.0,0.0,0.0001011479471344,298.9534912109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.666259765625,0.0,0.0,0.000106513944047,299.14727783203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.67919921875,0.0,0.0,7.867086969781667e-05,298.7686767578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.6746826171875,0.0,0.0,0.0001065137475961,298.57916259765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.68707275390625,0.0,0.0,0.000505248142872,286.8471374511719,294.1499938964844,299.083251953125,291.8786926269531,298.3840026855469,299.13702392578125,284.1792297363281,0.0,0.0,0.0,0.0,1.0,1.0,-0.001077787252143,1.4960134464558905e-08,0.0010777723509818,-0.0382251478731632,0.0,0.0,0.0,-0.0122291883453726,60.0,15.073532104492188,0.0,-7.920003497474681e-08,0.0,281.8941345214844,283.7496643066406,294.2205505371094,295.7059936523437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.685567874449848e-21,1.342783937224924e-21,1.342783937224924e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18214920,298.8370056152344,303.1499938964844,285.1499938964844,0.0,-0.0,286.6816101074219,0.0,0.0,0.0001011479471344,298.9534912109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.666259765625,0.0,0.0,0.000106513944047,299.14727783203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.67919921875,0.0,0.0,7.867086969781667e-05,298.7686767578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.6746826171875,0.0,0.0,0.0001065137475961,298.57916259765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.68707275390625,0.0,0.0,0.000505248142872,286.8471374511719,294.1499938964844,299.083251953125,291.8786926269531,298.3840026855469,299.13702392578125,284.1792297363281,0.0,0.0,0.0,0.0,1.0,1.0,-0.001077787252143,1.4960134464558905e-08,0.0010777723509818,-0.0382251478731632,0.0,0.0,0.0,-0.0122291883453726,60.0,15.073532104492188,0.0,-7.920003497474681e-08,0.0,281.8941345214844,283.7496643066406,294.2205505371094,295.7059936523437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.685567874449848e-21,1.342783937224924e-21,1.342783937224924e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18214980,298.8415832519531,303.1499938964844,285.1499938964844,0.0,-0.0,286.6663513183594,0.0,0.0,0.0001010318592307,298.95733642578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.6512451171875,0.0,0.0,0.0001063916934072,299.15093994140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.6640014648437,0.0,0.0,7.858057506382465e-05,298.7738647460937,303.1499938964844,285.1499938964844,0.0,-0.0,286.6595458984375,0.0,0.0,0.0001063914969563,298.5838623046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.6717529296875,0.0,0.0,0.0005046683945693,286.8222961425781,294.1499938964844,299.04693603515625,291.9322204589844,298.3969421386719,299.101318359375,284.20721435546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001076549408026,1.4815372040288821e-08,0.0010765346232801,-0.0378466136753559,0.0,0.0,0.0,-0.0121574243530631,60.0,15.05783462524414,0.0,-7.90182070886658e-08,0.0,281.8941345214844,283.7496643066406,294.2205505371094,295.7059936523437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.685567874449848e-21,1.342783937224924e-21,1.342783937224924e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18215040,298.8415832519531,303.1499938964844,285.1499938964844,0.0,-0.0,286.6663513183594,0.0,0.0,0.0001010318592307,298.95733642578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.6512451171875,0.0,0.0,0.0001063916934072,299.15093994140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.6640014648437,0.0,0.0,7.858057506382465e-05,298.7738647460937,303.1499938964844,285.1499938964844,0.0,-0.0,286.6595458984375,0.0,0.0,0.0001063914969563,298.5838623046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.6717529296875,0.0,0.0,0.0005046683945693,286.8222961425781,294.1499938964844,299.04693603515625,291.9322204589844,298.3969421386719,299.101318359375,284.20721435546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001076549408026,1.4815372040288821e-08,0.0010765346232801,-0.0378466136753559,0.0,0.0,0.0,-0.0121574243530631,60.0,15.05783462524414,0.0,-7.90182070886658e-08,0.0,281.8941345214844,283.7496643066406,294.2205505371094,295.7059936523437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.685567874449848e-21,1.342783937224924e-21,1.342783937224924e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
