time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18215100,298.8436584472656,303.1499938964844,285.1499938964844,0.0,-0.0,286.6587219238281,0.0,0.0,0.000100966914033,298.9590759277344,303.1499938964844,285.1499938964844,0.0,-0.0,286.6437072753906,0.0,0.0,0.0001063232994056,299.152587890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.6563720703125,0.0,0.0,7.853005809010938e-05,298.7762145996094,303.1499938964844,285.1499938964844,0.0,-0.0,286.6519470214844,0.0,0.0,0.0001063231029547,298.5860290527344,303.1499938964844,285.1499938964844,0.0,-0.0,286.6640930175781,0.0,0.0,0.000504344003275,286.8099060058594,294.1499938964844,299.0287170410156,291.9576721191406,298.403076171875,299.0834350585937,284.220703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010758569696918,1.4734394149229502e-08,0.0010758423013612,-0.0376348607242107,0.0,0.0,0.0,-0.0121172806248068,60.0,15.046832084655762,0.0,-7.89165852665974e-08,0.0,281.8941345214844,283.7496643066406,294.2205505371094,295.7059936523437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.685567874449848e-21,1.342783937224924e-21,1.342783937224924e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18215160,298.8456115722656,303.1499938964844,285.1499938964844,0.0,-0.0,286.65106201171875,0.0,0.0,0.0001008979743346,298.960693359375,303.1499938964844,285.1499938964844,0.0,-0.0,286.6361389160156,0.0,0.0,0.0001062506999005,299.1541442871094,303.1499938964844,285.1499938964844,0.0,-0.0,286.64874267578125,0.0,0.0,7.847644155845046e-05,298.7784118652344,303.1499938964844,285.1499938964844,0.0,-0.0,286.64434814453125,0.0,0.0,0.0001062505107256,298.58807373046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.6564025878906,0.0,0.0,0.0005039997049607,286.79754638671875,294.1499938964844,299.010498046875,291.982177734375,298.4089660644531,299.0655517578125,284.23388671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010751219233497,1.4648438018127765e-08,0.0010751072550192,-0.0374100841581821,0.0,0.0,0.0,-0.0120746688917279,60.0,15.034350395202637,0.0,-7.880878882815524e-08,0.0,281.8941345214844,283.7496643066406,294.2205505371094,295.7059936523437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.685567874449848e-21,1.342783937224924e-21,1.342783937224924e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18215220,298.8492126464844,303.1499938964844,285.1499938964844,0.0,-0.0,286.6357116699219,0.0,0.0,0.0001007511746138,298.963623046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.6210021972656,0.0,0.0,0.000106096114905,299.15692138671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.6334228515625,0.0,0.0,7.836225995561108e-05,298.7823486328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.62908935546875,0.0,0.0,0.0001060959257301,298.59185791015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.6409606933594,0.0,0.0,0.0005032665212638,286.7728881835937,294.1499938964844,298.973876953125,292.0279541015625,298.4200439453125,299.0297546386719,284.2593688964844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010735568357631,1.4465415532072257e-08,0.0010735424002632,-0.0369314551353454,0.0,0.0,0.0,-0.0119839366525411,60.0,15.00532341003418,0.0,-7.85795037927528e-08,0.0,281.8941345214844,283.7496643066406,294.2205505371094,295.7059936523437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.685567874449848e-21,1.342783937224924e-21,1.342783937224924e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18215280,298.8492126464844,303.1499938964844,285.1499938964844,0.0,-0.0,286.6357116699219,0.0,0.0,0.0001007511746138,298.963623046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.6210021972656,0.0,0.0,0.000106096114905,299.15692138671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.6334228515625,0.0,0.0,7.836225995561108e-05,298.7823486328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.62908935546875,0.0,0.0,0.0001060959257301,298.59185791015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.6409606933594,0.0,0.0,0.0005032665212638,286.7728881835937,294.1499938964844,298.973876953125,292.0279541015625,298.4200439453125,299.0297546386719,284.2593688964844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010735568357631,1.4465415532072257e-08,0.0010735424002632,-0.0369314551353454,0.0,0.0,0.0,-0.0119839366525411,60.0,15.00532341003418,0.0,-7.85795037927528e-08,0.0,281.8941345214844,283.7496643066406,294.2205505371094,295.7059936523437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.685567874449848e-21,1.342783937224924e-21,1.342783937224924e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18215340,298.8524169921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.6203308105469,0.0,0.0,0.0001005989688565,298.9661560058594,303.1499938964844,285.1499938964844,0.0,-0.0,286.6058044433594,0.0,0.0,0.0001059358255588,299.1593322753906,303.1499938964844,285.1499938964844,0.0,-0.0,286.6180725097656,0.0,0.0,7.82438728492707e-05,298.7857666015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.6138000488281,0.0,0.0,0.0001059356363839,298.5953063964844,303.1499938964844,285.1499938964844,0.0,-0.0,286.6255187988281,0.0,0.0,0.0005025062710046,286.7483825683594,294.1499938964844,298.9371032714844,292.0690002441406,298.4302062988281,298.993896484375,284.28369140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010719341225922,1.4275651771811226e-08,0.0010719199199229,-0.0364351756870746,0.0,0.0,0.0,-0.0118898637592792,60.0,14.971223831176758,0.0,-7.834212567559008e-08,0.0,281.8941345214844,283.7496643066406,294.2205505371094,295.7059936523437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.685567874449848e-21,1.342783937224924e-21,1.342783937224924e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18215400,298.8524169921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.6203308105469,0.0,0.0,0.0001005989688565,298.9661560058594,303.1499938964844,285.1499938964844,0.0,-0.0,286.6058044433594,0.0,0.0,0.0001059358255588,299.1593322753906,303.1499938964844,285.1499938964844,0.0,-0.0,286.6180725097656,0.0,0.0,7.82438728492707e-05,298.7857666015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.6138000488281,0.0,0.0,0.0001059356363839,298.5953063964844,303.1499938964844,285.1499938964844,0.0,-0.0,286.6255187988281,0.0,0.0,0.0005025062710046,286.7483825683594,294.1499938964844,298.9371032714844,292.0690002441406,298.4302062988281,298.993896484375,284.28369140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010719341225922,1.4275651771811226e-08,0.0010719199199229,-0.0364351756870746,0.0,0.0,0.0,-0.0118898637592792,60.0,14.971223831176758,0.0,-7.834212567559008e-08,0.0,281.8941345214844,283.7496643066406,294.2205505371094,295.7059936523437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.685567874449848e-21,1.342783937224924e-21,1.342783937224924e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18215460,298.85528564453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.6049499511719,0.0,0.0,0.0001004498626571,298.96832275390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.5906066894531,0.0,0.0,0.0001057788031175,299.16143798828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.6026916503906,0.0,0.0,7.812789408490062e-05,298.78875732421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.5984802246094,0.0,0.0,0.0001057786212186,298.598388671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.61004638671875,0.0,0.0,0.0005017615621909,286.7240295410156,294.1499938964844,298.900146484375,292.10479736328125,298.4393920898437,298.9579467773437,284.3069152832031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010703444713726,1.4089756028567992e-08,0.0010703303851187,-0.0359489843249321,0.0,0.0,0.0,-0.0117977075278759,60.0,14.932226181030272,0.0,-7.810994162582574e-08,0.0,281.8941345214844,283.7496643066406,294.2205505371094,295.7059936523437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.685567874449848e-21,1.342783937224924e-21,1.342783937224924e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18215520,298.85528564453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.6049499511719,0.0,0.0,0.0001004498626571,298.96832275390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.5906066894531,0.0,0.0,0.0001057788031175,299.16143798828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.6026916503906,0.0,0.0,7.812789408490062e-05,298.78875732421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.5984802246094,0.0,0.0,0.0001057786212186,298.598388671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.61004638671875,0.0,0.0,0.0005017615621909,286.7240295410156,294.1499938964844,298.900146484375,292.10479736328125,298.4393920898437,298.9579467773437,284.3069152832031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010703444713726,1.4089756028567992e-08,0.0010703303851187,-0.0359489843249321,0.0,0.0,0.0,-0.0117977075278759,60.0,14.932226181030272,0.0,-7.810994162582574e-08,0.0,281.8941345214844,283.7496643066406,294.2205505371094,295.7059936523437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.685567874449848e-21,1.342783937224924e-21,1.342783937224924e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18215580,298.8578186035156,303.1499938964844,285.1499938964844,0.0,-0.0,286.5895080566406,0.0,0.0,0.0001003128709271,298.97021484375,303.1499938964844,285.1499938964844,0.0,-0.0,286.57537841796875,0.0,0.0,0.0001056345499819,299.1632080078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.5873107910156,0.0,0.0,7.802134496159852e-05,298.79132080078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.5831298828125,0.0,0.0,0.0001056343680829,298.6011962890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.59454345703125,0.0,0.0,0.0005010773893445,286.6998291015625,294.1499938964844,298.86297607421875,292.134765625,298.447509765625,298.9217834472656,284.3290405273437,0.0,0.0,0.0,0.0,1.0,1.0,-0.001068883924745,1.3918964647530174e-08,0.0010688699549064,-0.0355022735893726,0.0,0.0,0.0,-0.0117130391299724,60.0,14.888104438781738,0.0,-7.789692091364486e-08,0.0,281.8941345214844,283.7496643066406,294.2205505371094,295.7059936523437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.685567874449848e-21,1.342783937224924e-21,1.342783937224924e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18215640,298.8578186035156,303.1499938964844,285.1499938964844,0.0,-0.0,286.5895080566406,0.0,0.0,0.0001003128709271,298.97021484375,303.1499938964844,285.1499938964844,0.0,-0.0,286.57537841796875,0.0,0.0,0.0001056345499819,299.1632080078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.5873107910156,0.0,0.0,7.802134496159852e-05,298.79132080078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.5831298828125,0.0,0.0,0.0001056343680829,298.6011962890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.59454345703125,0.0,0.0,0.0005010773893445,286.6998291015625,294.1499938964844,298.86297607421875,292.134765625,298.447509765625,298.9217834472656,284.3290405273437,0.0,0.0,0.0,0.0,1.0,1.0,-0.001068883924745,1.3918964647530174e-08,0.0010688699549064,-0.0355022735893726,0.0,0.0,0.0,-0.0117130391299724,60.0,14.888104438781738,0.0,-7.789692091364486e-08,0.0,281.8941345214844,283.7496643066406,294.2205505371094,295.7059936523437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.685567874449848e-21,1.342783937224924e-21,1.342783937224924e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18215700,298.8589782714844,303.1499938964844,285.1499938964844,0.0,-0.0,286.581787109375,0.0,0.0,0.0001002489007078,298.9710693359375,303.1499938964844,285.1499938964844,0.0,-0.0,286.5677490234375,0.0,0.0,0.0001055671746144,299.1640319824219,303.1499938964844,285.1499938964844,0.0,-0.0,286.5796203613281,0.0,0.0,7.797158468747512e-05,298.7925109863281,303.1499938964844,285.1499938964844,0.0,-0.0,286.5754699707031,0.0,0.0,0.0001055669927154,298.6025085449219,303.1499938964844,285.1499938964844,0.0,-0.0,286.5868225097656,0.0,0.0,0.0005007578292861,286.68780517578125,294.1499938964844,298.84429931640625,292.1473999023437,298.4512634277344,298.90362548828125,284.3397827148437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010682017309591,1.3839199120013744e-08,0.0010681878775358,-0.0352936349809169,0.0,0.0,0.0,-0.0116734951734542,60.0,14.864691734313965,0.0,-7.779753019576675e-08,0.0,281.8941345214844,283.7496643066406,294.2205505371094,295.7059936523437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.685567874449848e-21,1.342783937224924e-21,1.342783937224924e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18215760,298.860107421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.5740966796875,0.0,0.0,0.0001001913333311,298.97186279296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.56011962890625,0.0,0.0,0.0001055065586115,299.164794921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.5718994140625,0.0,0.0,7.792681572027504e-05,298.7936096191406,303.1499938964844,285.1499938964844,0.0,-0.0,286.5677795410156,0.0,0.0,0.0001055063767125,298.603759765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.5790710449219,0.0,0.0,0.0005004703416489,286.6758117675781,294.1499938964844,298.8255615234375,292.15838623046875,298.4548034667969,298.8854064941406,284.350341796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010675879893824,1.376742364556094e-08,0.0010675742523744,-0.0351058952510356,0.0,0.0,0.0,-0.0116379139944911,60.0,14.839933395385742,0.0,-7.770815102503549e-08,0.0,281.8941345214844,283.7496643066406,294.2205505371094,295.7059936523437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.685567874449848e-21,1.342783937224924e-21,1.342783937224924e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18215820,298.8621826171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.55865478515625,0.0,0.0,0.0001000953052425,298.9732971191406,303.1499938964844,285.1499938964844,0.0,-0.0,286.5448913574219,0.0,0.0,0.0001054054300766,299.1661376953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.5565185546875,0.0,0.0,7.785212073940784e-05,298.7956237792969,303.1499938964844,285.1499938964844,0.0,-0.0,286.55242919921875,0.0,0.0,0.0001054052481777,298.60614013671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.5635681152344,0.0,0.0,0.0004999907105229,286.6519470214844,294.1499938964844,298.78790283203125,292.1750793457031,298.46124267578125,298.8487854003906,284.3708190917969,0.0,0.0,0.0,0.0,1.0,1.0,-0.001066563767381,1.3647666996519092e-08,0.0010665501467883,-0.0347926430404186,0.0,0.0,0.0,-0.011578544974327,60.0,14.785826683044434,0.0,-7.755913600249188e-08,0.0,281.8941345214844,283.7496643066406,294.2205505371094,295.7059936523437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.685567874449848e-21,1.342783937224924e-21,1.342783937224924e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18215880,298.8621826171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.55865478515625,0.0,0.0,0.0001000953052425,298.9732971191406,303.1499938964844,285.1499938964844,0.0,-0.0,286.5448913574219,0.0,0.0,0.0001054054300766,299.1661376953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.5565185546875,0.0,0.0,7.785212073940784e-05,298.7956237792969,303.1499938964844,285.1499938964844,0.0,-0.0,286.55242919921875,0.0,0.0,0.0001054052481777,298.60614013671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.5635681152344,0.0,0.0,0.0004999907105229,286.6519470214844,294.1499938964844,298.78790283203125,292.1750793457031,298.46124267578125,298.8487854003906,284.3708190917969,0.0,0.0,0.0,0.0,1.0,1.0,-0.001066563767381,1.3647666996519092e-08,0.0010665501467883,-0.0347926430404186,0.0,0.0,0.0,-0.011578544974327,60.0,14.785826683044434,0.0,-7.755913600249188e-08,0.0,281.8941345214844,283.7496643066406,294.2205505371094,295.7059936523437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.685567874449848e-21,1.342783937224924e-21,1.342783937224924e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18215940,298.86407470703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.5432434082031,0.0,0.0,0.0001000231786747,298.9745483398437,303.1499938964844,285.1499938964844,0.0,-0.0,286.5296325683594,0.0,0.0,0.0001053294763551,299.1673278808594,303.1499938964844,285.1499938964844,0.0,-0.0,286.5411071777344,0.0,0.0,7.779602310620248e-05,298.79742431640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.537109375,0.0,0.0,0.0001053293017321,298.6083679199219,303.1499938964844,285.1499938964844,0.0,-0.0,286.5480651855469,0.0,0.0,0.0004996305797249,286.6282653808594,294.1499938964844,298.75,292.1843566894531,298.4668273925781,298.8118591308594,284.3905944824219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010657941456884,1.3557706957101344e-08,0.001065780641511,-0.0345573239028453,0.0,0.0,0.0,-0.0115339467301964,60.0,14.725940704345703,0.0,-7.744729657588324e-08,0.0,281.8941345214844,283.7496643066406,294.2205505371094,295.7059936523437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.685567874449848e-21,1.342783937224924e-21,1.342783937224924e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18216000,298.86407470703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.5432434082031,0.0,0.0,0.0001000231786747,298.9745483398437,303.1499938964844,285.1499938964844,0.0,-0.0,286.5296325683594,0.0,0.0,0.0001053294763551,299.1673278808594,303.1499938964844,285.1499938964844,0.0,-0.0,286.5411071777344,0.0,0.0,7.779602310620248e-05,298.79742431640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.537109375,0.0,0.0,0.0001053293017321,298.6083679199219,303.1499938964844,285.1499938964844,0.0,-0.0,286.5480651855469,0.0,0.0,0.0004996305797249,286.6282653808594,294.1499938964844,298.75,292.1843566894531,298.4668273925781,298.8118591308594,284.3905944824219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010657941456884,1.3557706957101344e-08,0.001065780641511,-0.0345573239028453,0.0,0.0,0.0,-0.0115339467301964,60.0,14.725940704345703,0.0,-7.744729657588324e-08,0.0,281.8941345214844,283.7496643066406,294.2205505371094,295.7059936523437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.685567874449848e-21,1.342783937224924e-21,1.342783937224924e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18216060,298.8658142089844,303.1499938964844,285.1499938964844,0.0,-0.0,286.5278015136719,0.0,0.0,9.997017332352698e-05,298.9756164550781,303.1499938964844,285.1499938964844,0.0,-0.0,286.514404296875,0.0,0.0,0.0001052736552082,299.1683654785156,303.1499938964844,285.1499938964844,0.0,-0.0,286.5257263183594,0.0,0.0,7.77547902544029e-05,298.7989807128906,303.1499938964844,285.1499938964844,0.0,-0.0,286.5217590332031,0.0,0.0,0.0001052734805853,298.6104431152344,303.1499938964844,285.1499938964844,0.0,-0.0,286.5325927734375,0.0,0.0,0.000499365851283,286.604736328125,294.1499938964844,298.7117614746094,292.1893615722656,298.4716186523437,298.7745361328125,284.4096984863281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010652288328856,1.3491564310186277e-08,0.0010652153287082,-0.0343843027949333,0.0,0.0,0.0,-0.0115011585876345,60.0,14.661332130432127,0.0,-7.736511520306524e-08,0.0,281.8941345214844,283.7496643066406,294.2205505371094,295.7059936523437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.685567874449848e-21,1.342783937224924e-21,1.342783937224924e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18216120,298.8658142089844,303.1499938964844,285.1499938964844,0.0,-0.0,286.5278015136719,0.0,0.0,9.997017332352698e-05,298.9756164550781,303.1499938964844,285.1499938964844,0.0,-0.0,286.514404296875,0.0,0.0,0.0001052736552082,299.1683654785156,303.1499938964844,285.1499938964844,0.0,-0.0,286.5257263183594,0.0,0.0,7.77547902544029e-05,298.7989807128906,303.1499938964844,285.1499938964844,0.0,-0.0,286.5217590332031,0.0,0.0,0.0001052734805853,298.6104431152344,303.1499938964844,285.1499938964844,0.0,-0.0,286.5325927734375,0.0,0.0,0.000499365851283,286.604736328125,294.1499938964844,298.7117614746094,292.1893615722656,298.4716186523437,298.7745361328125,284.4096984863281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010652288328856,1.3491564310186277e-08,0.0010652153287082,-0.0343843027949333,0.0,0.0,0.0,-0.0115011585876345,60.0,14.661332130432127,0.0,-7.736511520306524e-08,0.0,281.8941345214844,283.7496643066406,294.2205505371094,295.7059936523437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.685567874449848e-21,1.342783937224924e-21,1.342783937224924e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18216180,298.8673400878906,303.1499938964844,285.1499938964844,0.0,-0.0,286.5124206542969,0.0,0.0,9.992074774345384e-05,298.9765014648437,303.1499938964844,285.1499938964844,0.0,-0.0,286.4991760253906,0.0,0.0,0.0001052216030075,299.1692199707031,303.1499938964844,285.1499938964844,0.0,-0.0,286.5103454589844,0.0,0.0,7.771634409436956e-05,298.80035400390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.5064392089844,0.0,0.0,0.0001052214283845,298.6123352050781,303.1499938964844,285.1499938964844,0.0,-0.0,286.5171203613281,0.0,0.0,0.0004991190508008,286.5813903808594,294.1499938964844,298.67315673828125,292.19366455078125,298.4754943847656,298.7368469238281,284.4281005859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010647012386471,1.3429884759830202e-08,0.001064687850885,-0.0342229530215263,0.0,0.0,0.0,-0.0114705804735422,60.0,14.596586227416992,0.0,-7.728851869615029e-08,0.0,281.8941345214844,283.7496643066406,294.2205505371094,295.7059936523437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.685567874449848e-21,1.342783937224924e-21,1.342783937224924e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18216240,298.8673400878906,303.1499938964844,285.1499938964844,0.0,-0.0,286.5124206542969,0.0,0.0,9.992074774345384e-05,298.9765014648437,303.1499938964844,285.1499938964844,0.0,-0.0,286.4991760253906,0.0,0.0,0.0001052216030075,299.1692199707031,303.1499938964844,285.1499938964844,0.0,-0.0,286.5103454589844,0.0,0.0,7.771634409436956e-05,298.80035400390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.5064392089844,0.0,0.0,0.0001052214283845,298.6123352050781,303.1499938964844,285.1499938964844,0.0,-0.0,286.5171203613281,0.0,0.0,0.0004991190508008,286.5813903808594,294.1499938964844,298.67315673828125,292.19366455078125,298.4754943847656,298.7368469238281,284.4281005859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010647012386471,1.3429884759830202e-08,0.001064687850885,-0.0342229530215263,0.0,0.0,0.0,-0.0114705804735422,60.0,14.596586227416992,0.0,-7.728851869615029e-08,0.0,281.8941345214844,283.7496643066406,294.2205505371094,295.7059936523437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.685567874449848e-21,1.342783937224924e-21,1.342783937224924e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18216300,298.8680419921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.5047302246094,0.0,0.0,9.989777026930824e-05,298.97686767578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4915771484375,0.0,0.0,0.0001051974031724,299.1695861816406,303.1499938964844,285.1499938964844,0.0,-0.0,286.5026550292969,0.0,0.0,7.769847434246913e-05,298.80096435546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.498779296875,0.0,0.0,0.0001051972358254,298.6132202148437,303.1499938964844,285.1499938964844,0.0,-0.0,286.5093994140625,0.0,0.0,0.0004990043235011,286.5697937011719,294.1499938964844,298.6537475585937,292.195556640625,298.47711181640625,298.7178649902344,284.4370422363281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010644560679793,1.3401207255014924e-08,0.0010644426802173,-0.0341479368507862,0.0,0.0,0.0,-0.0114563647657632,60.0,14.564836502075195,0.0,-7.72529205050887e-08,0.0,281.8941345214844,283.7496643066406,294.2205505371094,295.7059936523437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.685567874449848e-21,1.342783937224924e-21,1.342783937224924e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18216360,298.86871337890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4970397949219,0.0,0.0,9.987586963688956e-05,298.97723388671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4839782714844,0.0,0.0,0.0001051743456628,299.169921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4949951171875,0.0,0.0,7.768144132569432e-05,298.8015441894531,303.1499938964844,285.1499938964844,0.0,-0.0,286.4911499023437,0.0,0.0,0.0001051741710398,298.61407470703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.5016784667969,0.0,0.0,0.0004988949513062,286.5582580566406,294.1499938964844,298.6342468261719,292.1972961425781,298.478515625,298.6987609863281,284.44586181640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010642224224284,1.3373878005040753e-08,0.0010642090346664,-0.0340764448046684,0.0,0.0,0.0,-0.0114428158849477,60.0,14.53359031677246,0.0,-7.721899919488352e-08,0.0,281.8941345214844,283.7496643066406,294.2205505371094,295.7059936523437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.685567874449848e-21,1.342783937224924e-21,1.342783937224924e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18216420,298.8699645996094,303.1499938964844,285.1499938964844,0.0,-0.0,286.481689453125,0.0,0.0,9.983515337808058e-05,298.9778137207031,303.1499938964844,285.1499938964844,0.0,-0.0,286.4687805175781,0.0,0.0,0.0001051314611686,299.17047119140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.47967529296875,0.0,0.0,7.764976180624217e-05,298.80255126953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4758605957031,0.0,0.0,0.0001051312938216,298.61572265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4862670898437,0.0,0.0,0.0004986916319467,286.5352783203125,294.1499938964844,298.5950012207031,292.2002258300781,298.4807434082031,298.6603698730469,284.4631652832031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010637876112014,1.3323049330438153e-08,0.0010637743398547,-0.0339434780180454,0.0,0.0,0.0,-0.0114176180213689,60.0,14.472468376159668,0.0,-7.715593142165744e-08,0.0,281.8941345214844,283.7496643066406,294.2205505371094,295.7059936523437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.685567874449848e-21,1.342783937224924e-21,1.342783937224924e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18216480,298.8699645996094,303.1499938964844,285.1499938964844,0.0,-0.0,286.481689453125,0.0,0.0,9.983515337808058e-05,298.9778137207031,303.1499938964844,285.1499938964844,0.0,-0.0,286.4687805175781,0.0,0.0,0.0001051314611686,299.17047119140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.47967529296875,0.0,0.0,7.764976180624217e-05,298.80255126953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4758605957031,0.0,0.0,0.0001051312938216,298.61572265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4862670898437,0.0,0.0,0.0004986916319467,286.5352783203125,294.1499938964844,298.5950012207031,292.2002258300781,298.4807434082031,298.6603698730469,284.4631652832031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010637876112014,1.3323049330438153e-08,0.0010637743398547,-0.0339434780180454,0.0,0.0,0.0,-0.0114176180213689,60.0,14.472468376159668,0.0,-7.715593142165744e-08,0.0,281.8941345214844,283.7496643066406,294.2205505371094,295.7059936523437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.685567874449848e-21,1.342783937224924e-21,1.342783937224924e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18216540,298.87109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.46636962890625,0.0,0.0,9.979877359000966e-05,298.978271484375,303.1499938964844,285.1499938964844,0.0,-0.0,286.4536437988281,0.0,0.0,0.0001050931459758,299.1709289550781,303.1499938964844,285.1499938964844,0.0,-0.0,286.4643859863281,0.0,0.0,7.762146560708061e-05,298.8034362792969,303.1499938964844,285.1499938964844,0.0,-0.0,286.46063232421875,0.0,0.0,0.0001050929859047,298.61724853515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.47088623046875,0.0,0.0,0.000498509965837,286.51251220703125,294.1499938964844,298.5555114746094,292.2025146484375,298.482177734375,298.6216735839844,284.4799194335937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010633992496877,1.3277633215125206e-08,0.0010633859783411,-0.0338246673345565,0.0,0.0,0.0,-0.0113951032981276,60.0,14.413323402404783,0.0,-7.709960669899375e-08,0.0,281.8941345214844,283.7496643066406,294.2205505371094,295.7059936523437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.685567874449848e-21,1.342783937224924e-21,1.342783937224924e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18216600,298.87109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.46636962890625,0.0,0.0,9.979877359000966e-05,298.978271484375,303.1499938964844,285.1499938964844,0.0,-0.0,286.4536437988281,0.0,0.0,0.0001050931459758,299.1709289550781,303.1499938964844,285.1499938964844,0.0,-0.0,286.4643859863281,0.0,0.0,7.762146560708061e-05,298.8034362792969,303.1499938964844,285.1499938964844,0.0,-0.0,286.46063232421875,0.0,0.0,0.0001050929859047,298.61724853515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.47088623046875,0.0,0.0,0.000498509965837,286.51251220703125,294.1499938964844,298.5555114746094,292.2025146484375,298.482177734375,298.6216735839844,284.4799194335937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010633992496877,1.3277633215125206e-08,0.0010633859783411,-0.0338246673345565,0.0,0.0,0.0,-0.0113951032981276,60.0,14.413323402404783,0.0,-7.709960669899375e-08,0.0,281.8941345214844,283.7496643066406,294.2205505371094,295.7059936523437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.685567874449848e-21,1.342783937224924e-21,1.342783937224924e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18216660,298.8720703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4510803222656,0.0,0.0,9.97665338218212e-05,298.9786071777344,303.1499938964844,285.1499938964844,0.0,-0.0,286.43853759765625,0.0,0.0,0.0001050591963576,299.1712646484375,303.1499938964844,285.1499938964844,0.0,-0.0,286.4491271972656,0.0,0.0,7.759639265714213e-05,298.8041687011719,303.1499938964844,285.1499938964844,0.0,-0.0,286.4454040527344,0.0,0.0,0.0001050590362865,298.6186828613281,303.1499938964844,285.1499938964844,0.0,-0.0,286.45556640625,0.0,0.0,0.0004983490216545,286.4899597167969,294.1499938964844,298.5157470703125,292.20416259765625,298.4828491210937,298.5826416015625,284.4962463378906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010630550095811,1.3237377416430718e-08,0.0010630417382344,-0.033719353377819,0.0,0.0,0.0,-0.0113751469179987,60.0,14.356099128723145,0.0,-7.704969817723396e-08,0.0,281.8941345214844,283.7496643066406,294.2205505371094,295.7059936523437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.685567874449848e-21,1.342783937224924e-21,1.342783937224924e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18216720,298.8720703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4510803222656,0.0,0.0,9.97665338218212e-05,298.9786071777344,303.1499938964844,285.1499938964844,0.0,-0.0,286.43853759765625,0.0,0.0,0.0001050591963576,299.1712646484375,303.1499938964844,285.1499938964844,0.0,-0.0,286.4491271972656,0.0,0.0,7.759639265714213e-05,298.8041687011719,303.1499938964844,285.1499938964844,0.0,-0.0,286.4454040527344,0.0,0.0,0.0001050590362865,298.6186828613281,303.1499938964844,285.1499938964844,0.0,-0.0,286.45556640625,0.0,0.0,0.0004983490216545,286.4899597167969,294.1499938964844,298.5157470703125,292.20416259765625,298.4828491210937,298.5826416015625,284.4962463378906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010630550095811,1.3237377416430718e-08,0.0010630417382344,-0.033719353377819,0.0,0.0,0.0,-0.0113751469179987,60.0,14.356099128723145,0.0,-7.704969817723396e-08,0.0,281.8941345214844,283.7496643066406,294.2205505371094,295.7059936523437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.685567874449848e-21,1.342783937224924e-21,1.342783937224924e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18216780,298.8729553222656,303.1499938964844,285.1499938964844,0.0,-0.0,286.43585205078125,0.0,0.0,9.973833221010864e-05,298.97882080078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4234619140625,0.0,0.0,0.0001050294958986,299.1714782714844,303.1499938964844,285.1499938964844,0.0,-0.0,286.43389892578125,0.0,0.0,7.757445564493537e-05,298.80474853515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4302673339844,0.0,0.0,0.0001050293358275,298.6199951171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4402770996094,0.0,0.0,0.0004982082173228,286.4675598144531,294.1499938964844,298.4757385253906,292.2052001953125,298.48272705078125,298.5433044433594,284.5121154785156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010627538431435,1.320215403666225e-08,0.0010627405717968,-0.0336272083222866,0.0,0.0,0.0,-0.0113576855510473,60.0,14.300700187683104,0.0,-7.700604243154886e-08,0.0,281.8941345214844,283.7496643066406,294.2205505371094,295.7059936523437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.685567874449848e-21,1.342783937224924e-21,1.342783937224924e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18216840,298.8729553222656,303.1499938964844,285.1499938964844,0.0,-0.0,286.43585205078125,0.0,0.0,9.973833221010864e-05,298.97882080078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4234619140625,0.0,0.0,0.0001050294958986,299.1714782714844,303.1499938964844,285.1499938964844,0.0,-0.0,286.43389892578125,0.0,0.0,7.757445564493537e-05,298.80474853515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4302673339844,0.0,0.0,0.0001050293358275,298.6199951171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4402770996094,0.0,0.0,0.0004982082173228,286.4675598144531,294.1499938964844,298.4757385253906,292.2052001953125,298.48272705078125,298.5433044433594,284.5121154785156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010627538431435,1.320215403666225e-08,0.0010627405717968,-0.0336272083222866,0.0,0.0,0.0,-0.0113576855510473,60.0,14.300700187683104,0.0,-7.700604243154886e-08,0.0,281.8941345214844,283.7496643066406,294.2205505371094,295.7059936523437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.685567874449848e-21,1.342783937224924e-21,1.342783937224924e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18216900,298.87335205078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4282531738281,0.0,0.0,9.972611587727442e-05,298.9788818359375,303.1499938964844,285.1499938964844,0.0,-0.0,286.4159545898437,0.0,0.0,0.0001050166320055,299.1715393066406,303.1499938964844,285.1499938964844,0.0,-0.0,286.42633056640625,0.0,0.0,7.756495324429125e-05,298.8049621582031,303.1499938964844,285.1499938964844,0.0,-0.0,286.4226989746094,0.0,0.0,0.0001050164719345,298.62060546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4326477050781,0.0,0.0,0.0004981472156941,286.4564819335937,294.1499938964844,298.4556884765625,292.2055053710937,298.4823303222656,298.5235290527344,284.5198669433594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010626232251524,1.3186888025984445e-08,0.0010626100702211,-0.0335872694849967,0.0,0.0,0.0,-0.0113501166924834,60.0,14.273833274841309,0.0,-7.698712067849557e-08,0.0,281.8941345214844,283.7496643066406,294.2205505371094,295.7059936523437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.685567874449848e-21,1.342783937224924e-21,1.342783937224924e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18216960,298.87371826171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.420654296875,0.0,0.0,9.971465624403208e-05,298.9789123535156,303.1499938964844,285.1499938964844,0.0,-0.0,286.408447265625,0.0,0.0,0.0001050045611918,299.17156982421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.41876220703125,0.0,0.0,7.755604019621387e-05,298.8051452636719,303.1499938964844,285.1499938964844,0.0,-0.0,286.4151611328125,0.0,0.0,0.0001050044083967,298.6211853027344,303.1499938964844,285.1499938964844,0.0,-0.0,286.4250183105469,0.0,0.0,0.0004980900557711,286.4454345703125,294.1499938964844,298.435546875,292.20562744140625,298.481689453125,298.5036926269531,284.5274963378906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010625009890645,1.3172570589858882e-08,0.0010624878341332,-0.033549815416336,0.0,0.0,0.0,-0.0113430209457874,60.0,14.247400283813477,0.0,-7.6969385531811e-08,0.0,281.8941345214844,283.7496643066406,294.2205505371094,295.7059936523437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.685567874449848e-21,1.342783937224924e-21,1.342783937224924e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18217020,298.8743896484375,303.1499938964844,285.1499938964844,0.0,-0.0,286.405517578125,0.0,0.0,9.96935850707814e-05,298.9789123535156,303.1499938964844,285.1499938964844,0.0,-0.0,286.3934631347656,0.0,0.0,0.0001049823695211,299.1716003417969,303.1499938964844,285.1499938964844,0.0,-0.0,286.4036560058594,0.0,0.0,7.753964746370912e-05,298.80548095703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.40008544921875,0.0,0.0,0.000104982216726,298.6223449707031,303.1499938964844,285.1499938964844,0.0,-0.0,286.4098205566406,0.0,0.0,0.0004979848745279,286.4234924316406,294.1499938964844,298.3951721191406,292.2054748535156,298.4801025390625,298.4638671875,284.5426025390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010622754925861,1.3146229882465832e-08,0.0010622623376548,-0.0334809049963951,0.0,0.0,0.0,-0.0113299610093235,60.0,14.195362091064451,0.0,-7.693675030395752e-08,0.0,281.8941345214844,283.7496643066406,294.2205505371094,295.7059936523437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.685567874449848e-21,1.342783937224924e-21,1.342783937224924e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18217080,298.8743896484375,303.1499938964844,285.1499938964844,0.0,-0.0,286.405517578125,0.0,0.0,9.96935850707814e-05,298.9789123535156,303.1499938964844,285.1499938964844,0.0,-0.0,286.3934631347656,0.0,0.0,0.0001049823695211,299.1716003417969,303.1499938964844,285.1499938964844,0.0,-0.0,286.4036560058594,0.0,0.0,7.753964746370912e-05,298.80548095703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.40008544921875,0.0,0.0,0.000104982216726,298.6223449707031,303.1499938964844,285.1499938964844,0.0,-0.0,286.4098205566406,0.0,0.0,0.0004979848745279,286.4234924316406,294.1499938964844,298.3951721191406,292.2054748535156,298.4801025390625,298.4638671875,284.5426025390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010622754925861,1.3146229882465832e-08,0.0010622623376548,-0.0334809049963951,0.0,0.0,0.0,-0.0113299610093235,60.0,14.195362091064451,0.0,-7.693675030395752e-08,0.0,281.8941345214844,283.7496643066406,294.2205505371094,295.7059936523437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.685567874449848e-21,1.342783937224924e-21,1.342783937224924e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18217140,298.8749694824219,303.1499938964844,285.1499938964844,0.0,-0.0,286.39044189453125,0.0,0.0,9.967697405954824e-05,298.9787902832031,303.1499938964844,285.1499938964844,0.0,-0.0,286.3785400390625,0.0,0.0,0.0001049648708431,299.1715393066406,303.1499938964844,285.1499938964844,0.0,-0.0,286.3886108398437,0.0,0.0,7.752671808702871e-05,298.8056945800781,303.1499938964844,285.1499938964844,0.0,-0.0,286.38507080078125,0.0,0.0,0.0001049647180479,298.6233825683594,303.1499938964844,285.1499938964844,0.0,-0.0,286.39471435546875,0.0,0.0,0.000497901928611,286.4017333984375,294.1499938964844,298.3546447753906,292.2047424316406,298.47772216796875,298.423828125,284.557373046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001062097842805,1.3125446507444849e-08,0.0010620846878737,-0.0334265306591987,0.0,0.0,0.0,-0.0113196577876806,60.0,14.144829750061035,0.0,-7.691100734064096e-08,0.0,281.8941345214844,283.7496643066406,294.2205505371094,295.7059936523437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.685567874449848e-21,1.342783937224924e-21,1.342783937224924e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18217200,298.8749694824219,303.1499938964844,285.1499938964844,0.0,-0.0,286.39044189453125,0.0,0.0,9.967697405954824e-05,298.9787902832031,303.1499938964844,285.1499938964844,0.0,-0.0,286.3785400390625,0.0,0.0,0.0001049648708431,299.1715393066406,303.1499938964844,285.1499938964844,0.0,-0.0,286.3886108398437,0.0,0.0,7.752671808702871e-05,298.8056945800781,303.1499938964844,285.1499938964844,0.0,-0.0,286.38507080078125,0.0,0.0,0.0001049647180479,298.6233825683594,303.1499938964844,285.1499938964844,0.0,-0.0,286.39471435546875,0.0,0.0,0.000497901928611,286.4017333984375,294.1499938964844,298.3546447753906,292.2047424316406,298.47772216796875,298.423828125,284.557373046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001062097842805,1.3125446507444849e-08,0.0010620846878737,-0.0334265306591987,0.0,0.0,0.0,-0.0113196577876806,60.0,14.144829750061035,0.0,-7.691100734064096e-08,0.0,281.8941345214844,283.7496643066406,294.2205505371094,295.7059936523437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.685567874449848e-21,1.342783937224924e-21,1.342783937224924e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18217260,298.8754577636719,303.1499938964844,285.1499938964844,0.0,-0.0,286.3754577636719,0.0,0.0,9.966394281946124e-05,298.97857666015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3637084960937,0.0,0.0,0.000104951148387,299.1713562011719,303.1499938964844,285.1499938964844,0.0,-0.0,286.3736267089844,0.0,0.0,7.751658267807215e-05,298.8057861328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3701477050781,0.0,0.0,0.0001049509955919,298.62432861328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.379638671875,0.0,0.0,0.0004978369106538,286.3802185058594,294.1499938964844,298.3139953613281,292.2034606933594,298.4745483398437,298.38360595703125,284.5717468261719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010619582608342,1.3109131558053376e-08,0.0010619451059028,-0.0333838500082492,0.0,0.0,0.0,-0.0113115701824426,60.0,14.095747947692873,0.0,-7.689079950523593e-08,0.0,281.8941345214844,283.7496643066406,294.2205505371094,295.7059936523437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.685567874449848e-21,1.342783937224924e-21,1.342783937224924e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18217320,298.8754577636719,303.1499938964844,285.1499938964844,0.0,-0.0,286.3754577636719,0.0,0.0,9.966394281946124e-05,298.97857666015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3637084960937,0.0,0.0,0.000104951148387,299.1713562011719,303.1499938964844,285.1499938964844,0.0,-0.0,286.3736267089844,0.0,0.0,7.751658267807215e-05,298.8057861328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3701477050781,0.0,0.0,0.0001049509955919,298.62432861328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.379638671875,0.0,0.0,0.0004978369106538,286.3802185058594,294.1499938964844,298.3139953613281,292.2034606933594,298.4745483398437,298.38360595703125,284.5717468261719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010619582608342,1.3109131558053376e-08,0.0010619451059028,-0.0333838500082492,0.0,0.0,0.0,-0.0113115701824426,60.0,14.095747947692873,0.0,-7.689079950523593e-08,0.0,281.8941345214844,283.7496643066406,294.2205505371094,295.7059936523437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.685567874449848e-21,1.342783937224924e-21,1.342783937224924e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18217380,298.8758544921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3604736328125,0.0,0.0,9.965409117285162e-05,298.978271484375,303.1499938964844,285.1499938964844,0.0,-0.0,286.348876953125,0.0,0.0,0.0001049407728714,299.171142578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3586730957031,0.0,0.0,7.750892109470442e-05,298.80584716796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3552551269531,0.0,0.0,0.0001049406273523,298.625244140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3646240234375,0.0,0.0,0.000497787783388,286.3588562011719,294.1499938964844,298.2732238769531,292.20166015625,298.4709167480469,298.3432312011719,284.5859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010618525557219,1.3096779660770608e-08,0.0010618395172059,-0.0333515331149101,0.0,0.0,0.0,-0.0113054458051919,60.0,14.047499656677246,0.0,-7.687550862556236e-08,0.0,281.8941345214844,283.7496643066406,294.2205505371094,295.7059936523437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.685567874449848e-21,1.342783937224924e-21,1.342783937224924e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
