time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18217440,298.8758544921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3604736328125,0.0,0.0,9.965409117285162e-05,298.978271484375,303.1499938964844,285.1499938964844,0.0,-0.0,286.348876953125,0.0,0.0,0.0001049407728714,299.171142578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3586730957031,0.0,0.0,7.750892109470442e-05,298.80584716796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3552551269531,0.0,0.0,0.0001049406273523,298.625244140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3646240234375,0.0,0.0,0.000497787783388,286.3588562011719,294.1499938964844,298.2732238769531,292.20166015625,298.4709167480469,298.3432312011719,284.5859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010618525557219,1.3096779660770608e-08,0.0010618395172059,-0.0333515331149101,0.0,0.0,0.0,-0.0113054458051919,60.0,14.047499656677246,0.0,-7.687550862556236e-08,0.0,281.8941345214844,283.7496643066406,294.2205505371094,295.7059936523437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.685567874449848e-21,1.342783937224924e-21,1.342783937224924e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18217500,298.87603759765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.35302734375,0.0,0.0,9.965046047000214e-05,298.9781188964844,303.1499938964844,285.1499938964844,0.0,-0.0,286.34149169921875,0.0,0.0,0.0001049369457177,299.1709899902344,303.1499938964844,285.1499938964844,0.0,-0.0,286.3512268066406,0.0,0.0,7.750609802315012e-05,298.80584716796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.34783935546875,0.0,0.0,0.0001049368001986,298.62567138671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3571472167969,0.0,0.0,0.0004977696808055,286.3482666015625,294.1499938964844,298.2528076171875,292.2005615234375,298.4688415527344,298.3229675292969,284.5929260253906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010618135565891,1.3092214423693347e-08,0.0010618005180731,-0.0333395935595035,0.0,0.0,0.0,-0.0113031836226582,60.0,14.02379035949707,0.0,-7.686985270538571e-08,0.0,281.8941345214844,283.7496643066406,294.2205505371094,295.7059936523437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.685567874449848e-21,1.342783937224924e-21,1.342783937224924e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18217560,298.8761901855469,303.1499938964844,285.1499938964844,0.0,-0.0,286.3455810546875,0.0,0.0,9.964765195036308e-05,298.9779052734375,303.1499938964844,285.1499938964844,0.0,-0.0,286.3341369628906,0.0,0.0,0.000104933984403,299.1708068847656,303.1499938964844,285.1499938964844,0.0,-0.0,286.34381103515625,0.0,0.0,7.750390795990825e-05,298.8058166503906,303.1499938964844,285.1499938964844,0.0,-0.0,286.3404235839844,0.0,0.0,0.0001049338388838,298.6260681152344,303.1499938964844,285.1499938964844,0.0,-0.0,286.34967041015625,0.0,0.0,0.0004977556527592,286.33770751953125,294.1499938964844,298.2323913574219,292.1993103027344,298.4665832519531,298.3027038574219,284.599853515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010617832886055,1.3088674144512424e-08,0.0010617702500894,-0.0333303324878215,0.0,0.0,0.0,-0.0113014280796051,60.0,14.000340461730955,0.0,-7.686546865670607e-08,0.0,281.8941345214844,283.7496643066406,294.2205505371094,295.7059936523437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.685567874449848e-21,1.342783937224924e-21,1.342783937224924e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18217620,298.8764343261719,303.1499938964844,285.1499938964844,0.0,-0.0,286.33074951171875,0.0,0.0,9.964461060008034e-05,298.9774475097656,303.1499938964844,285.1499938964844,0.0,-0.0,286.3194580078125,0.0,0.0,0.0001049307829816,299.1704406738281,303.1499938964844,285.1499938964844,0.0,-0.0,286.3289794921875,0.0,0.0,7.750154327368364e-05,298.8056945800781,303.1499938964844,285.1499938964844,0.0,-0.0,286.3256530761719,0.0,0.0,0.0001049306374625,298.6268615722656,303.1499938964844,285.1499938964844,0.0,-0.0,286.33477783203125,0.0,0.0,0.000497740576975,286.3167724609375,294.1499938964844,298.1914978027344,292.1965026855469,298.46160888671875,298.2620544433594,284.6134948730469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010617502266541,1.3084807903851471e-08,0.0010617370717227,-0.0333202183246612,0.0,0.0,0.0,-0.0112995114177465,60.0,13.9542236328125,0.0,-7.68606867040944e-08,0.0,281.8941345214844,283.7496643066406,294.2205505371094,295.7059936523437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.685567874449848e-21,1.342783937224924e-21,1.342783937224924e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18217680,298.8764343261719,303.1499938964844,285.1499938964844,0.0,-0.0,286.33074951171875,0.0,0.0,9.964461060008034e-05,298.9774475097656,303.1499938964844,285.1499938964844,0.0,-0.0,286.3194580078125,0.0,0.0,0.0001049307829816,299.1704406738281,303.1499938964844,285.1499938964844,0.0,-0.0,286.3289794921875,0.0,0.0,7.750154327368364e-05,298.8056945800781,303.1499938964844,285.1499938964844,0.0,-0.0,286.3256530761719,0.0,0.0,0.0001049306374625,298.6268615722656,303.1499938964844,285.1499938964844,0.0,-0.0,286.33477783203125,0.0,0.0,0.000497740576975,286.3167724609375,294.1499938964844,298.1914978027344,292.1965026855469,298.46160888671875,298.2620544433594,284.6134948730469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010617502266541,1.3084807903851471e-08,0.0010617370717227,-0.0333202183246612,0.0,0.0,0.0,-0.0112995114177465,60.0,13.9542236328125,0.0,-7.68606867040944e-08,0.0,281.8941345214844,283.7496643066406,294.2205505371094,295.7059936523437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.685567874449848e-21,1.342783937224924e-21,1.342783937224924e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18217740,298.8766174316406,303.1499938964844,285.1499938964844,0.0,-0.0,286.3160095214844,0.0,0.0,9.964506898541003e-05,298.9768981933594,303.1499938964844,285.1499938964844,0.0,-0.0,286.3048400878906,0.0,0.0,0.0001049312559189,299.1699523925781,303.1499938964844,285.1499938964844,0.0,-0.0,286.31427001953125,0.0,0.0,7.750189251964912e-05,298.8055114746094,303.1499938964844,285.1499938964844,0.0,-0.0,286.3109741210937,0.0,0.0,0.0001049311176757,298.6275329589844,303.1499938964844,285.1499938964844,0.0,-0.0,286.3199768066406,0.0,0.0,0.0004977429052814,286.2960510253906,294.1499938964844,298.15057373046875,292.1932067871094,298.4558410644531,298.2212829589844,284.6268310546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010617544176056,1.3085298178339144e-08,0.0010617412626743,-0.0333214998245239,0.0,0.0,0.0,-0.0112997544929385,60.0,13.90931797027588,0.0,-7.68612906654198e-08,0.0,281.8941345214844,283.7496643066406,294.2205505371094,295.7059936523437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.685567874449848e-21,1.342783937224924e-21,1.342783937224924e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18217800,298.8766174316406,303.1499938964844,285.1499938964844,0.0,-0.0,286.3160095214844,0.0,0.0,9.964506898541003e-05,298.9768981933594,303.1499938964844,285.1499938964844,0.0,-0.0,286.3048400878906,0.0,0.0,0.0001049312559189,299.1699523925781,303.1499938964844,285.1499938964844,0.0,-0.0,286.31427001953125,0.0,0.0,7.750189251964912e-05,298.8055114746094,303.1499938964844,285.1499938964844,0.0,-0.0,286.3109741210937,0.0,0.0,0.0001049311176757,298.6275329589844,303.1499938964844,285.1499938964844,0.0,-0.0,286.3199768066406,0.0,0.0,0.0004977429052814,286.2960510253906,294.1499938964844,298.15057373046875,292.1932067871094,298.4558410644531,298.2212829589844,284.6268310546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010617544176056,1.3085298178339144e-08,0.0010617412626743,-0.0333214998245239,0.0,0.0,0.0,-0.0112997544929385,60.0,13.90931797027588,0.0,-7.68612906654198e-08,0.0,281.8941345214844,283.7496643066406,294.2205505371094,295.7059936523437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.685567874449848e-21,1.342783937224924e-21,1.342783937224924e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18217860,298.876708984375,303.1499938964844,285.1499938964844,0.0,-0.0,286.30133056640625,0.0,0.0,9.964811033569276e-05,298.97625732421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2903137207031,0.0,0.0,0.0001049344573402,299.16943359375,303.1499938964844,285.1499938964844,0.0,-0.0,286.29962158203125,0.0,0.0,7.750425720587373e-05,298.8052673339844,303.1499938964844,285.1499938964844,0.0,-0.0,286.2963562011719,0.0,0.0,0.000104934319097,298.628173828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.30523681640625,0.0,0.0,0.0004977581556886,286.27557373046875,294.1499938964844,298.109619140625,292.1894226074219,298.449462890625,298.1804504394531,284.63995361328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010617859661579,1.308901165231191e-08,0.0010617729276418,-0.0333312153816223,0.0,0.0,0.0,-0.0113015947863459,60.0,13.865376472473145,0.0,-7.686588787692018e-08,0.0,281.8941345214844,283.7496643066406,294.2205505371094,295.7059936523437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.685567874449848e-21,1.342783937224924e-21,1.342783937224924e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18217920,298.876708984375,303.1499938964844,285.1499938964844,0.0,-0.0,286.30133056640625,0.0,0.0,9.964811033569276e-05,298.97625732421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2903137207031,0.0,0.0,0.0001049344573402,299.16943359375,303.1499938964844,285.1499938964844,0.0,-0.0,286.29962158203125,0.0,0.0,7.750425720587373e-05,298.8052673339844,303.1499938964844,285.1499938964844,0.0,-0.0,286.2963562011719,0.0,0.0,0.000104934319097,298.628173828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.30523681640625,0.0,0.0,0.0004977581556886,286.27557373046875,294.1499938964844,298.109619140625,292.1894226074219,298.449462890625,298.1804504394531,284.63995361328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010617859661579,1.308901165231191e-08,0.0010617729276418,-0.0333312153816223,0.0,0.0,0.0,-0.0113015947863459,60.0,13.865376472473145,0.0,-7.686588787692018e-08,0.0,281.8941345214844,283.7496643066406,294.2205505371094,295.7059936523437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.685567874449848e-21,1.342783937224924e-21,1.342783937224924e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18217980,298.876708984375,303.1499938964844,285.1499938964844,0.0,-0.0,286.2867431640625,0.0,0.0,9.965462959371509e-05,298.9755554199219,303.1499938964844,285.1499938964844,0.0,-0.0,286.27587890625,0.0,0.0,0.0001049413258442,299.1688232421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2850341796875,0.0,0.0,7.750932854833081e-05,298.8049621582031,303.1499938964844,285.1499938964844,0.0,-0.0,286.2818298339844,0.0,0.0,0.000104941187601,298.62872314453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2906188964844,0.0,0.0,0.0004977908101864,286.2553100585937,294.1499938964844,298.0687255859375,292.1852111816406,298.4424133300781,298.1395568847656,284.6528625488281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010618550004437,1.309706743057859e-08,0.0010618418455123,-0.0333522893488407,0.0,0.0,0.0,-0.0113055882975459,60.0,13.822315216064451,0.0,-7.687586389693024e-08,0.0,281.8941345214844,283.7496643066406,294.2205505371094,295.7059936523437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.685567874449848e-21,1.342783937224924e-21,1.342783937224924e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18218040,298.876708984375,303.1499938964844,285.1499938964844,0.0,-0.0,286.2867431640625,0.0,0.0,9.965462959371509e-05,298.9755554199219,303.1499938964844,285.1499938964844,0.0,-0.0,286.27587890625,0.0,0.0,0.0001049413258442,299.1688232421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2850341796875,0.0,0.0,7.750932854833081e-05,298.8049621582031,303.1499938964844,285.1499938964844,0.0,-0.0,286.2818298339844,0.0,0.0,0.000104941187601,298.62872314453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2906188964844,0.0,0.0,0.0004977908101864,286.2553100585937,294.1499938964844,298.0687255859375,292.1852111816406,298.4424133300781,298.1395568847656,284.6528625488281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010618550004437,1.309706743057859e-08,0.0010618418455123,-0.0333522893488407,0.0,0.0,0.0,-0.0113055882975459,60.0,13.822315216064451,0.0,-7.687586389693024e-08,0.0,281.8941345214844,283.7496643066406,294.2205505371094,295.7059936523437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.685567874449848e-21,1.342783937224924e-21,1.342783937224924e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18218100,298.876708984375,303.1499938964844,285.1499938964844,0.0,-0.0,286.2794494628906,0.0,0.0,9.965871868189424e-05,298.9751892089844,303.1499938964844,285.1499938964844,0.0,-0.0,286.2686767578125,0.0,0.0,0.0001049456259352,299.1684875488281,303.1499938964844,285.1499938964844,0.0,-0.0,286.2777709960937,0.0,0.0,7.751250814180821e-05,298.8047790527344,303.1499938964844,285.1499938964844,0.0,-0.0,286.27459716796875,0.0,0.0,0.000104945487692,298.6289978027344,303.1499938964844,285.1499938964844,0.0,-0.0,286.2833251953125,0.0,0.0,0.0004978112410753,286.2452697753906,294.1499938964844,298.0482788085937,292.1829528808594,298.438720703125,298.1191101074219,284.65924072265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010618983069434,1.3102121165786684e-08,0.0010618851520121,-0.0333655104041099,0.0,0.0,0.0,-0.0113080944865942,60.0,13.801066398620604,0.0,-7.68821237784323e-08,0.0,281.8941345214844,283.7496643066406,294.2205505371094,295.7059936523437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.685567874449848e-21,1.342783937224924e-21,1.342783937224924e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18218160,298.8766784667969,303.1499938964844,285.1499938964844,0.0,-0.0,286.272216796875,0.0,0.0,9.966389188775791e-05,298.97479248046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2615051269531,0.0,0.0,0.0001049510756274,299.16815185546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2705383300781,0.0,0.0,7.751653174636886e-05,298.8045654296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.26739501953125,0.0,0.0,0.0001049509373842,298.6292419433594,303.1499938964844,285.1499938964844,0.0,-0.0,286.2760314941406,0.0,0.0,0.0004978371434845,286.2352600097656,294.1499938964844,298.02783203125,292.1805725097656,298.434814453125,298.0986633300781,284.66558837890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.00106195313856,1.3108533813976921e-08,0.0010619399836286,-0.0333822853863239,0.0,0.0,0.0,-0.0113112730905413,60.0,13.77999210357666,0.0,-7.689006054079074e-08,0.0,281.8941345214844,283.7496643066406,294.2205505371094,295.7059936523437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.685567874449848e-21,1.342783937224924e-21,1.342783937224924e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18218220,298.8765869140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2577819824219,0.0,0.0,9.967719961423428e-05,298.97393798828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2472229003906,0.0,0.0,0.0001049650891218,299.1674194335937,303.1499938964844,285.1499938964844,0.0,-0.0,286.2561340332031,0.0,0.0,7.752687815809622e-05,298.8041381835937,303.1499938964844,285.1499938964844,0.0,-0.0,286.2530212402344,0.0,0.0,0.0001049649508786,298.62969970703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2615661621094,0.0,0.0,0.0004979036748409,286.2154541015625,294.1499938964844,297.987060546875,292.175537109375,298.426513671875,298.0577697753906,284.6780700683594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010620942339301,1.3125042386263884e-08,0.0010620810789987,-0.0334254764020442,0.0,0.0,0.0,-0.0113194566220045,60.0,13.738564491271973,0.0,-7.69105099607259e-08,0.0,281.8941345214844,283.7496643066406,294.2205505371094,295.7059936523437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.685567874449848e-21,1.342783937224924e-21,1.342783937224924e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18218280,298.8765869140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2577819824219,0.0,0.0,9.967719961423428e-05,298.97393798828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2472229003906,0.0,0.0,0.0001049650891218,299.1674194335937,303.1499938964844,285.1499938964844,0.0,-0.0,286.2561340332031,0.0,0.0,7.752687815809622e-05,298.8041381835937,303.1499938964844,285.1499938964844,0.0,-0.0,286.2530212402344,0.0,0.0,0.0001049649508786,298.62969970703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2615661621094,0.0,0.0,0.0004979036748409,286.2154541015625,294.1499938964844,297.987060546875,292.175537109375,298.426513671875,298.0577697753906,284.6780700683594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010620942339301,1.3125042386263884e-08,0.0010620810789987,-0.0334254764020442,0.0,0.0,0.0,-0.0113194566220045,60.0,13.738564491271973,0.0,-7.69105099607259e-08,0.0,281.8941345214844,283.7496643066406,294.2205505371094,295.7059936523437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.685567874449848e-21,1.342783937224924e-21,1.342783937224924e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18218340,298.8764038085937,303.1499938964844,285.1499938964844,0.0,-0.0,286.2434387207031,0.0,0.0,9.969298844225705e-05,298.9730224609375,303.1499938964844,285.1499938964844,0.0,-0.0,286.2330322265625,0.0,0.0,0.000104981707409,299.1666259765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2418212890625,0.0,0.0,7.753915269859135e-05,298.8036499023437,303.1499938964844,285.1499938964844,0.0,-0.0,286.2387390136719,0.0,0.0,0.0001049815764417,298.6300964355469,303.1499938964844,285.1499938964844,0.0,-0.0,286.2471618652344,0.0,0.0,0.0004979826044291,286.19586181640625,294.1499938964844,297.94635009765625,292.17010498046875,298.4176330566406,298.01690673828125,284.6903991699219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010622616391628,1.3144641819451408e-08,0.0010622486006468,-0.0334767512977123,0.0,0.0,0.0,-0.0113291731104254,60.0,13.697903633117676,0.0,-7.693478210057948e-08,0.0,281.8941345214844,283.7496643066406,294.2205505371094,295.7059936523437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.685567874449848e-21,1.342783937224924e-21,1.342783937224924e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18218400,298.8764038085937,303.1499938964844,285.1499938964844,0.0,-0.0,286.2434387207031,0.0,0.0,9.969298844225705e-05,298.9730224609375,303.1499938964844,285.1499938964844,0.0,-0.0,286.2330322265625,0.0,0.0,0.000104981707409,299.1666259765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2418212890625,0.0,0.0,7.753915269859135e-05,298.8036499023437,303.1499938964844,285.1499938964844,0.0,-0.0,286.2387390136719,0.0,0.0,0.0001049815764417,298.6300964355469,303.1499938964844,285.1499938964844,0.0,-0.0,286.2471618652344,0.0,0.0,0.0004979826044291,286.19586181640625,294.1499938964844,297.94635009765625,292.17010498046875,298.4176330566406,298.01690673828125,284.6903991699219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010622616391628,1.3144641819451408e-08,0.0010622486006468,-0.0334767512977123,0.0,0.0,0.0,-0.0113291731104254,60.0,13.697903633117676,0.0,-7.693478210057948e-08,0.0,281.8941345214844,283.7496643066406,294.2205505371094,295.7059936523437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.685567874449848e-21,1.342783937224924e-21,1.342783937224924e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18218460,298.87615966796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2292175292969,0.0,0.0,9.971261897590011e-05,298.9720458984375,303.1499938964844,285.1499938964844,0.0,-0.0,286.2189025878906,0.0,0.0,0.0001050023784046,299.1658020019531,303.1499938964844,285.1499938964844,0.0,-0.0,286.22760009765625,0.0,0.0,7.755441765766591e-05,298.8031005859375,303.1499938964844,285.1499938964844,0.0,-0.0,286.2245483398437,0.0,0.0,0.0001050022474373,298.63043212890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2328796386719,0.0,0.0,0.0004980806843377,286.176513671875,294.1499938964844,297.90576171875,292.164306640625,298.4081115722656,297.9761047363281,284.7025451660156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010624702554196,1.3169028534321114e-08,0.0010624571004882,-0.0335405506193637,0.0,0.0,0.0,-0.0113412626087665,60.0,13.65794849395752,0.0,-7.6964994377704e-08,0.0,281.8941345214844,283.7496643066406,294.2205505371094,295.7059936523437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.685567874449848e-21,1.342783937224924e-21,1.342783937224924e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18218520,298.87615966796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2292175292969,0.0,0.0,9.971261897590011e-05,298.9720458984375,303.1499938964844,285.1499938964844,0.0,-0.0,286.2189025878906,0.0,0.0,0.0001050023784046,299.1658020019531,303.1499938964844,285.1499938964844,0.0,-0.0,286.22760009765625,0.0,0.0,7.755441765766591e-05,298.8031005859375,303.1499938964844,285.1499938964844,0.0,-0.0,286.2245483398437,0.0,0.0,0.0001050022474373,298.63043212890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2328796386719,0.0,0.0,0.0004980806843377,286.176513671875,294.1499938964844,297.90576171875,292.164306640625,298.4081115722656,297.9761047363281,284.7025451660156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010624702554196,1.3169028534321114e-08,0.0010624571004882,-0.0335405506193637,0.0,0.0,0.0,-0.0113412626087665,60.0,13.65794849395752,0.0,-7.6964994377704e-08,0.0,281.8941345214844,283.7496643066406,294.2205505371094,295.7059936523437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.685567874449848e-21,1.342783937224924e-21,1.342783937224924e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18218580,298.8758850097656,303.1499938964844,285.1499938964844,0.0,-0.0,286.2150573730469,0.0,0.0,9.973530541174114e-05,298.9709777832031,303.1499938964844,285.1499938964844,0.0,-0.0,286.20489501953125,0.0,0.0,0.0001050262726494,299.1648864746094,303.1499938964844,285.1499938964844,0.0,-0.0,286.2134704589844,0.0,0.0,7.757206913083792e-05,298.802490234375,303.1499938964844,285.1499938964844,0.0,-0.0,286.2104797363281,0.0,0.0,0.0001050261416821,298.6307373046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2186889648437,0.0,0.0,0.0004981940728612,286.1573791503906,294.1499938964844,297.8653259277344,292.1581726074219,298.3980407714844,297.93536376953125,284.71453857421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010627114679664,1.3197231751860272e-08,0.0010626981966197,-0.0336143299937248,0.0,0.0,0.0,-0.0113552436232566,60.0,13.618690490722656,0.0,-7.699993886944868e-08,0.0,281.8941345214844,283.7496643066406,294.2205505371094,295.7059936523437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.685567874449848e-21,1.342783937224924e-21,1.342783937224924e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18218640,298.8758850097656,303.1499938964844,285.1499938964844,0.0,-0.0,286.2150573730469,0.0,0.0,9.973530541174114e-05,298.9709777832031,303.1499938964844,285.1499938964844,0.0,-0.0,286.20489501953125,0.0,0.0,0.0001050262726494,299.1648864746094,303.1499938964844,285.1499938964844,0.0,-0.0,286.2134704589844,0.0,0.0,7.757206913083792e-05,298.802490234375,303.1499938964844,285.1499938964844,0.0,-0.0,286.2104797363281,0.0,0.0,0.0001050261416821,298.6307373046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2186889648437,0.0,0.0,0.0004981940728612,286.1573791503906,294.1499938964844,297.8653259277344,292.1581726074219,298.3980407714844,297.93536376953125,284.71453857421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010627114679664,1.3197231751860272e-08,0.0010626981966197,-0.0336143299937248,0.0,0.0,0.0,-0.0113552436232566,60.0,13.618690490722656,0.0,-7.699993886944868e-08,0.0,281.8941345214844,283.7496643066406,294.2205505371094,295.7059936523437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.685567874449848e-21,1.342783937224924e-21,1.342783937224924e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18218700,298.875732421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2080078125,0.0,0.0,9.9747754575219e-05,298.970458984375,303.1499938964844,285.1499938964844,0.0,-0.0,286.1979064941406,0.0,0.0,0.000105039376649,299.1644287109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.2064208984375,0.0,0.0,7.758174615446478e-05,298.8021850585937,303.1499938964844,285.1499938964844,0.0,-0.0,286.2034606933594,0.0,0.0,0.0001050392456818,298.6308898925781,303.1499938964844,285.1499938964844,0.0,-0.0,286.21160888671875,0.0,0.0,0.0004982562968507,286.1478881835937,294.1499938964844,297.8451538085937,292.15496826171875,298.392822265625,297.9150085449219,284.720458984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010628438321873,1.3212704708109868e-08,0.0010628306772559,-0.0336548127233982,0.0,0.0,0.0,-0.0113629149273037,60.0,13.59927749633789,0.0,-7.701911641788683e-08,0.0,281.8941345214844,283.7496643066406,294.2205505371094,295.7059936523437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.685567874449848e-21,1.342783937224924e-21,1.342783937224924e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18218760,298.87554931640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.20098876953125,0.0,0.0,9.97612442006357e-05,298.9698791503906,303.1499938964844,285.1499938964844,0.0,-0.0,286.1909484863281,0.0,0.0,0.0001050535793183,299.1639404296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1994323730469,0.0,0.0,7.759223808534443e-05,298.8018493652344,303.1499938964844,285.1499938964844,0.0,-0.0,286.19647216796875,0.0,0.0,0.0001050534483511,298.6310119628906,303.1499938964844,285.1499938964844,0.0,-0.0,286.2045593261719,0.0,0.0,0.000498323701322,286.138427734375,294.1499938964844,297.8250427246094,292.1517028808594,298.387451171875,297.89471435546875,284.72637939453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010629872558638,1.3229475293030646e-08,0.0010629739845171,-0.0336986854672431,0.0,0.0,0.0,-0.0113712288439273,60.0,13.580010414123535,0.0,-7.703989979290783e-08,0.0,281.8941345214844,283.7496643066406,294.2205505371094,295.7059936523437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.685567874449848e-21,1.342783937224924e-21,1.342783937224924e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18218820,298.8751525878906,303.1499938964844,285.1499938964844,0.0,-0.0,286.18701171875,0.0,0.0,9.97911556623876e-05,298.9687194824219,303.1499938964844,285.1499938964844,0.0,-0.0,286.1771240234375,0.0,0.0,0.0001050850769388,299.1629333496094,303.1499938964844,285.1499938964844,0.0,-0.0,286.1854858398437,0.0,0.0,7.761549932183698e-05,298.8011474609375,303.1499938964844,285.1499938964844,0.0,-0.0,286.1825561523437,0.0,0.0,0.0001050849459716,298.6311950683594,303.1499938964844,285.1499938964844,0.0,-0.0,286.1905517578125,0.0,0.0,0.0004984731785953,286.1197814941406,294.1499938964844,297.78497314453125,292.1448974609375,298.3762512207031,297.8542175292969,284.7380676269531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010633054189383,1.3266678422496625e-08,0.0010632921475917,-0.0337960086762905,0.0,0.0,0.0,-0.0113896718248724,60.0,13.542046546936035,0.0,-7.7086021121886e-08,0.0,281.8941345214844,283.7496643066406,294.2205505371094,295.7059936523437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.685567874449848e-21,1.342783937224924e-21,1.342783937224924e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18218880,298.8751525878906,303.1499938964844,285.1499938964844,0.0,-0.0,286.18701171875,0.0,0.0,9.97911556623876e-05,298.9687194824219,303.1499938964844,285.1499938964844,0.0,-0.0,286.1771240234375,0.0,0.0,0.0001050850769388,299.1629333496094,303.1499938964844,285.1499938964844,0.0,-0.0,286.1854858398437,0.0,0.0,7.761549932183698e-05,298.8011474609375,303.1499938964844,285.1499938964844,0.0,-0.0,286.1825561523437,0.0,0.0,0.0001050849459716,298.6311950683594,303.1499938964844,285.1499938964844,0.0,-0.0,286.1905517578125,0.0,0.0,0.0004984731785953,286.1197814941406,294.1499938964844,297.78497314453125,292.1448974609375,298.3762512207031,297.8542175292969,284.7380676269531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010633054189383,1.3266678422496625e-08,0.0010632921475917,-0.0337960086762905,0.0,0.0,0.0,-0.0113896718248724,60.0,13.542046546936035,0.0,-7.7086021121886e-08,0.0,281.8941345214844,283.7496643066406,294.2205505371094,295.7059936523437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.685567874449848e-21,1.342783937224924e-21,1.342783937224924e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18218940,298.8747253417969,303.1499938964844,285.1499938964844,0.0,-0.0,286.17315673828125,0.0,0.0,9.982362826121972e-05,298.967529296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.16339111328125,0.0,0.0,0.0001051192666636,299.1618957519531,303.1499938964844,285.1499938964844,0.0,-0.0,286.171630859375,0.0,0.0,7.764075417071581e-05,298.8004150390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.16876220703125,0.0,0.0,0.0001051191429723,298.63134765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1766357421875,0.0,0.0,0.0004986354033462,286.101318359375,294.1499938964844,297.7451171875,292.1378173828125,298.364501953125,297.8138732910156,284.7496032714844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010636507067829,1.3307071888846169e-08,0.0010636374354362,-0.0339016802608966,0.0,0.0,0.0,-0.0114096952602267,60.0,13.504709243774414,0.0,-7.713611438475709e-08,0.0,281.8941345214844,283.7496643066406,294.2205505371094,295.7059936523437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.685567874449848e-21,1.342783937224924e-21,1.342783937224924e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18219000,298.8747253417969,303.1499938964844,285.1499938964844,0.0,-0.0,286.17315673828125,0.0,0.0,9.982362826121972e-05,298.967529296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.16339111328125,0.0,0.0,0.0001051192666636,299.1618957519531,303.1499938964844,285.1499938964844,0.0,-0.0,286.171630859375,0.0,0.0,7.764075417071581e-05,298.8004150390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.16876220703125,0.0,0.0,0.0001051191429723,298.63134765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1766357421875,0.0,0.0,0.0004986354033462,286.101318359375,294.1499938964844,297.7451171875,292.1378173828125,298.364501953125,297.8138732910156,284.7496032714844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010636507067829,1.3307071888846169e-08,0.0010636374354362,-0.0339016802608966,0.0,0.0,0.0,-0.0114096952602267,60.0,13.504709243774414,0.0,-7.713611438475709e-08,0.0,281.8941345214844,283.7496643066406,294.2205505371094,295.7059936523437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.685567874449848e-21,1.342783937224924e-21,1.342783937224924e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18219060,298.8742370605469,303.1499938964844,285.1499938964844,0.0,-0.0,286.1593933105469,0.0,0.0,9.985941869672388e-05,298.9662475585937,303.1499938964844,285.1499938964844,0.0,-0.0,286.1497497558594,0.0,0.0,0.0001051569561241,299.16082763671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.15789794921875,0.0,0.0,7.766859198454767e-05,298.79962158203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1550598144531,0.0,0.0,0.0001051568324328,298.6314697265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.162841796875,0.0,0.0,0.0004988142754882,286.0831298828125,294.1499938964844,297.7055053710937,292.1304626464844,298.35223388671875,297.7737121582031,284.76104736328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010640315013006,1.3351603378453092e-08,0.0010640182299539,-0.0340181738138198,0.0,0.0,0.0,-0.0114317722618579,60.0,13.467909812927246,0.0,-7.719135908246244e-08,0.0,281.8941345214844,283.7496643066406,294.2205505371094,295.7059936523437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.685567874449848e-21,1.342783937224924e-21,1.342783937224924e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18219120,298.8742370605469,303.1499938964844,285.1499938964844,0.0,-0.0,286.1593933105469,0.0,0.0,9.985941869672388e-05,298.9662475585937,303.1499938964844,285.1499938964844,0.0,-0.0,286.1497497558594,0.0,0.0,0.0001051569561241,299.16082763671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.15789794921875,0.0,0.0,7.766859198454767e-05,298.79962158203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1550598144531,0.0,0.0,0.0001051568324328,298.6314697265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.162841796875,0.0,0.0,0.0004988142754882,286.0831298828125,294.1499938964844,297.7055053710937,292.1304626464844,298.35223388671875,297.7737121582031,284.76104736328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010640315013006,1.3351603378453092e-08,0.0010640182299539,-0.0340181738138198,0.0,0.0,0.0,-0.0114317722618579,60.0,13.467909812927246,0.0,-7.719135908246244e-08,0.0,281.8941345214844,283.7496643066406,294.2205505371094,295.7059936523437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.685567874449848e-21,1.342783937224924e-21,1.342783937224924e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18219180,298.8736877441406,303.1499938964844,285.1499938964844,0.0,-0.0,286.145751953125,0.0,0.0,9.989777754526584e-05,298.9649353027344,303.1499938964844,285.1499938964844,0.0,-0.0,286.13623046875,0.0,0.0,0.0001051973449648,299.15966796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1442565917969,0.0,0.0,7.769841613480821e-05,298.7987976074219,303.1499938964844,285.1499938964844,0.0,-0.0,286.1414489746094,0.0,0.0,0.0001051972212735,298.6315612792969,303.1499938964844,285.1499938964844,0.0,-0.0,286.1491394042969,0.0,0.0,0.0004990058951079,286.0651550292969,294.1499938964844,297.6661682128906,292.12286376953125,298.3394470214844,297.7337646484375,284.7723388671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010644396534189,1.3399330534014098e-08,0.0010644262656569,-0.0341430269181728,0.0,0.0,0.0,-0.011455432511866,60.0,13.431649208068848,0.0,-7.72505899249154e-08,0.0,281.8941345214844,283.7496643066406,294.2205505371094,295.7059936523437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.685567874449848e-21,1.342783937224924e-21,1.342783937224924e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18219240,298.8736877441406,303.1499938964844,285.1499938964844,0.0,-0.0,286.145751953125,0.0,0.0,9.989777754526584e-05,298.9649353027344,303.1499938964844,285.1499938964844,0.0,-0.0,286.13623046875,0.0,0.0,0.0001051973449648,299.15966796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1442565917969,0.0,0.0,7.769841613480821e-05,298.7987976074219,303.1499938964844,285.1499938964844,0.0,-0.0,286.1414489746094,0.0,0.0,0.0001051972212735,298.6315612792969,303.1499938964844,285.1499938964844,0.0,-0.0,286.1491394042969,0.0,0.0,0.0004990058951079,286.0651550292969,294.1499938964844,297.6661682128906,292.12286376953125,298.3394470214844,297.7337646484375,284.7723388671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010644396534189,1.3399330534014098e-08,0.0010644262656569,-0.0341430269181728,0.0,0.0,0.0,-0.011455432511866,60.0,13.431649208068848,0.0,-7.72505899249154e-08,0.0,281.8941345214844,283.7496643066406,294.2205505371094,295.7059936523437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.685567874449848e-21,1.342783937224924e-21,1.342783937224924e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18219300,298.8734130859375,303.1499938964844,285.1499938964844,0.0,-0.0,286.1389465332031,0.0,0.0,9.991778642870486e-05,298.9642639160156,303.1499938964844,285.1499938964844,0.0,-0.0,286.1294860839844,0.0,0.0,0.0001052184088621,299.1590881347656,303.1499938964844,285.1499938964844,0.0,-0.0,286.1374816894531,0.0,0.0,7.771397940814495e-05,298.7983703613281,303.1499938964844,285.1499938964844,0.0,-0.0,286.1346740722656,0.0,0.0,0.0001052182924468,298.6315612792969,303.1499938964844,285.1499938964844,0.0,-0.0,286.142333984375,0.0,0.0,0.0004991058958694,286.05621337890625,294.1499938964844,297.6466064453125,292.11895751953125,298.3328857421875,297.7138671875,284.7779541015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010646526934579,1.3424227951475132e-08,0.0010646393056958,-0.0342081561684608,0.0,0.0,0.0,-0.0114677753299474,60.0,13.413681983947754,0.0,-7.728149142849362e-08,0.0,281.8941345214844,283.7496643066406,294.2205505371094,295.7059936523437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.685567874449848e-21,1.342783937224924e-21,1.342783937224924e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18219360,298.87310791015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1321716308594,0.0,0.0,9.993841376854108e-05,298.96356201171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.122802734375,0.0,0.0,0.0001052401421475,299.15850830078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1307067871094,0.0,0.0,7.773003017064184e-05,298.79791259765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1279602050781,0.0,0.0,0.0001052400184562,298.631591796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1355285644531,0.0,0.0,0.0004992089816369,286.04736328125,294.1499938964844,297.6271057128906,292.114990234375,298.32623291015625,297.69403076171875,284.7835388183594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010648722527548,1.3449905189588662e-08,0.0010648587485775,-0.0342753268778324,0.0,0.0,0.0,-0.0114805046468973,60.0,13.395808219909668,0.0,-7.731337348104719e-08,0.0,281.8941345214844,283.7496643066406,294.2205505371094,295.7059936523437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.685567874449848e-21,1.342783937224924e-21,1.342783937224924e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18219420,298.8724975585937,303.1499938964844,285.1499938964844,0.0,-0.0,286.1187438964844,0.0,0.0,9.998268797062336e-05,298.962158203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1094665527344,0.0,0.0,0.0001052867592079,299.15728759765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1172790527344,0.0,0.0,7.776446000207216e-05,298.7969970703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.11456298828125,0.0,0.0,0.0001052866355166,298.631591796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1220397949219,0.0,0.0,0.0004994301707483,286.02984619140625,294.1499938964844,297.58837890625,292.10693359375,298.3124389648437,297.6546936035156,284.79461669921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010653433855623,1.350500600239002e-08,0.0010653298813849,-0.0344194658100605,0.0,0.0,0.0,-0.0115078203380107,60.0,13.36073398590088,0.0,-7.738181295735559e-08,0.0,281.8941345214844,283.7496643066406,294.2205505371094,295.7059936523437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.685567874449848e-21,1.342783937224924e-21,1.342783937224924e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18219480,298.8724975585937,303.1499938964844,285.1499938964844,0.0,-0.0,286.1187438964844,0.0,0.0,9.998268797062336e-05,298.962158203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1094665527344,0.0,0.0,0.0001052867592079,299.15728759765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1172790527344,0.0,0.0,7.776446000207216e-05,298.7969970703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.11456298828125,0.0,0.0,0.0001052866355166,298.631591796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1220397949219,0.0,0.0,0.0004994301707483,286.02984619140625,294.1499938964844,297.58837890625,292.10693359375,298.3124389648437,297.6546936035156,284.79461669921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010653433855623,1.350500600239002e-08,0.0010653298813849,-0.0344194658100605,0.0,0.0,0.0,-0.0115078203380107,60.0,13.36073398590088,0.0,-7.738181295735559e-08,0.0,281.8941345214844,283.7496643066406,294.2205505371094,295.7059936523437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.685567874449848e-21,1.342783937224924e-21,1.342783937224924e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18219540,298.871826171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1053771972656,0.0,0.0,0.000100027238659,298.960693359375,303.1499938964844,285.1499938964844,0.0,-0.0,286.09625244140625,0.0,0.0,0.0001053336673066,299.1560363769531,303.1499938964844,285.1499938964844,0.0,-0.0,286.1039733886719,0.0,0.0,7.77991081122309e-05,298.79608154296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.10125732421875,0.0,0.0,0.0001053335508913,298.63153076171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.108642578125,0.0,0.0,0.0004996527568437,286.0125427246094,294.1499938964844,297.54998779296875,292.09869384765625,298.2982788085937,297.6155700683594,284.8056335449219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010658171959221,1.356044876388296e-08,0.0010658035753294,-0.0345644988119602,0.0,0.0,0.0,-0.0115353036671876,60.0,13.32591724395752,0.0,-7.745070007558753e-08,0.0,281.8941345214844,283.7496643066406,294.2205505371094,295.7059936523437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.685567874449848e-21,1.342783937224924e-21,1.342783937224924e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18219600,298.871826171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1053771972656,0.0,0.0,0.000100027238659,298.960693359375,303.1499938964844,285.1499938964844,0.0,-0.0,286.09625244140625,0.0,0.0,0.0001053336673066,299.1560363769531,303.1499938964844,285.1499938964844,0.0,-0.0,286.1039733886719,0.0,0.0,7.77991081122309e-05,298.79608154296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.10125732421875,0.0,0.0,0.0001053335508913,298.63153076171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.108642578125,0.0,0.0,0.0004996527568437,286.0125427246094,294.1499938964844,297.54998779296875,292.09869384765625,298.2982788085937,297.6155700683594,284.8056335449219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010658171959221,1.356044876388296e-08,0.0010658035753294,-0.0345644988119602,0.0,0.0,0.0,-0.0115353036671876,60.0,13.32591724395752,0.0,-7.745070007558753e-08,0.0,281.8941345214844,283.7496643066406,294.2205505371094,295.7059936523437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.685567874449848e-21,1.342783937224924e-21,1.342783937224924e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18219660,298.8711242675781,303.1499938964844,285.1499938964844,0.0,-0.0,286.0921325683594,0.0,0.0,0.000100083387224,298.9591979980469,303.1499938964844,285.1499938964844,0.0,-0.0,286.0831298828125,0.0,0.0,0.0001053927917382,299.1547546386719,303.1499938964844,285.1499938964844,0.0,-0.0,286.0907287597656,0.0,0.0,7.784277840983123e-05,298.79510498046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.08807373046875,0.0,0.0,0.0001053926753229,298.6314697265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0953674316406,0.0,0.0,0.0004999333177693,285.9954528808594,294.1499938964844,297.513671875,292.0914306640625,298.2836608886719,297.5772705078125,284.8165283203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010664148721843,1.363034751733494e-08,0.0010664012515917,-0.034747339785099,0.0,0.0,0.0,-0.0115699553862214,60.0,13.293004035949709,0.0,-7.753759945217098e-08,0.0,281.8941345214844,283.7496643066406,294.2205505371094,295.7059936523437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.685567874449848e-21,1.342783937224924e-21,1.342783937224924e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18219720,298.8711242675781,303.1499938964844,285.1499938964844,0.0,-0.0,286.0921325683594,0.0,0.0,0.000100083387224,298.9591979980469,303.1499938964844,285.1499938964844,0.0,-0.0,286.0831298828125,0.0,0.0,0.0001053927917382,299.1547546386719,303.1499938964844,285.1499938964844,0.0,-0.0,286.0907287597656,0.0,0.0,7.784277840983123e-05,298.79510498046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.08807373046875,0.0,0.0,0.0001053926753229,298.6314697265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0953674316406,0.0,0.0,0.0004999333177693,285.9954528808594,294.1499938964844,297.513671875,292.0914306640625,298.2836608886719,297.5772705078125,284.8165283203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010664148721843,1.363034751733494e-08,0.0010664012515917,-0.034747339785099,0.0,0.0,0.0,-0.0115699553862214,60.0,13.293004035949709,0.0,-7.753759945217098e-08,0.0,281.8941345214844,283.7496643066406,294.2205505371094,295.7059936523437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.685567874449848e-21,1.342783937224924e-21,1.342783937224924e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
