time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18219780,298.8703918457031,303.1499938964844,285.1499938964844,0.0,-0.0,286.0790100097656,0.0,0.0,0.0001001634736894,298.95770263671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0700988769531,0.0,0.0,0.0001054771273629,299.1534423828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.07763671875,0.0,0.0,7.790506788296625e-05,298.7940979003906,303.1499938964844,285.1499938964844,0.0,-0.0,286.07501220703125,0.0,0.0,0.0001054770109476,298.6313781738281,303.1499938964844,285.1499938964844,0.0,-0.0,286.0821838378906,0.0,0.0,0.0005003333790227,285.9786071777344,294.1499938964844,297.4809875488281,292.0862731933594,298.2687072753906,297.54083251953125,284.82733154296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010672678472474,1.3730078407547808e-08,0.0010672541102394,-0.0350082106888294,0.0,0.0,0.0,-0.01161939650774,60.0,13.26523780822754,0.0,-7.766166731926205e-08,0.0,281.8941345214844,283.7496643066406,294.2205505371094,295.7059936523437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.685567874449848e-21,1.342783937224924e-21,1.342783937224924e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18219840,298.8703918457031,303.1499938964844,285.1499938964844,0.0,-0.0,286.0790100097656,0.0,0.0,0.0001001634736894,298.95770263671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0700988769531,0.0,0.0,0.0001054771273629,299.1534423828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.07763671875,0.0,0.0,7.790506788296625e-05,298.7940979003906,303.1499938964844,285.1499938964844,0.0,-0.0,286.07501220703125,0.0,0.0,0.0001054770109476,298.6313781738281,303.1499938964844,285.1499938964844,0.0,-0.0,286.0821838378906,0.0,0.0,0.0005003333790227,285.9786071777344,294.1499938964844,297.4809875488281,292.0862731933594,298.2687072753906,297.54083251953125,284.82733154296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010672678472474,1.3730078407547808e-08,0.0010672541102394,-0.0350082106888294,0.0,0.0,0.0,-0.01161939650774,60.0,13.26523780822754,0.0,-7.766166731926205e-08,0.0,281.8941345214844,283.7496643066406,294.2205505371094,295.7059936523437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.685567874449848e-21,1.342783937224924e-21,1.342783937224924e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18219900,298.8700256347656,303.1499938964844,285.1499938964844,0.0,-0.0,286.0724792480469,0.0,0.0,0.0001002102071652,298.9569396972656,303.1499938964844,285.1499938964844,0.0,-0.0,286.0636291503906,0.0,0.0,0.0001055263346643,299.1527709960937,303.1499938964844,285.1499938964844,0.0,-0.0,286.07110595703125,0.0,0.0,7.79414112912491e-05,298.7935791015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0685119628906,0.0,0.0,0.0001055262255249,298.6312866210937,303.1499938964844,285.1499938964844,0.0,-0.0,286.0756530761719,0.0,0.0,0.0005005668499507,285.9702453613281,294.1499938964844,297.4659118652344,292.0844421386719,298.2611083984375,297.5234680175781,284.83270263671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010677657555788,1.3788276298498658e-08,0.0010677519021555,-0.0351604409515857,0.0,0.0,0.0,-0.0116482488811016,60.0,13.25351333618164,0.0,-7.773411425660015e-08,0.0,281.8941345214844,283.7496643066406,294.2205505371094,295.7059936523437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.685567874449848e-21,1.342783937224924e-21,1.342783937224924e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18219960,298.86962890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.06597900390625,0.0,0.0,0.0001002605931716,298.9561462402344,303.1499938964844,285.1499938964844,0.0,-0.0,286.05718994140625,0.0,0.0,0.0001055793982231,299.152099609375,303.1499938964844,285.1499938964844,0.0,-0.0,286.0646057128906,0.0,0.0,7.798059959895909e-05,298.7930603027344,303.1499938964844,285.1499938964844,0.0,-0.0,286.06201171875,0.0,0.0,0.0001055792818078,298.6312255859375,303.1499938964844,285.1499938964844,0.0,-0.0,286.0691223144531,0.0,0.0,0.0005008185980841,285.96197509765625,294.1499938964844,297.4516296386719,292.0830993652344,298.25341796875,297.5067749023437,284.8380432128906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010683023137971,1.3851029656564153e-08,0.0010682884603738,-0.0353245809674263,0.0,0.0,0.0,-0.0116793578490614,60.0,13.243249893188477,0.0,-7.78122668521064e-08,0.0,281.8941345214844,283.7496643066406,294.2205505371094,295.7059936523437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.685567874449848e-21,1.342783937224924e-21,1.342783937224924e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18220020,298.86883544921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0530700683594,0.0,0.0,0.0001003683792077,298.9546203613281,303.1499938964844,285.1499938964844,0.0,-0.0,286.0444030761719,0.0,0.0,0.000105692895886,299.1507263183594,303.1499938964844,285.1499938964844,0.0,-0.0,286.0517272949219,0.0,0.0,7.806443318258971e-05,298.7920227050781,303.1499938964844,285.1499938964844,0.0,-0.0,286.0491638183594,0.0,0.0,0.0001056927867466,298.6310729980469,303.1499938964844,285.1499938964844,0.0,-0.0,286.05615234375,0.0,0.0,0.0005013570189476,285.945556640625,294.1499938964844,297.4254455566406,292.081787109375,298.2379455566406,297.4754943847656,284.84869384765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001069450052455,1.3985268942917628e-08,0.0010694360826164,-0.0356756970286369,0.0,0.0,0.0,-0.011745904572308,60.0,13.226720809936523,0.0,-7.797958545552319e-08,0.0,281.8941345214844,283.7496643066406,294.2205505371094,295.7059936523437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.685567874449848e-21,1.342783937224924e-21,1.342783937224924e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18220080,298.86883544921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0530700683594,0.0,0.0,0.0001003683792077,298.9546203613281,303.1499938964844,285.1499938964844,0.0,-0.0,286.0444030761719,0.0,0.0,0.000105692895886,299.1507263183594,303.1499938964844,285.1499938964844,0.0,-0.0,286.0517272949219,0.0,0.0,7.806443318258971e-05,298.7920227050781,303.1499938964844,285.1499938964844,0.0,-0.0,286.0491638183594,0.0,0.0,0.0001056927867466,298.6310729980469,303.1499938964844,285.1499938964844,0.0,-0.0,286.05615234375,0.0,0.0,0.0005013570189476,285.945556640625,294.1499938964844,297.4254455566406,292.081787109375,298.2379455566406,297.4754943847656,284.84869384765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001069450052455,1.3985268942917628e-08,0.0010694360826164,-0.0356756970286369,0.0,0.0,0.0,-0.011745904572308,60.0,13.226720809936523,0.0,-7.797958545552319e-08,0.0,281.8941345214844,283.7496643066406,294.2205505371094,295.7059936523437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.685567874449848e-21,1.342783937224924e-21,1.342783937224924e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18220140,298.8680419921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0402526855469,0.0,0.0,0.0001004807272693,298.9530639648437,303.1499938964844,285.1499938964844,0.0,-0.0,286.0317077636719,0.0,0.0,0.0001058112029568,299.1493530273437,303.1499938964844,285.1499938964844,0.0,-0.0,286.0389099121094,0.0,0.0,7.815181015757844e-05,298.7909851074219,303.1499938964844,285.1499938964844,0.0,-0.0,286.0364074707031,0.0,0.0,0.0001058110938174,298.6308898925781,303.1499938964844,285.1499938964844,0.0,-0.0,286.0433044433594,0.0,0.0,0.0005019182572141,285.92938232421875,294.1499938964844,297.402099609375,292.08221435546875,298.2222595214844,297.44708251953125,284.8592529296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010706468019634,1.4125197012049284e-08,0.0010706325992941,-0.0360416769981384,0.0,0.0,0.0,-0.0118152732029557,60.0,13.214946746826172,0.0,-7.815418001655416e-08,0.0,281.8941345214844,283.7496643066406,294.2205505371094,295.7059936523437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.685567874449848e-21,1.342783937224924e-21,1.342783937224924e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18220200,298.8680419921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0402526855469,0.0,0.0,0.0001004807272693,298.9530639648437,303.1499938964844,285.1499938964844,0.0,-0.0,286.0317077636719,0.0,0.0,0.0001058112029568,299.1493530273437,303.1499938964844,285.1499938964844,0.0,-0.0,286.0389099121094,0.0,0.0,7.815181015757844e-05,298.7909851074219,303.1499938964844,285.1499938964844,0.0,-0.0,286.0364074707031,0.0,0.0,0.0001058110938174,298.6308898925781,303.1499938964844,285.1499938964844,0.0,-0.0,286.0433044433594,0.0,0.0,0.0005019182572141,285.92938232421875,294.1499938964844,297.402099609375,292.08221435546875,298.2222595214844,297.44708251953125,284.8592529296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010706468019634,1.4125197012049284e-08,0.0010706325992941,-0.0360416769981384,0.0,0.0,0.0,-0.0118152732029557,60.0,13.214946746826172,0.0,-7.815418001655416e-08,0.0,281.8941345214844,283.7496643066406,294.2205505371094,295.7059936523437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.685567874449848e-21,1.342783937224924e-21,1.342783937224924e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18220260,298.86724853515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0275573730469,0.0,0.0,0.0001005901649477,298.9515075683594,303.1499938964844,285.1499938964844,0.0,-0.0,286.01910400390625,0.0,0.0,0.0001059264468494,299.14794921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0262451171875,0.0,0.0,7.823693158570677e-05,298.7899475097656,303.1499938964844,285.1499938964844,0.0,-0.0,286.02374267578125,0.0,0.0,0.0001059263377101,298.63067626953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.03057861328125,0.0,0.0,0.000502465001773,285.91339111328125,294.1499938964844,297.3814392089844,292.084228515625,298.2064819335937,297.4215087890625,284.8697204589844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010718124685809,1.4261503977763825e-08,0.0010717982659116,-0.0363981761038303,0.0,0.0,0.0,-0.0118828462436795,60.0,13.206948280334473,0.0,-7.832444737232437e-08,0.0,281.8941345214844,283.7496643066406,294.2205505371094,295.7059936523437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.685567874449848e-21,1.342783937224924e-21,1.342783937224924e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18220320,298.86724853515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0275573730469,0.0,0.0,0.0001005901649477,298.9515075683594,303.1499938964844,285.1499938964844,0.0,-0.0,286.01910400390625,0.0,0.0,0.0001059264468494,299.14794921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0262451171875,0.0,0.0,7.823693158570677e-05,298.7899475097656,303.1499938964844,285.1499938964844,0.0,-0.0,286.02374267578125,0.0,0.0,0.0001059263377101,298.63067626953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.03057861328125,0.0,0.0,0.000502465001773,285.91339111328125,294.1499938964844,297.3814392089844,292.084228515625,298.2064819335937,297.4215087890625,284.8697204589844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010718124685809,1.4261503977763825e-08,0.0010717982659116,-0.0363981761038303,0.0,0.0,0.0,-0.0118828462436795,60.0,13.206948280334473,0.0,-7.832444737232437e-08,0.0,281.8941345214844,283.7496643066406,294.2205505371094,295.7059936523437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.685567874449848e-21,1.342783937224924e-21,1.342783937224924e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18220380,298.8664245605469,303.1499938964844,285.1499938964844,0.0,-0.0,286.0149841308594,0.0,0.0,0.0001006903330562,298.9499816894531,303.1499938964844,285.1499938964844,0.0,-0.0,286.00665283203125,0.0,0.0,0.000106031919131,299.14654541015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.013671875,0.0,0.0,7.831483526388183e-05,298.78887939453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0111999511719,0.0,0.0,0.0001060318099916,298.6304626464844,303.1499938964844,285.1499938964844,0.0,-0.0,286.0179443359375,0.0,0.0,0.0005029654130339,285.8976745605469,294.1499938964844,297.3631591796875,292.08770751953125,298.19061279296875,297.39862060546875,284.8801574707031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010728792985901,1.4386249524989124e-08,0.0010728648630902,-0.0367244221270084,0.0,0.0,0.0,-0.0119446879252791,60.0,13.20176887512207,0.0,-7.848043281910577e-08,0.0,281.8941345214844,283.7496643066406,294.2205505371094,295.7059936523437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.685567874449848e-21,1.342783937224924e-21,1.342783937224924e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18220440,298.8664245605469,303.1499938964844,285.1499938964844,0.0,-0.0,286.0149841308594,0.0,0.0,0.0001006903330562,298.9499816894531,303.1499938964844,285.1499938964844,0.0,-0.0,286.00665283203125,0.0,0.0,0.000106031919131,299.14654541015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.013671875,0.0,0.0,7.831483526388183e-05,298.78887939453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0111999511719,0.0,0.0,0.0001060318099916,298.6304626464844,303.1499938964844,285.1499938964844,0.0,-0.0,286.0179443359375,0.0,0.0,0.0005029654130339,285.8976745605469,294.1499938964844,297.3631591796875,292.08770751953125,298.19061279296875,297.39862060546875,284.8801574707031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010728792985901,1.4386249524989124e-08,0.0010728648630902,-0.0367244221270084,0.0,0.0,0.0,-0.0119446879252791,60.0,13.20176887512207,0.0,-7.848043281910577e-08,0.0,281.8941345214844,283.7496643066406,294.2205505371094,295.7059936523437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.685567874449848e-21,1.342783937224924e-21,1.342783937224924e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18220500,298.86602783203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0087280273437,0.0,0.0,0.0001007355385809,298.94921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0004577636719,0.0,0.0,0.0001060795257217,299.1458435058594,303.1499938964844,285.1499938964844,0.0,-0.0,286.0074462890625,0.0,0.0,7.834999269107357e-05,298.78839111328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0050048828125,0.0,0.0,0.0001060794238583,298.63037109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.0116577148437,0.0,0.0,0.0005031912587583,285.889892578125,294.1499938964844,297.3548583984375,292.0899658203125,298.18267822265625,297.3881530761719,284.8853454589844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010733604431152,1.4442552931370756e-08,0.0010733460076153,-0.0368716679513454,0.0,0.0,0.0,-0.0119725987315177,60.0,13.200011253356934,0.0,-7.855089023678374e-08,0.0,281.8941345214844,283.7496643066406,294.2205505371094,295.7059936523437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.685567874449848e-21,1.342783937224924e-21,1.342783937224924e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18220560,298.8656005859375,303.1499938964844,285.1499938964844,0.0,-0.0,286.00250244140625,0.0,0.0,0.0001007764512905,298.9484558105469,303.1499938964844,285.1499938964844,0.0,-0.0,285.9942932128906,0.0,0.0,0.0001061226139427,299.1451416015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.001220703125,0.0,0.0,7.8381817729678e-05,298.7878723144531,303.1499938964844,285.1499938964844,0.0,-0.0,285.9988098144531,0.0,0.0,0.0001061225048033,298.6302490234375,303.1499938964844,285.1499938964844,0.0,-0.0,286.00543212890625,0.0,0.0,0.0005033956258557,285.88214111328125,294.1499938964844,297.3470458984375,292.092529296875,298.1747436523437,297.3783264160156,284.8905029296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010737961856648,1.4493503286416852e-08,0.0010737817501649,-0.0370049141347408,0.0,0.0,0.0,-0.0119978571310639,60.0,13.19861888885498,0.0,-7.861466855274557e-08,0.0,281.8941345214844,283.7496643066406,294.2205505371094,295.7059936523437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.685567874449848e-21,1.342783937224924e-21,1.342783937224924e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18220620,298.86480712890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9901428222656,0.0,0.0,0.0001008456092677,298.94696044921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9820556640625,0.0,0.0,0.0001061954317265,299.14373779296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9888916015625,0.0,0.0,7.843560160836205e-05,298.7868347167969,303.1499938964844,285.1499938964844,0.0,-0.0,285.98651123046875,0.0,0.0,0.0001061953298631,298.6300354003906,303.1499938964844,285.1499938964844,0.0,-0.0,285.9930419921875,0.0,0.0,0.0005037411465309,285.86688232421875,294.1499938964844,297.3328552246094,292.0985412597656,298.15887451171875,297.3603515625,284.9008178710937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010745329782366,1.457961662509888e-08,0.0010745183099061,-0.0372301116585731,0.0,0.0,0.0,-0.0120405480265617,60.0,13.196638107299805,0.0,-7.872253604546131e-08,0.0,281.8941345214844,283.7496643066406,294.2205505371094,295.7059936523437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.685567874449848e-21,1.342783937224924e-21,1.342783937224924e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18220680,298.86480712890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9901428222656,0.0,0.0,0.0001008456092677,298.94696044921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9820556640625,0.0,0.0,0.0001061954317265,299.14373779296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9888916015625,0.0,0.0,7.843560160836205e-05,298.7868347167969,303.1499938964844,285.1499938964844,0.0,-0.0,285.98651123046875,0.0,0.0,0.0001061953298631,298.6300354003906,303.1499938964844,285.1499938964844,0.0,-0.0,285.9930419921875,0.0,0.0,0.0005037411465309,285.86688232421875,294.1499938964844,297.3328552246094,292.0985412597656,298.15887451171875,297.3603515625,284.9008178710937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010745329782366,1.457961662509888e-08,0.0010745183099061,-0.0372301116585731,0.0,0.0,0.0,-0.0120405480265617,60.0,13.196638107299805,0.0,-7.872253604546131e-08,0.0,281.8941345214844,283.7496643066406,294.2205505371094,295.7059936523437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.685567874449848e-21,1.342783937224924e-21,1.342783937224924e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18220740,298.8639831542969,303.1499938964844,285.1499938964844,0.0,-0.0,285.9779357910156,0.0,0.0,0.0001008997278404,298.94549560546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9699401855469,0.0,0.0,0.0001062524243025,299.142333984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.9766845703125,0.0,0.0,7.84776930231601e-05,298.7858581542969,303.1499938964844,285.1499938964844,0.0,-0.0,285.9743347167969,0.0,0.0,0.0001062523224391,298.6297912597656,303.1499938964844,285.1499938964844,0.0,-0.0,285.98077392578125,0.0,0.0,0.0005040115211158,285.8518371582031,294.1499938964844,297.3203430175781,292.1056213378906,298.14306640625,297.344482421875,284.9110412597656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010751091176643,1.4646994728195752e-08,0.0010750944493338,-0.0374063104391098,0.0,0.0,0.0,-0.0120739508420228,60.0,13.195611000061035,0.0,-7.880697694417904e-08,0.0,281.8941345214844,283.7496643066406,294.2205505371094,295.7059936523437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.685567874449848e-21,1.342783937224924e-21,1.342783937224924e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18220800,298.8639831542969,303.1499938964844,285.1499938964844,0.0,-0.0,285.9779357910156,0.0,0.0,0.0001008997278404,298.94549560546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9699401855469,0.0,0.0,0.0001062524243025,299.142333984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.9766845703125,0.0,0.0,7.84776930231601e-05,298.7858581542969,303.1499938964844,285.1499938964844,0.0,-0.0,285.9743347167969,0.0,0.0,0.0001062523224391,298.6297912597656,303.1499938964844,285.1499938964844,0.0,-0.0,285.98077392578125,0.0,0.0,0.0005040115211158,285.8518371582031,294.1499938964844,297.3203430175781,292.1056213378906,298.14306640625,297.344482421875,284.9110412597656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010751091176643,1.4646994728195752e-08,0.0010750944493338,-0.0374063104391098,0.0,0.0,0.0,-0.0120739508420228,60.0,13.195611000061035,0.0,-7.880697694417904e-08,0.0,281.8941345214844,283.7496643066406,294.2205505371094,295.7059936523437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.685567874449848e-21,1.342783937224924e-21,1.342783937224924e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18220860,298.8631896972656,303.1499938964844,285.1499938964844,0.0,-0.0,285.9658203125,0.0,0.0,0.0001009438274195,298.9440612792969,303.1499938964844,285.1499938964844,0.0,-0.0,285.9579467773437,0.0,0.0,0.000106298859464,299.14093017578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.964599609375,0.0,0.0,7.851199188735336e-05,298.7848815917969,303.1499938964844,285.1499938964844,0.0,-0.0,285.9622802734375,0.0,0.0,0.0001062987576005,298.62957763671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9686584472656,0.0,0.0,0.0005042318371124,285.8370056152344,294.1499938964844,297.30926513671875,292.1136169433594,298.1273193359375,297.3305053710937,284.9212341308594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010755783878266,1.4701882378176382e-08,0.0010755637194961,-0.0375498421490192,0.0,0.0,0.0,-0.0121011603623628,60.0,13.19559097290039,0.0,-7.887580721899212e-08,0.0,281.8941345214844,283.7496643066406,294.2205505371094,295.7059936523437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.685567874449848e-21,1.342783937224924e-21,1.342783937224924e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18220920,298.8631896972656,303.1499938964844,285.1499938964844,0.0,-0.0,285.9658203125,0.0,0.0,0.0001009438274195,298.9440612792969,303.1499938964844,285.1499938964844,0.0,-0.0,285.9579467773437,0.0,0.0,0.000106298859464,299.14093017578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.964599609375,0.0,0.0,7.851199188735336e-05,298.7848815917969,303.1499938964844,285.1499938964844,0.0,-0.0,285.9622802734375,0.0,0.0,0.0001062987576005,298.62957763671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9686584472656,0.0,0.0,0.0005042318371124,285.8370056152344,294.1499938964844,297.30926513671875,292.1136169433594,298.1273193359375,297.3305053710937,284.9212341308594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010755783878266,1.4701882378176382e-08,0.0010755637194961,-0.0375498421490192,0.0,0.0,0.0,-0.0121011603623628,60.0,13.19559097290039,0.0,-7.887580721899212e-08,0.0,281.8941345214844,283.7496643066406,294.2205505371094,295.7059936523437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.685567874449848e-21,1.342783937224924e-21,1.342783937224924e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18220980,298.8623962402344,303.1499938964844,285.1499938964844,0.0,-0.0,285.953857421875,0.0,0.0,0.0001009868501569,298.942626953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9460754394531,0.0,0.0,0.0001063441595761,299.1395568847656,303.1499938964844,285.1499938964844,0.0,-0.0,285.95263671875,0.0,0.0,7.854545401642099e-05,298.7839050292969,303.1499938964844,285.1499938964844,0.0,-0.0,285.9503479003906,0.0,0.0,0.0001063440577127,298.6293334960937,303.1499938964844,285.1499938964844,0.0,-0.0,285.9566345214844,0.0,0.0,0.0005044467980042,285.8224182128906,294.1499938964844,297.2994079589844,292.1224060058594,298.1116943359375,297.3180847167969,284.9313659667969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010760362492874,1.4755435984170616e-08,0.0010760214645415,-0.0376898869872093,0.0,0.0,0.0,-0.0121277077123522,60.0,13.196950912475586,0.0,-7.894298903465825e-08,0.0,281.8941345214844,283.7496643066406,294.2205505371094,295.7059936523437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.685567874449848e-21,1.342783937224924e-21,1.342783937224924e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18221040,298.8623962402344,303.1499938964844,285.1499938964844,0.0,-0.0,285.953857421875,0.0,0.0,0.0001009868501569,298.942626953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9460754394531,0.0,0.0,0.0001063441595761,299.1395568847656,303.1499938964844,285.1499938964844,0.0,-0.0,285.95263671875,0.0,0.0,7.854545401642099e-05,298.7839050292969,303.1499938964844,285.1499938964844,0.0,-0.0,285.9503479003906,0.0,0.0,0.0001063440577127,298.6293334960937,303.1499938964844,285.1499938964844,0.0,-0.0,285.9566345214844,0.0,0.0,0.0005044467980042,285.8224182128906,294.1499938964844,297.2994079589844,292.1224060058594,298.1116943359375,297.3180847167969,284.9313659667969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010760362492874,1.4755435984170616e-08,0.0010760214645415,-0.0376898869872093,0.0,0.0,0.0,-0.0121277077123522,60.0,13.196950912475586,0.0,-7.894298903465825e-08,0.0,281.8941345214844,283.7496643066406,294.2205505371094,295.7059936523437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.685567874449848e-21,1.342783937224924e-21,1.342783937224924e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18221100,298.8620300292969,303.1499938964844,285.1499938964844,0.0,-0.0,285.9479064941406,0.0,0.0,0.0001010112318908,298.9419250488281,303.1499938964844,285.1499938964844,0.0,-0.0,285.940185546875,0.0,0.0,0.0001063698364305,299.13885498046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9467163085937,0.0,0.0,7.856441516196355e-05,298.783447265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9444274902344,0.0,0.0,0.0001063697345671,298.6292419433594,303.1499938964844,285.1499938964844,0.0,-0.0,285.95068359375,0.0,0.0,0.0005045686266385,285.8152160644531,294.1499938964844,297.2948303222656,292.1270446777344,298.1039428710937,297.3124389648437,284.9364013671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010762963211163,1.4785788593485453e-08,0.0010762815363705,-0.0377692580223083,0.0,0.0,0.0,-0.012142757885158,60.0,13.19838809967041,0.0,-7.898107412529498e-08,0.0,281.8941345214844,283.7496643066406,294.2205505371094,295.7059936523437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.685567874449848e-21,1.342783937224924e-21,1.342783937224924e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18221160,298.86163330078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9420166015625,0.0,0.0,0.0001010411433526,298.9412536621094,303.1499938964844,285.1499938964844,0.0,-0.0,285.934326171875,0.0,0.0,0.000106401334051,299.13818359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.9408264160156,0.0,0.0,7.858768367441371e-05,298.782958984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.93853759765625,0.0,0.0,0.0001064012394635,298.6291198730469,303.1499938964844,285.1499938964844,0.0,-0.0,285.9447631835937,0.0,0.0,0.000504718045704,285.8080749511719,294.1499938964844,297.2904663085937,292.1318359375,298.09619140625,297.3070983886719,284.9414367675781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010766146006062,1.4823035243693994e-08,0.0010765998158603,-0.0378666557371616,0.0,0.0,0.0,-0.0121612213551998,60.0,13.200580596923828,0.0,-7.9027827837308e-08,0.0,281.8941345214844,283.7496643066406,294.2205505371094,295.7059936523437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.685567874449848e-21,1.342783937224924e-21,1.342783937224924e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18221220,298.86083984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.9302978515625,0.0,0.0,0.0001011160347843,298.9398498535156,303.1499938964844,285.1499938964844,0.0,-0.0,285.9226989746094,0.0,0.0,0.0001064801981556,299.13677978515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9291076660156,0.0,0.0,7.864592771511525e-05,298.78204345703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9268798828125,0.0,0.0,0.0001064800962922,298.62890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9329833984375,0.0,0.0,0.0005050922045484,285.7939758300781,294.1499938964844,297.2822570800781,292.1418151855469,298.080810546875,297.297119140625,284.95147705078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010774115798994,1.4916293977762507e-08,0.0010773966787382,-0.0381105132400989,0.0,0.0,0.0,-0.0122074503451585,60.0,13.207287788391112,0.0,-7.914494659644333e-08,0.0,281.8941345214844,283.7496643066406,294.2205505371094,295.7059936523437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.685567874449848e-21,1.342783937224924e-21,1.342783937224924e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18221280,298.86083984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.9302978515625,0.0,0.0,0.0001011160347843,298.9398498535156,303.1499938964844,285.1499938964844,0.0,-0.0,285.9226989746094,0.0,0.0,0.0001064801981556,299.13677978515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9291076660156,0.0,0.0,7.864592771511525e-05,298.78204345703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9268798828125,0.0,0.0,0.0001064800962922,298.62890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9329833984375,0.0,0.0,0.0005050922045484,285.7939758300781,294.1499938964844,297.2822570800781,292.1418151855469,298.080810546875,297.297119140625,284.95147705078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010774115798994,1.4916293977762507e-08,0.0010773966787382,-0.0381105132400989,0.0,0.0,0.0,-0.0122074503451585,60.0,13.207287788391112,0.0,-7.914494659644333e-08,0.0,281.8941345214844,283.7496643066406,294.2205505371094,295.7059936523437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.685567874449848e-21,1.342783937224924e-21,1.342783937224924e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18221340,298.8600769042969,303.1499938964844,285.1499938964844,0.0,-0.0,285.918701171875,0.0,0.0,0.0001011986169032,298.9385070800781,303.1499938964844,285.1499938964844,0.0,-0.0,285.9112243652344,0.0,0.0,0.000106567153125,299.1354064941406,303.1499938964844,285.1499938964844,0.0,-0.0,285.91754150390625,0.0,0.0,7.871015259297565e-05,298.7811584472656,303.1499938964844,285.1499938964844,0.0,-0.0,285.9153137207031,0.0,0.0,0.0001065670585376,298.628662109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.9213562011719,0.0,0.0,0.0005055047222413,285.7800598144531,294.1499938964844,297.2745056152344,292.1521301269531,298.0655212402344,297.2879943847656,284.96148681640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010782915633171,1.5019134380622745e-08,0.0010782765457406,-0.0383794233202934,0.0,0.0,0.0,-0.0122584355995059,60.0,13.216519355773926,0.0,-7.927420853093281e-08,0.0,281.8941345214844,283.7496643066406,294.2205505371094,295.7059936523437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.685567874449848e-21,1.342783937224924e-21,1.342783937224924e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18221400,298.8600769042969,303.1499938964844,285.1499938964844,0.0,-0.0,285.918701171875,0.0,0.0,0.0001011986169032,298.9385070800781,303.1499938964844,285.1499938964844,0.0,-0.0,285.9112243652344,0.0,0.0,0.000106567153125,299.1354064941406,303.1499938964844,285.1499938964844,0.0,-0.0,285.91754150390625,0.0,0.0,7.871015259297565e-05,298.7811584472656,303.1499938964844,285.1499938964844,0.0,-0.0,285.9153137207031,0.0,0.0,0.0001065670585376,298.628662109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.9213562011719,0.0,0.0,0.0005055047222413,285.7800598144531,294.1499938964844,297.2745056152344,292.1521301269531,298.0655212402344,297.2879943847656,284.96148681640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010782915633171,1.5019134380622745e-08,0.0010782765457406,-0.0383794233202934,0.0,0.0,0.0,-0.0122584355995059,60.0,13.216519355773926,0.0,-7.927420853093281e-08,0.0,281.8941345214844,283.7496643066406,294.2205505371094,295.7059936523437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.685567874449848e-21,1.342783937224924e-21,1.342783937224924e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18221460,298.8593139648437,303.1499938964844,285.1499938964844,0.0,-0.0,285.9072265625,0.0,0.0,0.0001012707289191,298.9371337890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8998413085937,0.0,0.0,0.0001066430922946,299.134033203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9060974121094,0.0,0.0,7.876624295022339e-05,298.7802734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.9039001464844,0.0,0.0,0.0001066429977072,298.62841796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9098815917969,0.0,0.0,0.0005058649694547,285.7663879394531,294.1499938964844,297.2669677734375,292.1627197265625,298.0504150390625,297.2795104980469,284.9714660644531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010790592059493,1.5108938100638625e-08,0.0010790440719574,-0.038614235818386,0.0,0.0,0.0,-0.012302953749895,60.0,13.226652145385742,0.0,-7.93871635096366e-08,0.0,281.8941345214844,283.7496643066406,294.2205505371094,295.7059936523437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.685567874449848e-21,1.342783937224924e-21,1.342783937224924e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18221520,298.8593139648437,303.1499938964844,285.1499938964844,0.0,-0.0,285.9072265625,0.0,0.0,0.0001012707289191,298.9371337890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8998413085937,0.0,0.0,0.0001066430922946,299.134033203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9060974121094,0.0,0.0,7.876624295022339e-05,298.7802734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.9039001464844,0.0,0.0,0.0001066429977072,298.62841796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9098815917969,0.0,0.0,0.0005058649694547,285.7663879394531,294.1499938964844,297.2669677734375,292.1627197265625,298.0504150390625,297.2795104980469,284.9714660644531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010790592059493,1.5108938100638625e-08,0.0010790440719574,-0.038614235818386,0.0,0.0,0.0,-0.012302953749895,60.0,13.226652145385742,0.0,-7.93871635096366e-08,0.0,281.8941345214844,283.7496643066406,294.2205505371094,295.7059936523437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.685567874449848e-21,1.342783937224924e-21,1.342783937224924e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18221580,298.8585510253906,303.1499938964844,285.1499938964844,0.0,-0.0,285.8959045410156,0.0,0.0,0.00010133581236,298.9358215332031,303.1499938964844,285.1499938964844,0.0,-0.0,285.8886108398437,0.0,0.0,0.0001067116245394,299.1326599121094,303.1499938964844,285.1499938964844,0.0,-0.0,285.894775390625,0.0,0.0,7.881686178734526e-05,298.7793884277344,303.1499938964844,285.1499938964844,0.0,-0.0,285.8926086425781,0.0,0.0,0.000106711529952,298.628173828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.89849853515625,0.0,0.0,0.0005061901174485,285.7529602050781,294.1499938964844,297.2594299316406,292.1733703613281,298.0354309082031,297.2713928222656,284.9813842773437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010797524591907,1.5189980828722582e-08,0.0010797372087836,-0.0388261377811431,0.0,0.0,0.0,-0.012343131005764,60.0,13.236926078796388,0.0,-7.948916902478231e-08,0.0,281.8941345214844,283.7496643066406,294.2205505371094,295.7059936523437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.685567874449848e-21,1.342783937224924e-21,1.342783937224924e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18221640,298.8585510253906,303.1499938964844,285.1499938964844,0.0,-0.0,285.8959045410156,0.0,0.0,0.00010133581236,298.9358215332031,303.1499938964844,285.1499938964844,0.0,-0.0,285.8886108398437,0.0,0.0,0.0001067116245394,299.1326599121094,303.1499938964844,285.1499938964844,0.0,-0.0,285.894775390625,0.0,0.0,7.881686178734526e-05,298.7793884277344,303.1499938964844,285.1499938964844,0.0,-0.0,285.8926086425781,0.0,0.0,0.000106711529952,298.628173828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.89849853515625,0.0,0.0,0.0005061901174485,285.7529602050781,294.1499938964844,297.2594299316406,292.1733703613281,298.0354309082031,297.2713928222656,284.9813842773437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010797524591907,1.5189980828722582e-08,0.0010797372087836,-0.0388261377811431,0.0,0.0,0.0,-0.012343131005764,60.0,13.236926078796388,0.0,-7.948916902478231e-08,0.0,281.8941345214844,283.7496643066406,294.2205505371094,295.7059936523437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.685567874449848e-21,1.342783937224924e-21,1.342783937224924e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18221700,298.858154296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8902893066406,0.0,0.0,0.0001013642831821,298.9351501464844,303.1499938964844,285.1499938964844,0.0,-0.0,285.883056640625,0.0,0.0,0.0001067416087607,299.1319885253906,303.1499938964844,285.1499938964844,0.0,-0.0,285.88916015625,0.0,0.0,7.883900252636522e-05,298.7789611816406,303.1499938964844,285.1499938964844,0.0,-0.0,285.88702392578125,0.0,0.0,0.0001067415141733,298.6280517578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8928527832031,0.0,0.0,0.0005063323769718,285.746337890625,294.1499938964844,297.2555847167969,292.1787109375,298.0279846191406,297.26739501953125,284.986328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010800552554428,1.5225433358523333e-08,0.001080040121451,-0.0389188304543495,0.0,0.0,0.0,-0.0123607041314244,60.0,13.241894721984863,0.0,-7.953381242487012e-08,0.0,281.8941345214844,283.7496643066406,294.2205505371094,295.7059936523437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.685567874449848e-21,1.342783937224924e-21,1.342783937224924e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18221760,298.8577880859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.8847045898437,0.0,0.0,0.0001013901055557,298.9344787597656,303.1499938964844,285.1499938964844,0.0,-0.0,285.87750244140625,0.0,0.0,0.0001067687990143,299.1312866210937,303.1499938964844,285.1499938964844,0.0,-0.0,285.8835754394531,0.0,0.0,7.885908416938037e-05,298.7785339355469,303.1499938964844,285.1499938964844,0.0,-0.0,285.8814697265625,0.0,0.0,0.0001067687044269,298.6279296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.88726806640625,0.0,0.0,0.0005064613651484,285.73974609375,294.1499938964844,297.2516174316406,292.1839904785156,298.02056884765625,297.2633972167969,284.99127197265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010803301120176,1.5257578311889123e-08,0.0010803148616105,-0.0390028804540634,0.0,0.0,0.0,-0.0123766399919986,60.0,13.246661186218262,0.0,-7.957429914995373e-08,0.0,281.8941345214844,283.7496643066406,294.2205505371094,295.7059936523437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.685567874449848e-21,1.342783937224924e-21,1.342783937224924e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18221820,298.85699462890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8736267089844,0.0,0.0,0.0001014329172903,298.93316650390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8665466308594,0.0,0.0,0.0001068138808477,299.1299133300781,303.1499938964844,285.1499938964844,0.0,-0.0,285.8725280761719,0.0,0.0,7.889238622738048e-05,298.7776794433594,303.1499938964844,285.1499938964844,0.0,-0.0,285.87042236328125,0.0,0.0,0.0001068137862603,298.627685546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.87615966796875,0.0,0.0,0.0005066752783022,285.7267761230469,294.1499938964844,297.24334716796875,292.1944274902344,298.0058288574219,297.2552490234375,285.00115966796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010807862272486,1.5310876122498485e-08,0.0010807709768414,-0.0391422286629676,0.0,0.0,0.0,-0.0124030634760856,60.0,13.255293846130373,0.0,-7.964145254391043e-08,0.0,281.8941345214844,283.7496643066406,294.2205505371094,295.7059936523437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.685567874449848e-21,1.342783937224924e-21,1.342783937224924e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18221880,298.85699462890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8736267089844,0.0,0.0,0.0001014329172903,298.93316650390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8665466308594,0.0,0.0,0.0001068138808477,299.1299133300781,303.1499938964844,285.1499938964844,0.0,-0.0,285.8725280761719,0.0,0.0,7.889238622738048e-05,298.7776794433594,303.1499938964844,285.1499938964844,0.0,-0.0,285.87042236328125,0.0,0.0,0.0001068137862603,298.627685546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.87615966796875,0.0,0.0,0.0005066752783022,285.7267761230469,294.1499938964844,297.24334716796875,292.1944274902344,298.0058288574219,297.2552490234375,285.00115966796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010807862272486,1.5310876122498485e-08,0.0010807709768414,-0.0391422286629676,0.0,0.0,0.0,-0.0124030634760856,60.0,13.255293846130373,0.0,-7.964145254391043e-08,0.0,281.8941345214844,283.7496643066406,294.2205505371094,295.7059936523437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.685567874449848e-21,1.342783937224924e-21,1.342783937224924e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18221940,298.8562316894531,303.1499938964844,285.1499938964844,0.0,-0.0,285.8627014160156,0.0,0.0,0.0001014637673506,298.93182373046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8556823730469,0.0,0.0,0.0001068463679985,299.1285400390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8616027832031,0.0,0.0,7.891637505963445e-05,298.7768249511719,303.1499938964844,285.1499938964844,0.0,-0.0,285.8595275878906,0.0,0.0,0.000106846273411,298.62744140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8651733398437,0.0,0.0,0.0005068294121883,285.7140197753906,294.1499938964844,297.2343139648437,292.2045288085937,297.9912109375,297.2467346191406,285.010986328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010811146348714,1.5349264970154763e-08,0.001081099268049,-0.0392425991594791,0.0,0.0,0.0,-0.0124220950528979,60.0,13.262530326843262,0.0,-7.968984050421568e-08,0.0,281.8941345214844,283.7496643066406,294.2205505371094,295.7059936523437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.685567874449848e-21,1.342783937224924e-21,1.342783937224924e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18222000,298.8562316894531,303.1499938964844,285.1499938964844,0.0,-0.0,285.8627014160156,0.0,0.0,0.0001014637673506,298.93182373046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8556823730469,0.0,0.0,0.0001068463679985,299.1285400390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8616027832031,0.0,0.0,7.891637505963445e-05,298.7768249511719,303.1499938964844,285.1499938964844,0.0,-0.0,285.8595275878906,0.0,0.0,0.000106846273411,298.62744140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8651733398437,0.0,0.0,0.0005068294121883,285.7140197753906,294.1499938964844,297.2343139648437,292.2045288085937,297.9912109375,297.2467346191406,285.010986328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010811146348714,1.5349264970154763e-08,0.001081099268049,-0.0392425991594791,0.0,0.0,0.0,-0.0124220950528979,60.0,13.262530326843262,0.0,-7.968984050421568e-08,0.0,281.8941345214844,283.7496643066406,294.2205505371094,295.7059936523437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.685567874449848e-21,1.342783937224924e-21,1.342783937224924e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18222060,298.85546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8518981933594,0.0,0.0,0.0001014805602608,298.9305114746094,303.1499938964844,285.1499938964844,0.0,-0.0,285.844970703125,0.0,0.0,0.0001068640412995,299.1271667480469,303.1499938964844,285.1499938964844,0.0,-0.0,285.8507995605469,0.0,0.0,7.89294354035519e-05,298.7759704589844,303.1499938964844,285.1499938964844,0.0,-0.0,285.8487854003906,0.0,0.0,0.000106863953988,298.627197265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8543395996094,0.0,0.0,0.0005069133476354,285.70147705078125,294.1499938964844,297.2242736816406,292.21417236328125,297.9766540527344,297.23760986328125,285.02081298828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010812930995598,1.5370137163017716e-08,0.0010812777327373,-0.039297167211771,0.0,0.0,0.0,-0.0124324420467019,60.0,13.267807006835938,0.0,-7.971615900714826e-08,0.0,281.8941345214844,283.7496643066406,294.2205505371094,295.7059936523437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.685567874449848e-21,1.342783937224924e-21,1.342783937224924e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
