time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18222120,298.85546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8518981933594,0.0,0.0,0.0001014805602608,298.9305114746094,303.1499938964844,285.1499938964844,0.0,-0.0,285.844970703125,0.0,0.0,0.0001068640412995,299.1271667480469,303.1499938964844,285.1499938964844,0.0,-0.0,285.8507995605469,0.0,0.0,7.89294354035519e-05,298.7759704589844,303.1499938964844,285.1499938964844,0.0,-0.0,285.8487854003906,0.0,0.0,0.000106863953988,298.627197265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8543395996094,0.0,0.0,0.0005069133476354,285.70147705078125,294.1499938964844,297.2242736816406,292.21417236328125,297.9766540527344,297.23760986328125,285.02081298828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010812930995598,1.5370137163017716e-08,0.0010812777327373,-0.039297167211771,0.0,0.0,0.0,-0.0124324420467019,60.0,13.267807006835938,0.0,-7.971615900714826e-08,0.0,281.8941345214844,283.7496643066406,294.2205505371094,295.7059936523437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.685567874449848e-21,1.342783937224924e-21,1.342783937224924e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18222180,298.85467529296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8412170410156,0.0,0.0,0.0001014831141219,298.92919921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8344116210937,0.0,0.0,0.0001068667406798,299.12579345703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.84014892578125,0.0,0.0,7.893142173998058e-05,298.7751159667969,303.1499938964844,285.1499938964844,0.0,-0.0,285.8381652832031,0.0,0.0,0.0001068666460923,298.626953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8436584472656,0.0,0.0,0.0005069261533208,285.6891784667969,294.1499938964844,297.2130432128906,292.22320556640625,297.962158203125,297.2276306152344,285.0306091308594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010813199914991,1.5373275985552937e-08,0.0010813046246767,-0.0393053740262985,0.0,0.0,0.0,-0.012433998286724,60.0,13.270798683166504,0.0,-7.972011673018643e-08,0.0,281.8941345214844,283.7496643066406,294.2205505371094,295.7059936523437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.685567874449848e-21,1.342783937224924e-21,1.342783937224924e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18222240,298.85467529296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8412170410156,0.0,0.0,0.0001014831141219,298.92919921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8344116210937,0.0,0.0,0.0001068667406798,299.12579345703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.84014892578125,0.0,0.0,7.893142173998058e-05,298.7751159667969,303.1499938964844,285.1499938964844,0.0,-0.0,285.8381652832031,0.0,0.0,0.0001068666460923,298.626953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8436584472656,0.0,0.0,0.0005069261533208,285.6891784667969,294.1499938964844,297.2130432128906,292.22320556640625,297.962158203125,297.2276306152344,285.0306091308594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010813199914991,1.5373275985552937e-08,0.0010813046246767,-0.0393053740262985,0.0,0.0,0.0,-0.012433998286724,60.0,13.270798683166504,0.0,-7.972011673018643e-08,0.0,281.8941345214844,283.7496643066406,294.2205505371094,295.7059936523437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.685567874449848e-21,1.342783937224924e-21,1.342783937224924e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18222300,298.8542785644531,303.1499938964844,285.1499938964844,0.0,-0.0,285.8359375,0.0,0.0,0.0001014783338177,298.92852783203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8291931152344,0.0,0.0,0.0001068616984412,299.1250915527344,303.1499938964844,285.1499938964844,0.0,-0.0,285.8348999023437,0.0,0.0,7.892770372563973e-05,298.7746887207031,303.1499938964844,285.1499938964844,0.0,-0.0,285.8328857421875,0.0,0.0,0.0001068616111297,298.6268310546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8383483886719,0.0,0.0,0.0005069022881798,285.6831359863281,294.1499938964844,297.2068786621094,292.2274169921875,297.9549255371094,297.22222900390625,285.0354919433594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010812684195116,1.5367289663004158e-08,0.0010812530526891,-0.0392897240817546,0.0,0.0,0.0,-0.0124310292303562,60.0,13.27123737335205,0.0,-7.97125636609053e-08,0.0,281.8941345214844,283.7496643066406,294.2205505371094,295.7059936523437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.685567874449848e-21,1.342783937224924e-21,1.342783937224924e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18222360,298.8538818359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.8307189941406,0.0,0.0,0.0001014696827041,298.9278564453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.823974609375,0.0,0.0,0.0001068525889422,299.1243896484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.82965087890625,0.0,0.0,7.892097346484661e-05,298.7742614746094,303.1499938964844,285.1499938964844,0.0,-0.0,285.8276672363281,0.0,0.0,0.0001068525016307,298.6266784667969,303.1499938964844,285.1499938964844,0.0,-0.0,285.8330993652344,0.0,0.0,0.0005068590980954,285.6771240234375,294.1499938964844,297.2003173828125,292.2314453125,297.9477233886719,297.2165222167969,285.0403747558594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010811761021614,1.5356487637063765e-08,0.0010811607353389,-0.0392614789307117,0.0,0.0,0.0,-0.0124256731942296,60.0,13.270944595336914,0.0,-7.969894966208815e-08,0.0,281.8941345214844,283.7496643066406,294.2205505371094,295.7059936523437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.685567874449848e-21,1.342783937224924e-21,1.342783937224924e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18222420,298.8530578613281,303.1499938964844,285.1499938964844,0.0,-0.0,285.8203125,0.0,0.0,0.000101440527942,298.926513671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8136901855469,0.0,0.0,0.0001068218844011,299.1229858398437,303.1499938964844,285.1499938964844,0.0,-0.0,285.8193054199219,0.0,0.0,7.88982943049632e-05,298.7734069824219,303.1499938964844,285.1499938964844,0.0,-0.0,285.8173217773437,0.0,0.0,0.0001068217970896,298.6264343261719,303.1499938964844,285.1499938964844,0.0,-0.0,285.8226928710937,0.0,0.0,0.0005067134625278,285.665283203125,294.1499938964844,297.1859130859375,292.2388000488281,297.93328857421875,297.20416259765625,285.05010986328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010808655060827,1.5320107848992848e-08,0.0010808501392602,-0.0391663648188114,0.0,0.0,0.0,-0.0124076409265398,60.0,13.268059730529783,0.0,-7.965309123392218e-08,0.0,281.8941345214844,283.7496643066406,294.2205505371094,295.7059936523437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.685567874449848e-21,1.342783937224924e-21,1.342783937224924e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18222480,298.8530578613281,303.1499938964844,285.1499938964844,0.0,-0.0,285.8203125,0.0,0.0,0.000101440527942,298.926513671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8136901855469,0.0,0.0,0.0001068218844011,299.1229858398437,303.1499938964844,285.1499938964844,0.0,-0.0,285.8193054199219,0.0,0.0,7.88982943049632e-05,298.7734069824219,303.1499938964844,285.1499938964844,0.0,-0.0,285.8173217773437,0.0,0.0,0.0001068217970896,298.6264343261719,303.1499938964844,285.1499938964844,0.0,-0.0,285.8226928710937,0.0,0.0,0.0005067134625278,285.665283203125,294.1499938964844,297.1859130859375,292.2388000488281,297.93328857421875,297.20416259765625,285.05010986328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010808655060827,1.5320107848992848e-08,0.0010808501392602,-0.0391663648188114,0.0,0.0,0.0,-0.0124076409265398,60.0,13.268059730529783,0.0,-7.965309123392218e-08,0.0,281.8941345214844,283.7496643066406,294.2205505371094,295.7059936523437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.685567874449848e-21,1.342783937224924e-21,1.342783937224924e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18222540,298.85223388671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8100891113281,0.0,0.0,0.0001013935543596,298.9251708984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.8035583496094,0.0,0.0,0.0001067724151653,299.12158203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.80908203125,0.0,0.0,7.886175444582477e-05,298.77252197265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.80712890625,0.0,0.0,0.0001067723278538,298.62615966796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8124084472656,0.0,0.0,0.0005064788856543,285.6536865234375,294.1499938964844,297.1695556640625,292.2450866699219,297.9187927246094,297.1902160644531,285.0598449707031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010803645709529,1.5261532482213624e-08,0.0010803493205457,-0.0390132181346416,0.0,0.0,0.0,-0.0123786032199859,60.0,13.26148796081543,0.0,-7.957928005453142e-08,0.0,281.8941345214844,283.7496643066406,294.2205505371094,295.7059936523437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.685567874449848e-21,1.342783937224924e-21,1.342783937224924e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18222600,298.85223388671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8100891113281,0.0,0.0,0.0001013935543596,298.9251708984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.8035583496094,0.0,0.0,0.0001067724151653,299.12158203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.80908203125,0.0,0.0,7.886175444582477e-05,298.77252197265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.80712890625,0.0,0.0,0.0001067723278538,298.62615966796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8124084472656,0.0,0.0,0.0005064788856543,285.6536865234375,294.1499938964844,297.1695556640625,292.2450866699219,297.9187927246094,297.1902160644531,285.0598449707031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010803645709529,1.5261532482213624e-08,0.0010803493205457,-0.0390132181346416,0.0,0.0,0.0,-0.0123786032199859,60.0,13.26148796081543,0.0,-7.957928005453142e-08,0.0,281.8941345214844,283.7496643066406,294.2205505371094,295.7059936523437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.685567874449848e-21,1.342783937224924e-21,1.342783937224924e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18222660,298.85137939453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.79998779296875,0.0,0.0,0.0001013298460748,298.9237976074219,303.1499938964844,285.1499938964844,0.0,-0.0,285.79351806640625,0.0,0.0,0.0001067053308361,299.1201477050781,303.1499938964844,285.1499938964844,0.0,-0.0,285.7989807128906,0.0,0.0,7.881220517447218e-05,298.7716369628906,303.1499938964844,285.1499938964844,0.0,-0.0,285.79705810546875,0.0,0.0,0.0001067052435246,298.6258544921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8022766113281,0.0,0.0,0.0005061607225798,285.6423034667969,294.1499938964844,297.1510009765625,292.25018310546875,297.904296875,297.1746520996094,285.069580078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010796854039654,1.518210623885352e-08,0.0010796702699735,-0.0388055481016635,0.0,0.0,0.0,-0.0123392287641763,60.0,13.251314163208008,0.0,-7.94792498481911e-08,0.0,281.8941345214844,283.7496643066406,294.2205505371094,295.7059936523437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.685567874449848e-21,1.342783937224924e-21,1.342783937224924e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18222720,298.85137939453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.79998779296875,0.0,0.0,0.0001013298460748,298.9237976074219,303.1499938964844,285.1499938964844,0.0,-0.0,285.79351806640625,0.0,0.0,0.0001067053308361,299.1201477050781,303.1499938964844,285.1499938964844,0.0,-0.0,285.7989807128906,0.0,0.0,7.881220517447218e-05,298.7716369628906,303.1499938964844,285.1499938964844,0.0,-0.0,285.79705810546875,0.0,0.0,0.0001067052435246,298.6258544921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8022766113281,0.0,0.0,0.0005061607225798,285.6423034667969,294.1499938964844,297.1510009765625,292.25018310546875,297.904296875,297.1746520996094,285.069580078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010796854039654,1.518210623885352e-08,0.0010796702699735,-0.0388055481016635,0.0,0.0,0.0,-0.0123392287641763,60.0,13.251314163208008,0.0,-7.94792498481911e-08,0.0,281.8941345214844,283.7496643066406,294.2205505371094,295.7059936523437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.685567874449848e-21,1.342783937224924e-21,1.342783937224924e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18222780,298.8505249023437,303.1499938964844,285.1499938964844,0.0,-0.0,285.7900085449219,0.0,0.0,0.0001012459906633,298.9223937988281,303.1499938964844,285.1499938964844,0.0,-0.0,285.7836303710937,0.0,0.0,0.0001066170225385,299.11871337890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7890014648437,0.0,0.0,7.874698349041864e-05,298.7707214355469,303.1499938964844,285.1499938964844,0.0,-0.0,285.7871398925781,0.0,0.0,0.000106616935227,298.6255798339844,303.1499938964844,285.1499938964844,0.0,-0.0,285.7922668457031,0.0,0.0,0.0005057418602518,285.6310729980469,294.1499938964844,297.1300048828125,292.2539367675781,297.8896789550781,297.1572570800781,285.07928466796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010787914507091,1.5077571191568495e-08,0.0010787764331325,-0.0385322198271751,0.0,0.0,0.0,-0.0122874062508344,60.0,13.23682975769043,0.0,-7.934769996609249e-08,0.0,281.8941345214844,283.7496643066406,294.2205505371094,295.7059936523437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.685567874449848e-21,1.342783937224924e-21,1.342783937224924e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18222840,298.8505249023437,303.1499938964844,285.1499938964844,0.0,-0.0,285.7900085449219,0.0,0.0,0.0001012459906633,298.9223937988281,303.1499938964844,285.1499938964844,0.0,-0.0,285.7836303710937,0.0,0.0,0.0001066170225385,299.11871337890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7890014648437,0.0,0.0,7.874698349041864e-05,298.7707214355469,303.1499938964844,285.1499938964844,0.0,-0.0,285.7871398925781,0.0,0.0,0.000106616935227,298.6255798339844,303.1499938964844,285.1499938964844,0.0,-0.0,285.7922668457031,0.0,0.0,0.0005057418602518,285.6310729980469,294.1499938964844,297.1300048828125,292.2539367675781,297.8896789550781,297.1572570800781,285.07928466796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010787914507091,1.5077571191568495e-08,0.0010787764331325,-0.0385322198271751,0.0,0.0,0.0,-0.0122874062508344,60.0,13.23682975769043,0.0,-7.934769996609249e-08,0.0,281.8941345214844,283.7496643066406,294.2205505371094,295.7059936523437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.685567874449848e-21,1.342783937224924e-21,1.342783937224924e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18222900,298.85009765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7850646972656,0.0,0.0,0.0001011966814985,298.92169189453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7787475585937,0.0,0.0,0.000106565094029,299.11798095703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7840576171875,0.0,0.0,7.870863191783428e-05,298.770263671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7821960449219,0.0,0.0,0.0001065650139935,298.6254272460937,303.1499938964844,285.1499938964844,0.0,-0.0,285.7873229980469,0.0,0.0,0.0005054955836385,285.62554931640625,294.1499938964844,297.1184997558594,292.2552490234375,297.88232421875,297.147705078125,285.0841369628906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010782659519463,1.5016109244925246e-08,0.0010782509343698,-0.0383715145289897,0.0,0.0,0.0,-0.0122569371014833,60.0,13.227734565734863,0.0,-7.927040002186916e-08,0.0,281.8941345214844,283.7496643066406,294.2205505371094,295.7059936523437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.685567874449848e-21,1.342783937224924e-21,1.342783937224924e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18222960,298.8496398925781,303.1499938964844,285.1499938964844,0.0,-0.0,285.7801513671875,0.0,0.0,0.0001011425410979,298.92095947265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7738647460937,0.0,0.0,0.0001065080796252,299.11724853515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7791748046875,0.0,0.0,7.866651867516339e-05,298.769775390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7773132324219,0.0,0.0,0.0001065079995896,298.6252746582031,303.1499938964844,285.1499938964844,0.0,-0.0,285.78240966796875,0.0,0.0,0.0005052251508459,285.6200866699219,294.1499938964844,297.1063232421875,292.25616455078125,297.8749389648437,297.1375732421875,285.0889587402344,0.0,0.0,0.0,0.0,1.0,1.0,-0.001077688881196,1.494862544859643e-08,0.0010776739800348,-0.0381950587034225,0.0,0.0,0.0,-0.0122234839946031,60.0,13.217384338378906,0.0,-7.91855754300741e-08,0.0,281.8941345214844,283.7496643066406,294.2205505371094,295.7059936523437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.685567874449848e-21,1.342783937224924e-21,1.342783937224924e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18223020,298.8487243652344,303.1499938964844,285.1499938964844,0.0,-0.0,285.7704467773437,0.0,0.0,0.0001010184787446,298.91949462890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7642517089844,0.0,0.0,0.0001063774398062,299.1157531738281,303.1499938964844,285.1499938964844,0.0,-0.0,285.7695007324219,0.0,0.0,7.857002492528409e-05,298.7688293457031,303.1499938964844,285.1499938964844,0.0,-0.0,285.7676696777344,0.0,0.0,0.0001063773597707,298.6249694824219,303.1499938964844,285.1499938964844,0.0,-0.0,285.7726745605469,0.0,0.0,0.0005046054720878,285.6093444824219,294.1499938964844,297.0797424316406,292.2567443847656,297.8600158691406,297.1153869628906,285.0986328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001076366752386,1.4794003355689256e-08,0.0010763519676402,-0.0377907380461692,0.0,0.0,0.0,-0.0121468314900994,60.0,13.192734718322754,0.0,-7.899138410039086e-08,0.0,281.8941345214844,283.7496643066406,294.2205505371094,295.7059936523437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.685567874449848e-21,1.342783937224924e-21,1.342783937224924e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18223080,298.8487243652344,303.1499938964844,285.1499938964844,0.0,-0.0,285.7704467773437,0.0,0.0,0.0001010184787446,298.91949462890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7642517089844,0.0,0.0,0.0001063774398062,299.1157531738281,303.1499938964844,285.1499938964844,0.0,-0.0,285.7695007324219,0.0,0.0,7.857002492528409e-05,298.7688293457031,303.1499938964844,285.1499938964844,0.0,-0.0,285.7676696777344,0.0,0.0,0.0001063773597707,298.6249694824219,303.1499938964844,285.1499938964844,0.0,-0.0,285.7726745605469,0.0,0.0,0.0005046054720878,285.6093444824219,294.1499938964844,297.0797424316406,292.2567443847656,297.8600158691406,297.1153869628906,285.0986328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001076366752386,1.4794003355689256e-08,0.0010763519676402,-0.0377907380461692,0.0,0.0,0.0,-0.0121468314900994,60.0,13.192734718322754,0.0,-7.899138410039086e-08,0.0,281.8941345214844,283.7496643066406,294.2205505371094,295.7059936523437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.685567874449848e-21,1.342783937224924e-21,1.342783937224924e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18223140,298.8482360839844,303.1499938964844,285.1499938964844,0.0,-0.0,285.7654724121094,0.0,0.0,0.0001009453699225,298.9187316894531,303.1499938964844,285.1499938964844,0.0,-0.0,285.7593078613281,0.0,0.0,0.0001063004528987,299.114990234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.7645263671875,0.0,0.0,7.851316331652924e-05,298.768310546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7626953125,0.0,0.0,0.0001063003728631,298.6247863769531,303.1499938964844,285.1499938964844,0.0,-0.0,285.7676696777344,0.0,0.0,0.0005042403354309,285.60382080078125,294.1499938964844,297.064697265625,292.25634765625,297.8521728515625,297.1027526855469,285.1036682128906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010755875846371,1.4702885131612222e-08,0.0010755729163065,-0.0375524647533893,0.0,0.0,0.0,-0.0121016604825854,60.0,13.17759609222412,0.0,-7.887706487963443e-08,0.0,281.8941345214844,283.7496643066406,294.2205505371094,295.7059936523437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.685567874449848e-21,1.342783937224924e-21,1.342783937224924e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18223200,298.8477783203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.76092529296875,0.0,0.0,0.00010087267583,298.91802978515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7547912597656,0.0,0.0,0.0001062238952727,299.1142578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.75994873046875,0.0,0.0,7.845662184990942e-05,298.767822265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7581481933594,0.0,0.0,0.0001062238152371,298.6246337890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7630920410156,0.0,0.0,0.0005038771778345,285.59881591796875,294.1499938964844,297.04998779296875,292.2555236816406,297.8448791503906,297.0904846191406,285.1083068847656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010748128406703,1.461228116284019e-08,0.0010747981723397,-0.0373155325651168,0.0,0.0,0.0,-0.0120567446574568,60.0,13.162338256835938,0.0,-7.876346330704109e-08,0.0,281.8941345214844,283.7496643066406,294.2205505371094,295.7059936523437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.685567874449848e-21,1.342783937224924e-21,1.342783937224924e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18223260,298.8467712402344,303.1499938964844,285.1499938964844,0.0,-0.0,285.75152587890625,0.0,0.0,0.000100712692074,298.9164733886719,303.1499938964844,285.1499938964844,0.0,-0.0,285.7454833984375,0.0,0.0,0.0001060554277501,299.1127319335937,303.1499938964844,285.1499938964844,0.0,-0.0,285.7505798339844,0.0,0.0,7.833218842279166e-05,298.76678466796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7488098144531,0.0,0.0,0.0001060553477145,298.6242980957031,303.1499938964844,285.1499938964844,0.0,-0.0,285.753662109375,0.0,0.0,0.0005030781030654,285.5885009765625,294.1499938964844,297.01641845703125,292.2529296875,297.8294372558594,297.0625305175781,285.1179504394531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010731078218668,1.4412898430293808e-08,0.0010730933863669,-0.036794114857912,0.0,0.0,0.0,-0.0119579024612903,60.0,13.126654624938965,0.0,-7.8513778589695e-08,0.0,281.8941345214844,283.7496643066406,294.2205505371094,295.7059936523437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.685567874449848e-21,1.342783937224924e-21,1.342783937224924e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18223320,298.8467712402344,303.1499938964844,285.1499938964844,0.0,-0.0,285.75152587890625,0.0,0.0,0.000100712692074,298.9164733886719,303.1499938964844,285.1499938964844,0.0,-0.0,285.7454833984375,0.0,0.0,0.0001060554277501,299.1127319335937,303.1499938964844,285.1499938964844,0.0,-0.0,285.7505798339844,0.0,0.0,7.833218842279166e-05,298.76678466796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7488098144531,0.0,0.0,0.0001060553477145,298.6242980957031,303.1499938964844,285.1499938964844,0.0,-0.0,285.753662109375,0.0,0.0,0.0005030781030654,285.5885009765625,294.1499938964844,297.01641845703125,292.2529296875,297.8294372558594,297.0625305175781,285.1179504394531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010731078218668,1.4412898430293808e-08,0.0010730933863669,-0.036794114857912,0.0,0.0,0.0,-0.0119579024612903,60.0,13.126654624938965,0.0,-7.8513778589695e-08,0.0,281.8941345214844,283.7496643066406,294.2205505371094,295.7059936523437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.685567874449848e-21,1.342783937224924e-21,1.342783937224924e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18223380,298.84576416015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7422790527344,0.0,0.0,0.0001005474041448,298.9148864746094,303.1499938964844,285.1499938964844,0.0,-0.0,285.736328125,0.0,0.0,0.0001058813650161,299.11114501953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7413635253906,0.0,0.0,7.820362952770665e-05,298.7657165527344,303.1499938964844,285.1499938964844,0.0,-0.0,285.7395935058594,0.0,0.0,0.0001058812922565,298.6239318847656,303.1499938964844,285.1499938964844,0.0,-0.0,285.7444152832031,0.0,0.0,0.000502252485603,285.57843017578125,294.1499938964844,296.97869873046875,292.24957275390625,297.8136291503906,297.0311279296875,285.1275939941406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010713463416323,1.4206904985769596e-08,0.001071332138963,-0.0362553782761096,0.0,0.0,0.0,-0.0118557829409837,60.0,13.08762264251709,0.0,-7.825622105883667e-08,0.0,281.8941345214844,283.7496643066406,294.2205505371094,295.7059936523437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.685567874449848e-21,1.342783937224924e-21,1.342783937224924e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18223440,298.84576416015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7422790527344,0.0,0.0,0.0001005474041448,298.9148864746094,303.1499938964844,285.1499938964844,0.0,-0.0,285.736328125,0.0,0.0,0.0001058813650161,299.11114501953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7413635253906,0.0,0.0,7.820362952770665e-05,298.7657165527344,303.1499938964844,285.1499938964844,0.0,-0.0,285.7395935058594,0.0,0.0,0.0001058812922565,298.6239318847656,303.1499938964844,285.1499938964844,0.0,-0.0,285.7444152832031,0.0,0.0,0.000502252485603,285.57843017578125,294.1499938964844,296.97869873046875,292.24957275390625,297.8136291503906,297.0311279296875,285.1275939941406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010713463416323,1.4206904985769596e-08,0.001071332138963,-0.0362553782761096,0.0,0.0,0.0,-0.0118557829409837,60.0,13.08762264251709,0.0,-7.825622105883667e-08,0.0,281.8941345214844,283.7496643066406,294.2205505371094,295.7059936523437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.685567874449848e-21,1.342783937224924e-21,1.342783937224924e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18223500,298.84521484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.7377319335937,0.0,0.0,0.0001004627847578,298.9140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7318115234375,0.0,0.0,0.0001057922636391,299.1103515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7367858886719,0.0,0.0,7.813781849108636e-05,298.7651672363281,303.1499938964844,285.1499938964844,0.0,-0.0,285.73504638671875,0.0,0.0,0.0001057921836036,298.6237487792969,303.1499938964844,285.1499938964844,0.0,-0.0,285.7398376464844,0.0,0.0,0.0005018298397772,285.5735168457031,294.1499938964844,296.9583435058594,292.24761962890625,297.8055419921875,297.01397705078125,285.1324157714844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010704445885494,1.4101452450177021e-08,0.0010704305022954,-0.0359795726835727,0.0,0.0,0.0,-0.0118035059422254,60.0,13.06712532043457,0.0,-7.812453617361825e-08,0.0,281.8941345214844,283.7496643066406,294.2205505371094,295.7059936523437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.685567874449848e-21,1.342783937224924e-21,1.342783937224924e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18223560,298.8446655273437,303.1499938964844,285.1499938964844,0.0,-0.0,285.73321533203125,0.0,0.0,0.0001003770230454,298.9132080078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7273254394531,0.0,0.0,0.0001057019471772,299.10955810546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7322998046875,0.0,0.0,7.807110523572192e-05,298.7645874023437,303.1499938964844,285.1499938964844,0.0,-0.0,285.7305603027344,0.0,0.0,0.0001057018671417,298.62353515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7352905273437,0.0,0.0,0.0005014014313928,285.5686340332031,294.1499938964844,296.93707275390625,292.2454528808594,297.79736328125,296.9959716796875,285.13720703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010695306118577,1.3994568170971888e-08,0.0010695165256038,-0.0357000194489955,0.0,0.0,0.0,-0.0117505192756652,60.0,13.046083450317385,0.0,-7.79911815129708e-08,0.0,281.8941345214844,283.7496643066406,294.2205505371094,295.7059936523437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.685567874449848e-21,1.342783937224924e-21,1.342783937224924e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18223620,298.8435363769531,303.1499938964844,285.1499938964844,0.0,-0.0,285.7242736816406,0.0,0.0,0.0001002020071609,298.91143798828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7184753417969,0.0,0.0,0.0001055176471709,299.10791015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.723388671875,0.0,0.0,7.793498662067577e-05,298.7633972167969,303.1499938964844,285.1499938964844,0.0,-0.0,285.7216796875,0.0,0.0,0.0001055175744113,298.62310791015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7263488769531,0.0,0.0,0.0005005272687412,285.5590209960937,294.1499938964844,296.891845703125,292.2406005859375,297.7806091308594,296.9574279785156,285.1468200683594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010676654055714,1.3776463525516648e-08,0.0010676516685634,-0.03512953966856,0.0,0.0,0.0,-0.0116423964500427,60.0,13.002456665039062,0.0,-7.771940602196993e-08,0.0,281.8941345214844,283.7496643066406,294.2205505371094,295.7059936523437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.685567874449848e-21,1.342783937224924e-21,1.342783937224924e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18223680,298.8435363769531,303.1499938964844,285.1499938964844,0.0,-0.0,285.7242736816406,0.0,0.0,0.0001002020071609,298.91143798828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7184753417969,0.0,0.0,0.0001055176471709,299.10791015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.723388671875,0.0,0.0,7.793498662067577e-05,298.7633972167969,303.1499938964844,285.1499938964844,0.0,-0.0,285.7216796875,0.0,0.0,0.0001055175744113,298.62310791015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7263488769531,0.0,0.0,0.0005005272687412,285.5590209960937,294.1499938964844,296.891845703125,292.2406005859375,297.7806091308594,296.9574279785156,285.1468200683594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010676654055714,1.3776463525516648e-08,0.0010676516685634,-0.03512953966856,0.0,0.0,0.0,-0.0116423964500427,60.0,13.002456665039062,0.0,-7.771940602196993e-08,0.0,281.8941345214844,283.7496643066406,294.2205505371094,295.7059936523437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.685567874449848e-21,1.342783937224924e-21,1.342783937224924e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18223740,298.8423767089844,303.1499938964844,285.1499938964844,0.0,-0.0,285.71551513671875,0.0,0.0,0.0001000225383904,298.9095764160156,303.1499938964844,285.1499938964844,0.0,-0.0,285.70977783203125,0.0,0.0,0.0001053286541718,299.1062316894531,303.1499938964844,285.1499938964844,0.0,-0.0,285.7146301269531,0.0,0.0,7.779539737384766e-05,298.7621154785156,303.1499938964844,285.1499938964844,0.0,-0.0,285.7129211425781,0.0,0.0,0.0001053285814123,298.6226501464844,303.1499938964844,285.1499938964844,0.0,-0.0,285.7175598144531,0.0,0.0,0.0004996307543478,285.5496520996094,294.1499938964844,296.84326171875,292.2350158691406,297.7632751464844,296.9154357910156,285.1564025878906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010657528182491,1.3552800659510922e-08,0.0010657393140718,-0.0345444902777671,0.0,0.0,0.0,-0.0115315169095993,60.0,12.956737518310549,0.0,-7.744119301378306e-08,0.0,281.8941345214844,283.7496643066406,294.2205505371094,295.7059936523437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.685567874449848e-21,1.342783937224924e-21,1.342783937224924e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18223800,298.8423767089844,303.1499938964844,285.1499938964844,0.0,-0.0,285.71551513671875,0.0,0.0,0.0001000225383904,298.9095764160156,303.1499938964844,285.1499938964844,0.0,-0.0,285.70977783203125,0.0,0.0,0.0001053286541718,299.1062316894531,303.1499938964844,285.1499938964844,0.0,-0.0,285.7146301269531,0.0,0.0,7.779539737384766e-05,298.7621154785156,303.1499938964844,285.1499938964844,0.0,-0.0,285.7129211425781,0.0,0.0,0.0001053285814123,298.6226501464844,303.1499938964844,285.1499938964844,0.0,-0.0,285.7175598144531,0.0,0.0,0.0004996307543478,285.5496520996094,294.1499938964844,296.84326171875,292.2350158691406,297.7632751464844,296.9154357910156,285.1564025878906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010657528182491,1.3552800659510922e-08,0.0010657393140718,-0.0345444902777671,0.0,0.0,0.0,-0.0115315169095993,60.0,12.956737518310549,0.0,-7.744119301378306e-08,0.0,281.8941345214844,283.7496643066406,294.2205505371094,295.7059936523437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.685567874449848e-21,1.342783937224924e-21,1.342783937224924e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18223860,298.84112548828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7069091796875,0.0,0.0,9.9839162430726e-05,298.9076232910156,303.1499938964844,285.1499938964844,0.0,-0.0,285.7012634277344,0.0,0.0,0.0001051355429808,299.1044921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7060241699219,0.0,0.0,7.765276677673683e-05,298.7607727050781,303.1499938964844,285.1499938964844,0.0,-0.0,285.704345703125,0.0,0.0,0.0001051354702212,298.6221618652344,303.1499938964844,285.1499938964844,0.0,-0.0,285.7089233398437,0.0,0.0,0.0004987147985957,285.54052734375,294.1499938964844,296.7916564941406,292.2287292480469,297.745361328125,296.8702087402344,285.1659851074219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010637985542416,1.332427412847892e-08,0.0010637852828949,-0.0339466817677021,0.0,0.0,0.0,-0.0114182271063327,60.0,12.909059524536133,0.0,-7.715745198311198e-08,0.0,281.8941345214844,283.7496643066406,294.2205505371094,295.7059936523437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.685567874449848e-21,1.342783937224924e-21,1.342783937224924e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18223920,298.84112548828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7069091796875,0.0,0.0,9.9839162430726e-05,298.9076232910156,303.1499938964844,285.1499938964844,0.0,-0.0,285.7012634277344,0.0,0.0,0.0001051355429808,299.1044921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7060241699219,0.0,0.0,7.765276677673683e-05,298.7607727050781,303.1499938964844,285.1499938964844,0.0,-0.0,285.704345703125,0.0,0.0,0.0001051354702212,298.6221618652344,303.1499938964844,285.1499938964844,0.0,-0.0,285.7089233398437,0.0,0.0,0.0004987147985957,285.54052734375,294.1499938964844,296.7916564941406,292.2287292480469,297.745361328125,296.8702087402344,285.1659851074219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010637985542416,1.332427412847892e-08,0.0010637852828949,-0.0339466817677021,0.0,0.0,0.0,-0.0114182271063327,60.0,12.909059524536133,0.0,-7.715745198311198e-08,0.0,281.8941345214844,283.7496643066406,294.2205505371094,295.7059936523437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.685567874449848e-21,1.342783937224924e-21,1.342783937224924e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18223980,298.83984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.6984558105469,0.0,0.0,9.965262870537116e-05,298.90557861328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.69287109375,0.0,0.0,0.0001049391212291,299.10272216796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.69757080078125,0.0,0.0,7.750769145786762e-05,298.75933837890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6959533691406,0.0,0.0,0.0001049390484695,298.62164306640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.700439453125,0.0,0.0,0.0004977830685675,285.5316162109375,294.1499938964844,296.7372436523437,292.22174072265625,297.72674560546875,296.822021484375,285.175537109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010618107626214,1.3091822737010261e-08,0.0010617977241054,-0.0333385653793811,0.0,0.0,0.0,-0.0113029917702078,60.0,12.859588623046877,0.0,-7.68693695363254e-08,0.0,281.8941345214844,283.7496643066406,294.2205505371094,295.7059936523437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.685567874449848e-21,1.342783937224924e-21,1.342783937224924e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18224040,298.83984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.6984558105469,0.0,0.0,9.965262870537116e-05,298.90557861328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.69287109375,0.0,0.0,0.0001049391212291,299.10272216796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.69757080078125,0.0,0.0,7.750769145786762e-05,298.75933837890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6959533691406,0.0,0.0,0.0001049390484695,298.62164306640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.700439453125,0.0,0.0,0.0004977830685675,285.5316162109375,294.1499938964844,296.7372436523437,292.22174072265625,297.72674560546875,296.822021484375,285.175537109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010618107626214,1.3091822737010261e-08,0.0010617977241054,-0.0333385653793811,0.0,0.0,0.0,-0.0113029917702078,60.0,12.859588623046877,0.0,-7.68693695363254e-08,0.0,281.8941345214844,283.7496643066406,294.2205505371094,295.7059936523437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.685567874449848e-21,1.342783937224924e-21,1.342783937224924e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18224100,298.83917236328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6942749023437,0.0,0.0,9.95584050542675e-05,298.904541015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6887512207031,0.0,0.0,0.0001048398989951,299.101806640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.69342041015625,0.0,0.0,7.743440073681995e-05,298.75860595703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6918029785156,0.0,0.0,0.0001048398262355,298.6213684082031,303.1499938964844,285.1499938964844,0.0,-0.0,285.6962585449219,0.0,0.0,0.000497312459629,285.5272521972656,294.1499938964844,296.7090759277344,292.218017578125,297.7171630859375,296.796875,285.1802978515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010608066804707,1.2974403773569064e-08,0.0010607936419546,-0.0330313742160797,0.0,0.0,0.0,-0.0112447822466492,60.0,12.834230422973633,0.0,-7.67240564414351e-08,0.0,281.8941345214844,283.7496643066406,294.2205505371094,295.7059936523437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.685567874449848e-21,1.342783937224924e-21,1.342783937224924e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18224160,298.8384704589844,303.1499938964844,285.1499938964844,0.0,-0.0,285.6901550292969,0.0,0.0,9.94636066025123e-05,298.9034729003906,303.1499938964844,285.1499938964844,0.0,-0.0,285.6846618652344,0.0,0.0,0.0001047400655806,299.10089111328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6893005371094,0.0,0.0,7.736066618235782e-05,298.7578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.68768310546875,0.0,0.0,0.000104740000097,298.6210632324219,303.1499938964844,285.1499938964844,0.0,-0.0,285.692138671875,0.0,0.0,0.0004968389403074,285.52294921875,294.1499938964844,296.6803283691406,292.2141418457031,297.7074279785156,296.77105712890625,285.18505859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010597964283078,1.2856261832894234e-08,0.0010597835062071,-0.032722283154726,0.0,0.0,0.0,-0.0111862150952219,60.0,12.808454513549805,0.0,-7.657798306581753e-08,0.0,281.8941345214844,283.7496643066406,294.2205505371094,295.7059936523437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.685567874449848e-21,1.342783937224924e-21,1.342783937224924e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18224220,298.8370666503906,303.1499938964844,285.1499938964844,0.0,-0.0,285.6820373535156,0.0,0.0,9.92728309938684e-05,298.9012451171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6766052246094,0.0,0.0,0.0001045391763909,299.0989990234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.6811828613281,0.0,0.0,7.721228757873178e-05,298.7562255859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.6795959472656,0.0,0.0,0.0001045391036313,298.6204528808594,303.1499938964844,285.1499938964844,0.0,-0.0,285.6839599609375,0.0,0.0,0.0004958860226906,285.5144958496094,294.1499938964844,296.6211853027344,292.2059020996094,297.6873474121094,296.7177734375,285.194580078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010577633511275,1.261852666800678e-08,0.0010577507782727,-0.0321002714335918,0.0,0.0,0.0,-0.0110683599486947,60.0,12.755857467651367,0.0,-7.62844649671024e-08,0.0,281.8941345214844,283.7496643066406,294.2205505371094,295.7059936523437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.685567874449848e-21,1.342783937224924e-21,1.342783937224924e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18224280,298.8370666503906,303.1499938964844,285.1499938964844,0.0,-0.0,285.6820373535156,0.0,0.0,9.92728309938684e-05,298.9012451171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6766052246094,0.0,0.0,0.0001045391763909,299.0989990234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.6811828613281,0.0,0.0,7.721228757873178e-05,298.7562255859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.6795959472656,0.0,0.0,0.0001045391036313,298.6204528808594,303.1499938964844,285.1499938964844,0.0,-0.0,285.6839599609375,0.0,0.0,0.0004958860226906,285.5144958496094,294.1499938964844,296.6211853027344,292.2059020996094,297.6873474121094,296.7177734375,285.194580078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010577633511275,1.261852666800678e-08,0.0010577507782727,-0.0321002714335918,0.0,0.0,0.0,-0.0110683599486947,60.0,12.755857467651367,0.0,-7.62844649671024e-08,0.0,281.8941345214844,283.7496643066406,294.2205505371094,295.7059936523437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.685567874449848e-21,1.342783937224924e-21,1.342783937224924e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18224340,298.836181640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.67724609375,0.0,0.0,9.91577180684544e-05,298.8998718261719,303.1499938964844,285.1499938964844,0.0,-0.0,285.6718444824219,0.0,0.0,0.0001044179516611,299.09783935546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6763916015625,0.0,0.0,7.712274964433163e-05,298.7552185058594,303.1499938964844,285.1499938964844,0.0,-0.0,285.6748046875,0.0,0.0,0.0001044178789015,298.6200866699219,303.1499938964844,285.1499938964844,0.0,-0.0,285.6791687011719,0.0,0.0,0.0004953109892085,285.5095520019531,294.1499938964844,296.584716796875,292.20068359375,297.6749267578125,296.68463134765625,285.2002868652344,0.0,0.0,0.0,0.0,1.0,1.0,-0.001056536566466,1.2475069866013657e-08,0.0010565241100266,-0.0317249149084091,0.0,0.0,0.0,-0.0109972422942519,60.0,12.72358226776123,0.0,-7.610761798559906e-08,0.0,281.8941345214844,283.7496643066406,294.2205505371094,295.7059936523437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.685567874449848e-21,1.342783937224924e-21,1.342783937224924e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18224400,298.8355712890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6740417480469,0.0,0.0,9.90809130598791e-05,298.8989562988281,303.1499938964844,285.1499938964844,0.0,-0.0,285.668701171875,0.0,0.0,0.0001043370648403,299.0970764160156,303.1499938964844,285.1499938964844,0.0,-0.0,285.6732177734375,0.0,0.0,7.706301403231919e-05,298.7545471191406,303.1499938964844,285.1499938964844,0.0,-0.0,285.671630859375,0.0,0.0,0.0001043369993567,298.6198425292969,303.1499938964844,285.1499938964844,0.0,-0.0,285.67596435546875,0.0,0.0,0.0004949273425154,285.5062561035156,294.1499938964844,296.56005859375,292.19708251953125,297.66656494140625,296.6623229980469,285.2041015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010557181667536,1.237935620679309e-08,0.0010557057103142,-0.0314744673669338,0.0,0.0,0.0,-0.0109497932717204,60.0,12.701911926269531,0.0,-7.598974605116382e-08,0.0,281.8941345214844,283.7496643066406,294.2205505371094,295.7059936523437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.685567874449848e-21,1.342783937224924e-21,1.342783937224924e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
