time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18224460,298.83404541015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6662292480469,0.0,0.0,9.888852218864486e-05,298.8966064453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.66094970703125,0.0,0.0,0.0001041344730765,299.0950927734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.6654052734375,0.0,0.0,7.691337668802589e-05,298.7527770996094,303.1499938964844,285.1499938964844,0.0,-0.0,285.6638488769531,0.0,0.0,0.0001041344003169,298.6191711425781,303.1499938964844,285.1499938964844,0.0,-0.0,285.6681213378906,0.0,0.0,0.0004939663340337,285.4982604980469,294.1499938964844,296.49725341796875,292.1877136230469,297.6449584960937,296.60498046875,285.21356201171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010536678601056,1.2139607541428177e-08,0.0010536557529121,-0.0308471154421567,0.0,0.0,0.0,-0.0108309397473931,60.0,12.64680004119873,0.0,-7.56948850266781e-08,0.0,281.8941345214844,283.7496643066406,294.2205505371094,295.7059936523437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.685567874449848e-21,1.342783937224924e-21,1.342783937224924e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18224520,298.83404541015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6662292480469,0.0,0.0,9.888852218864486e-05,298.8966064453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.66094970703125,0.0,0.0,0.0001041344730765,299.0950927734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.6654052734375,0.0,0.0,7.691337668802589e-05,298.7527770996094,303.1499938964844,285.1499938964844,0.0,-0.0,285.6638488769531,0.0,0.0,0.0001041344003169,298.6191711425781,303.1499938964844,285.1499938964844,0.0,-0.0,285.6681213378906,0.0,0.0,0.0004939663340337,285.4982604980469,294.1499938964844,296.49725341796875,292.1877136230469,297.6449584960937,296.60498046875,285.21356201171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010536678601056,1.2139607541428177e-08,0.0010536557529121,-0.0308471154421567,0.0,0.0,0.0,-0.0108309397473931,60.0,12.64680004119873,0.0,-7.56948850266781e-08,0.0,281.8941345214844,283.7496643066406,294.2205505371094,295.7059936523437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.685567874449848e-21,1.342783937224924e-21,1.342783937224924e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18224580,298.8324279785156,303.1499938964844,285.1499938964844,0.0,-0.0,285.6585998535156,0.0,0.0,9.869636414805429e-05,298.8941955566406,303.1499938964844,285.1499938964844,0.0,-0.0,285.65338134765625,0.0,0.0,0.0001039321141433,299.09307861328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.65777587890625,0.0,0.0,7.676392124267295e-05,298.7509155273437,303.1499938964844,285.1499938964844,0.0,-0.0,285.65625,0.0,0.0,0.0001039320486597,298.6184387207031,303.1499938964844,285.1499938964844,0.0,-0.0,285.66046142578125,0.0,0.0,0.0004930064897052,285.490478515625,294.1499938964844,296.4330444335937,292.1778259277344,297.6224670410156,296.5458984375,285.2230224609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010516201145946,1.1900148422228083e-08,0.0010516082402318,-0.0302204843610525,0.0,0.0,0.0,-0.0107122305780649,60.0,12.59056568145752,0.0,-7.540094770774888e-08,0.0,281.8941345214844,283.7496643066406,294.2205505371094,295.7059936523437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.685567874449848e-21,1.342783937224924e-21,1.342783937224924e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18224640,298.8324279785156,303.1499938964844,285.1499938964844,0.0,-0.0,285.6585998535156,0.0,0.0,9.869636414805429e-05,298.8941955566406,303.1499938964844,285.1499938964844,0.0,-0.0,285.65338134765625,0.0,0.0,0.0001039321141433,299.09307861328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.65777587890625,0.0,0.0,7.676392124267295e-05,298.7509155273437,303.1499938964844,285.1499938964844,0.0,-0.0,285.65625,0.0,0.0,0.0001039320486597,298.6184387207031,303.1499938964844,285.1499938964844,0.0,-0.0,285.66046142578125,0.0,0.0,0.0004930064897052,285.490478515625,294.1499938964844,296.4330444335937,292.1778259277344,297.6224670410156,296.5458984375,285.2230224609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010516201145946,1.1900148422228083e-08,0.0010516082402318,-0.0302204843610525,0.0,0.0,0.0,-0.0107122305780649,60.0,12.59056568145752,0.0,-7.540094770774888e-08,0.0,281.8941345214844,283.7496643066406,294.2205505371094,295.7059936523437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.685567874449848e-21,1.342783937224924e-21,1.342783937224924e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18224700,298.83160400390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.65484619140625,0.0,0.0,9.860076534096152e-05,298.8929748535156,303.1499938964844,285.1499938964844,0.0,-0.0,285.6496887207031,0.0,0.0,0.0001038314512697,299.092041015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.654052734375,0.0,0.0,7.668956823181361e-05,298.7499389648437,303.1499938964844,285.1499938964844,0.0,-0.0,285.65252685546875,0.0,0.0,0.0001038313857861,298.6180725097656,303.1499938964844,285.1499938964844,0.0,-0.0,285.6567077636719,0.0,0.0,0.0004925290122628,285.4867248535156,294.1499938964844,296.4005126953125,292.1726989746094,297.6108093261719,296.5156555175781,285.22772216796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010506014805287,1.1781022379864226e-08,0.0010505896061658,-0.029908737167716,0.0,0.0,0.0,-0.0106531744822859,60.0,12.562012672424316,0.0,-7.525493117555015e-08,0.0,281.8941345214844,283.7496643066406,294.2205505371094,295.7059936523437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.685567874449848e-21,1.342783937224924e-21,1.342783937224924e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18224760,298.8307800292969,303.1499938964844,285.1499938964844,0.0,-0.0,285.6511535644531,0.0,0.0,9.850553760770708e-05,298.8917236328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.64599609375,0.0,0.0,0.000103731166746,299.09100341796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6503601074219,0.0,0.0,7.661549898330122e-05,298.7489624023437,303.1499938964844,285.1499938964844,0.0,-0.0,285.6488342285156,0.0,0.0,0.0001037311012623,298.6177062988281,303.1499938964844,285.1499938964844,0.0,-0.0,285.6529846191406,0.0,0.0,0.0004920533392578,285.4830322265625,294.1499938964844,296.3677062988281,292.1674499511719,297.59893798828125,296.48516845703125,285.232421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010495866881683,1.1662351973029672e-08,0.0010495750466361,-0.0295981708914041,0.0,0.0,0.0,-0.0105943456292152,60.0,12.53333854675293,0.0,-7.510961808065987e-08,0.0,281.8941345214844,283.7496643066406,294.2205505371094,295.7059936523437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.685567874449848e-21,1.342783937224924e-21,1.342783937224924e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18224820,298.8290710449219,303.1499938964844,285.1499938964844,0.0,-0.0,285.6438293457031,0.0,0.0,9.831596980802716e-05,298.8892517089844,303.1499938964844,285.1499938964844,0.0,-0.0,285.63873291015625,0.0,0.0,0.0001035315362969,299.0888977050781,303.1499938964844,285.1499938964844,0.0,-0.0,285.6430358886719,0.0,0.0,7.64680517022498e-05,298.7469787597656,303.1499938964844,285.1499938964844,0.0,-0.0,285.6415405273437,0.0,0.0,0.0001035314780892,298.616943359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.6456298828125,0.0,0.0,0.00049110641703,285.4757080078125,294.1499938964844,296.301513671875,292.1566772460937,297.5748291015625,296.423828125,285.2418212890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010475664166733,1.1426119606028353e-08,0.0010475550079718,-0.0289799161255359,0.0,0.0,0.0,-0.010477234609425,60.0,12.475765228271484,0.0,-7.482076824771866e-08,0.0,281.8941345214844,283.7496643066406,294.2205505371094,295.7059936523437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.685567874449848e-21,1.342783937224924e-21,1.342783937224924e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18224880,298.8290710449219,303.1499938964844,285.1499938964844,0.0,-0.0,285.6438293457031,0.0,0.0,9.831596980802716e-05,298.8892517089844,303.1499938964844,285.1499938964844,0.0,-0.0,285.63873291015625,0.0,0.0,0.0001035315362969,299.0888977050781,303.1499938964844,285.1499938964844,0.0,-0.0,285.6430358886719,0.0,0.0,7.64680517022498e-05,298.7469787597656,303.1499938964844,285.1499938964844,0.0,-0.0,285.6415405273437,0.0,0.0,0.0001035314780892,298.616943359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.6456298828125,0.0,0.0,0.00049110641703,285.4757080078125,294.1499938964844,296.301513671875,292.1566772460937,297.5748291015625,296.423828125,285.2418212890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010475664166733,1.1426119606028353e-08,0.0010475550079718,-0.0289799161255359,0.0,0.0,0.0,-0.010477234609425,60.0,12.475765228271484,0.0,-7.482076824771866e-08,0.0,281.8941345214844,283.7496643066406,294.2205505371094,295.7059936523437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.685567874449848e-21,1.342783937224924e-21,1.342783937224924e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18224940,298.82733154296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6366577148437,0.0,0.0,9.812866483116522e-05,298.88671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6316223144531,0.0,0.0,0.0001033342996379,299.0867614746094,303.1499938964844,285.1499938964844,0.0,-0.0,285.6358642578125,0.0,0.0,7.632237247889861e-05,298.7449035644531,303.1499938964844,285.1499938964844,0.0,-0.0,285.6343994140625,0.0,0.0,0.0001033342341543,298.6161499023437,303.1499938964844,285.1499938964844,0.0,-0.0,285.638427734375,0.0,0.0,0.0004901708452962,285.46856689453125,294.1499938964844,296.2347412109375,292.1455078125,297.5499267578125,296.3616638183594,285.2511901855469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010455704759806,1.1192716087293776e-08,0.0010455593001097,-0.0283690318465232,0.0,0.0,0.0,-0.0103615270927548,60.0,12.41765308380127,0.0,-7.453591166495245e-08,0.0,281.8941345214844,283.7496643066406,294.2205505371094,295.7059936523437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.685567874449848e-21,1.342783937224924e-21,1.342783937224924e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18225000,298.82733154296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6366577148437,0.0,0.0,9.812866483116522e-05,298.88671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6316223144531,0.0,0.0,0.0001033342996379,299.0867614746094,303.1499938964844,285.1499938964844,0.0,-0.0,285.6358642578125,0.0,0.0,7.632237247889861e-05,298.7449035644531,303.1499938964844,285.1499938964844,0.0,-0.0,285.6343994140625,0.0,0.0,0.0001033342341543,298.6161499023437,303.1499938964844,285.1499938964844,0.0,-0.0,285.638427734375,0.0,0.0,0.0004901708452962,285.46856689453125,294.1499938964844,296.2347412109375,292.1455078125,297.5499267578125,296.3616638183594,285.2511901855469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010455704759806,1.1192716087293776e-08,0.0010455593001097,-0.0283690318465232,0.0,0.0,0.0,-0.0103615270927548,60.0,12.41765308380127,0.0,-7.453591166495245e-08,0.0,281.8941345214844,283.7496643066406,294.2205505371094,295.7059936523437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.685567874449848e-21,1.342783937224924e-21,1.342783937224924e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18225060,298.8255310058594,303.1499938964844,285.1499938964844,0.0,-0.0,285.6296081542969,0.0,0.0,9.794376092031598e-05,298.8841857910156,303.1499938964844,285.1499938964844,0.0,-0.0,285.6246337890625,0.0,0.0,0.0001031395877362,299.0845947265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6288146972656,0.0,0.0,7.617855590069667e-05,298.7427978515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6273498535156,0.0,0.0,0.0001031395295285,298.6153259277344,303.1499938964844,285.1499938964844,0.0,-0.0,285.63134765625,0.0,0.0,0.0004892472643405,285.4616394042969,294.1499938964844,296.1676330566406,292.134033203125,297.5244140625,296.29901123046875,285.26055908203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010436001466587,1.0962303953476749e-08,0.0010435892036184,-0.0277659483253955,0.0,0.0,0.0,-0.0102473022416234,60.0,12.35924243927002,0.0,-7.42552472843272e-08,0.0,281.8941345214844,283.7496643066406,294.2205505371094,295.7059936523437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.685567874449848e-21,1.342783937224924e-21,1.342783937224924e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18225120,298.8255310058594,303.1499938964844,285.1499938964844,0.0,-0.0,285.6296081542969,0.0,0.0,9.794376092031598e-05,298.8841857910156,303.1499938964844,285.1499938964844,0.0,-0.0,285.6246337890625,0.0,0.0,0.0001031395877362,299.0845947265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6288146972656,0.0,0.0,7.617855590069667e-05,298.7427978515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6273498535156,0.0,0.0,0.0001031395295285,298.6153259277344,303.1499938964844,285.1499938964844,0.0,-0.0,285.63134765625,0.0,0.0,0.0004892472643405,285.4616394042969,294.1499938964844,296.1676330566406,292.134033203125,297.5244140625,296.29901123046875,285.26055908203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010436001466587,1.0962303953476749e-08,0.0010435892036184,-0.0277659483253955,0.0,0.0,0.0,-0.0102473022416234,60.0,12.35924243927002,0.0,-7.42552472843272e-08,0.0,281.8941345214844,283.7496643066406,294.2205505371094,295.7059936523437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.685567874449848e-21,1.342783937224924e-21,1.342783937224924e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18225180,298.82373046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6226501464844,0.0,0.0,9.776127990335226e-05,298.88165283203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6177673339844,0.0,0.0,0.0001029474224196,299.0823974609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.6219177246094,0.0,0.0,7.603662379551679e-05,298.7406311035156,303.1499938964844,285.1499938964844,0.0,-0.0,285.6204528808594,0.0,0.0,0.000102947356936,298.614501953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6244201660156,0.0,0.0,0.0004883357323706,285.4548645019531,294.1499938964844,296.1005249023437,292.1222839355469,297.4982604980469,296.2359619140625,285.2698669433594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010416554287075,1.0734903632680926e-08,0.0010416447184979,-0.0271707158535718,0.0,0.0,0.0,-0.010134570300579,60.0,12.300589561462402,0.0,-7.397876800041558e-08,0.0,281.8941345214844,283.7496643066406,294.2205505371094,295.7059936523437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.685567874449848e-21,1.342783937224924e-21,1.342783937224924e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18225240,298.82373046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6226501464844,0.0,0.0,9.776127990335226e-05,298.88165283203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6177673339844,0.0,0.0,0.0001029474224196,299.0823974609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.6219177246094,0.0,0.0,7.603662379551679e-05,298.7406311035156,303.1499938964844,285.1499938964844,0.0,-0.0,285.6204528808594,0.0,0.0,0.000102947356936,298.614501953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6244201660156,0.0,0.0,0.0004883357323706,285.4548645019531,294.1499938964844,296.1005249023437,292.1222839355469,297.4982604980469,296.2359619140625,285.2698669433594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010416554287075,1.0734903632680926e-08,0.0010416447184979,-0.0271707158535718,0.0,0.0,0.0,-0.010134570300579,60.0,12.300589561462402,0.0,-7.397876800041558e-08,0.0,281.8941345214844,283.7496643066406,294.2205505371094,295.7059936523437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.685567874449848e-21,1.342783937224924e-21,1.342783937224924e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18225300,298.8227844238281,303.1499938964844,285.1499938964844,0.0,-0.0,285.6192626953125,0.0,0.0,9.767123265191913e-05,298.88037109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.6144104003906,0.0,0.0,0.000102852594864,299.0812683105469,303.1499938964844,285.1499938964844,0.0,-0.0,285.6184997558594,0.0,0.0,7.596658542752266e-05,298.7395324707031,303.1499938964844,285.1499938964844,0.0,-0.0,285.6170654296875,0.0,0.0,0.0001028525366564,298.6141052246094,303.1499938964844,285.1499938964844,0.0,-0.0,285.6210021972656,0.0,0.0,0.0004878859326709,285.4515380859375,294.1499938964844,296.0670471191406,292.1163330078125,297.4848937988281,296.204345703125,285.2745361328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010406973306089,1.0622692947492853e-08,0.0010406866203993,-0.026876987889409,0.0,0.0,0.0,-0.0100789498537778,60.0,12.271170616149902,0.0,-7.384252853626094e-08,0.0,281.8941345214844,283.7496643066406,294.2205505371094,295.7059936523437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.685567874449848e-21,1.342783937224924e-21,1.342783937224924e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18225360,298.8218688964844,303.1499938964844,285.1499938964844,0.0,-0.0,285.6158752441406,0.0,0.0,9.758186934050173e-05,298.87908935546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6110534667969,0.0,0.0,0.0001027584949042,299.0801696777344,303.1499938964844,285.1499938964844,0.0,-0.0,285.6151428222656,0.0,0.0,7.589708548039198e-05,298.7384033203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6137084960937,0.0,0.0,0.0001027584366966,298.6136779785156,303.1499938964844,285.1499938964844,0.0,-0.0,285.6176147460937,0.0,0.0,0.000487439596327,285.44830322265625,294.1499938964844,296.0336303710937,292.1103515625,297.4713439941406,296.1726989746094,285.2791748046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010397450532764,1.0511338466301368e-08,0.0010397345758974,-0.0265854950994253,0.0,0.0,0.0,-0.0100237475708127,60.0,12.241793632507324,0.0,-7.370745436219296e-08,0.0,281.8941345214844,283.7496643066406,294.2205505371094,295.7059936523437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.685567874449848e-21,1.342783937224924e-21,1.342783937224924e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18225420,298.8199768066406,303.1499938964844,285.1499938964844,0.0,-0.0,285.6092224121094,0.0,0.0,9.740526002133264e-05,298.8765563964844,303.1499938964844,285.1499938964844,0.0,-0.0,285.6044616699219,0.0,0.0,0.0001025725141516,299.0779113769531,303.1499938964844,285.1499938964844,0.0,-0.0,285.60845947265625,0.0,0.0,7.575972267659381e-05,298.73614501953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6070556640625,0.0,0.0,0.000102572455944,298.6128234863281,303.1499938964844,285.1499938964844,0.0,-0.0,285.6109313964844,0.0,0.0,0.0004865574010182,285.4418640136719,294.1499938964844,295.96728515625,292.0982971191406,297.4439392089844,296.1094665527344,285.2884521484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010378613369539,1.0291257623862292e-08,0.0010378510924056,-0.0260093733668327,0.0,0.0,0.0,-0.0099146356806159,60.0,12.18311595916748,0.0,-7.344085872773577e-08,0.0,281.8941345214844,283.7496643066406,294.2205505371094,295.7059936523437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.685567874449848e-21,1.342783937224924e-21,1.342783937224924e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18225480,298.8199768066406,303.1499938964844,285.1499938964844,0.0,-0.0,285.6092224121094,0.0,0.0,9.740526002133264e-05,298.8765563964844,303.1499938964844,285.1499938964844,0.0,-0.0,285.6044616699219,0.0,0.0,0.0001025725141516,299.0779113769531,303.1499938964844,285.1499938964844,0.0,-0.0,285.60845947265625,0.0,0.0,7.575972267659381e-05,298.73614501953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6070556640625,0.0,0.0,0.000102572455944,298.6128234863281,303.1499938964844,285.1499938964844,0.0,-0.0,285.6109313964844,0.0,0.0,0.0004865574010182,285.4418640136719,294.1499938964844,295.96728515625,292.0982971191406,297.4439392089844,296.1094665527344,285.2884521484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010378613369539,1.0291257623862292e-08,0.0010378510924056,-0.0260093733668327,0.0,0.0,0.0,-0.0099146356806159,60.0,12.18311595916748,0.0,-7.344085872773577e-08,0.0,281.8941345214844,283.7496643066406,294.2205505371094,295.7059936523437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.685567874449848e-21,1.342783937224924e-21,1.342783937224924e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18225540,298.81866455078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6047668457031,0.0,0.0,9.72873967839405e-05,298.8748474121094,303.1499938964844,285.1499938964844,0.0,-0.0,285.6000366210937,0.0,0.0,0.0001024484008667,299.0763854980469,303.1499938964844,285.1499938964844,0.0,-0.0,285.6040344238281,0.0,0.0,7.56680456106551e-05,298.7345886230469,303.1499938964844,285.1499938964844,0.0,-0.0,285.6026306152344,0.0,0.0,0.000102448335383,298.6122131347656,303.1499938964844,285.1499938964844,0.0,-0.0,285.6064453125,0.0,0.0,0.0004859686887357,285.4376220703125,294.1499938964844,295.9225769042969,292.0900573730469,297.4248352050781,296.066650390625,285.29473876953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010366063797846,1.0144387552202261e-08,0.0010365962516516,-0.025624880567193,0.0,0.0,0.0,-0.0098418304696679,60.0,12.14327621459961,0.0,-7.326320883294103e-08,0.0,281.8941345214844,283.7496643066406,294.2205505371094,295.7059936523437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.685567874449848e-21,1.342783937224924e-21,1.342783937224924e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18225600,298.81805419921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6026916503906,0.0,0.0,9.723220864543693e-05,298.8740234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.5979919433594,0.0,0.0,0.0001023902805172,299.0756530761719,303.1499938964844,285.1499938964844,0.0,-0.0,285.6019592285156,0.0,0.0,7.562512473668903e-05,298.7338562011719,303.1499938964844,285.1499938964844,0.0,-0.0,285.6005554199219,0.0,0.0,0.0001023902223096,298.6119384765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6043701171875,0.0,0.0,0.0004856930172536,285.43560791015625,294.1499938964844,295.9017028808594,292.086181640625,297.4158630371094,296.0464782714844,285.29766845703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010360170854255,1.0075613232629621e-08,0.0010360070737078,-0.025444833561778,0.0,0.0,0.0,-0.0098077310249209,60.0,12.12452793121338,0.0,-7.318009664913917e-08,0.0,281.8941345214844,283.7496643066406,294.2205505371094,295.7059936523437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.685567874449848e-21,1.342783937224924e-21,1.342783937224924e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18225660,298.8161315917969,303.1499938964844,285.1499938964844,0.0,-0.0,285.5962829589844,0.0,0.0,9.706206765258683e-05,298.8715209960937,303.1499938964844,285.1499938964844,0.0,-0.0,285.5916442871094,0.0,0.0,0.0001022111173369,299.0733642578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5955505371094,0.0,0.0,7.549278961960226e-05,298.73150634765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5941772460937,0.0,0.0,0.0001022110591293,298.6110534667969,303.1499938964844,285.1499938964844,0.0,-0.0,285.5979309082031,0.0,0.0,0.0004848431563004,285.4295654296875,294.1499938964844,295.8371887207031,292.0740966796875,297.3871765136719,295.9840087890625,285.306884765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010342041496187,9.863600602955104e-09,0.0010341942543163,-0.0248897839337587,0.0,0.0,0.0,-0.0097026284784078,60.0,12.06635856628418,0.0,-7.29241875774278e-08,0.0,281.8941345214844,283.7496643066406,294.2205505371094,295.7059936523437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.685567874449848e-21,1.342783937224924e-21,1.342783937224924e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18225720,298.8161315917969,303.1499938964844,285.1499938964844,0.0,-0.0,285.5962829589844,0.0,0.0,9.706206765258683e-05,298.8715209960937,303.1499938964844,285.1499938964844,0.0,-0.0,285.5916442871094,0.0,0.0,0.0001022111173369,299.0733642578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5955505371094,0.0,0.0,7.549278961960226e-05,298.73150634765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5941772460937,0.0,0.0,0.0001022110591293,298.6110534667969,303.1499938964844,285.1499938964844,0.0,-0.0,285.5979309082031,0.0,0.0,0.0004848431563004,285.4295654296875,294.1499938964844,295.8371887207031,292.0740966796875,297.3871765136719,295.9840087890625,285.306884765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010342041496187,9.863600602955104e-09,0.0010341942543163,-0.0248897839337587,0.0,0.0,0.0,-0.0097026284784078,60.0,12.06635856628418,0.0,-7.29241875774278e-08,0.0,281.8941345214844,283.7496643066406,294.2205505371094,295.7059936523437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.685567874449848e-21,1.342783937224924e-21,1.342783937224924e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18225780,298.81414794921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5899963378906,0.0,0.0,9.689461876405404e-05,298.8690490722656,303.1499938964844,285.1499938964844,0.0,-0.0,285.5854187011719,0.0,0.0,0.0001020347772282,299.071044921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5892944335937,0.0,0.0,7.536254997830838e-05,298.7291259765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.58795166015625,0.0,0.0,0.0001020347190205,298.61016845703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5916442871094,0.0,0.0,0.0004840067413169,285.4236755371094,294.1499938964844,295.7740173339844,292.06207275390625,297.3579406738281,295.9223022460937,285.3160705566406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010324195027351,9.654935517744434e-09,0.0010324098402634,-0.0243434719741344,0.0,0.0,0.0,-0.0095991836860775,60.0,12.00866985321045,0.0,-7.267274781952437e-08,0.0,281.8941345214844,283.7496643066406,294.2205505371094,295.7059936523437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.685567874449848e-21,1.342783937224924e-21,1.342783937224924e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18225840,298.81414794921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5899963378906,0.0,0.0,9.689461876405404e-05,298.8690490722656,303.1499938964844,285.1499938964844,0.0,-0.0,285.5854187011719,0.0,0.0,0.0001020347772282,299.071044921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5892944335937,0.0,0.0,7.536254997830838e-05,298.7291259765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.58795166015625,0.0,0.0,0.0001020347190205,298.61016845703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5916442871094,0.0,0.0,0.0004840067413169,285.4236755371094,294.1499938964844,295.7740173339844,292.06207275390625,297.3579406738281,295.9223022460937,285.3160705566406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010324195027351,9.654935517744434e-09,0.0010324098402634,-0.0243434719741344,0.0,0.0,0.0,-0.0095991836860775,60.0,12.00866985321045,0.0,-7.267274781952437e-08,0.0,281.8941345214844,283.7496643066406,294.2205505371094,295.7059936523437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.685567874449848e-21,1.342783937224924e-21,1.342783937224924e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18225900,298.81317138671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5869445800781,0.0,0.0,9.681186202215032e-05,298.8678283691406,303.1499938964844,285.1499938964844,0.0,-0.0,285.5823974609375,0.0,0.0,0.0001019476330839,299.06988525390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.58624267578125,0.0,0.0,7.52981795812957e-05,298.7279357910156,303.1499938964844,285.1499938964844,0.0,-0.0,285.5848693847656,0.0,0.0,0.0001019475748762,298.6097412109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.58856201171875,0.0,0.0,0.0004835933505091,285.4208068847656,294.1499938964844,295.7430114746094,292.05615234375,297.34307861328125,295.8919372558594,285.3206481933594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010315395193174,9.551812674146733e-09,0.001031529973261,-0.0240734741091728,0.0,0.0,0.0,-0.0095480699092149,60.0,11.980087280273438,0.0,-7.254864442529654e-08,0.0,281.8941345214844,283.7496643066406,294.2205505371094,295.7059936523437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.685567874449848e-21,1.342783937224924e-21,1.342783937224924e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18225960,298.8121643066406,303.1499938964844,285.1499938964844,0.0,-0.0,285.5838928222656,0.0,0.0,9.672967280494048e-05,298.8666381835937,303.1499938964844,285.1499938964844,0.0,-0.0,285.5793762207031,0.0,0.0,0.000101861085568,299.0687255859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.58319091796875,0.0,0.0,7.52342602936551e-05,298.7267150878906,303.1499938964844,285.1499938964844,0.0,-0.0,285.58184814453125,0.0,0.0,0.0001018610346363,298.6092834472656,303.1499938964844,285.1499938964844,0.0,-0.0,285.58551025390625,0.0,0.0,0.0004831828409805,285.4179992675781,294.1499938964844,295.71246337890625,292.0502624511719,297.3280639648437,295.8618469238281,285.3252258300781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010306638432666,9.449403037820048e-09,0.0010306544136255,-0.0238053407520055,0.0,0.0,0.0,-0.0094973016530275,60.0,11.95170783996582,0.0,-7.242550736918929e-08,0.0,281.8941345214844,283.7496643066406,294.2205505371094,295.7059936523437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.685567874449848e-21,1.342783937224924e-21,1.342783937224924e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18226020,298.8101806640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.577880859375,0.0,0.0,9.65670114965178e-05,298.8642578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.57342529296875,0.0,0.0,0.0001016897949739,299.06640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5771789550781,0.0,0.0,7.510774594265968e-05,298.72430419921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.57586669921875,0.0,0.0,0.0001016897367662,298.6083984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.5794982910156,0.0,0.0,0.0004823703493457,285.4124450683594,294.1499938964844,295.6528015136719,292.0387268066406,297.2978210449219,295.80230712890625,285.3343505859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010289283236488,9.246702958876084e-09,0.0010289190104231,-0.0232746098190546,0.0,0.0,0.0,-0.0093968044966459,60.0,11.895356178283691,0.0,-7.218209674419995e-08,0.0,281.8941345214844,283.7496643066406,294.2205505371094,295.7059936523437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.685567874449848e-21,1.342783937224924e-21,1.342783937224924e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18226080,298.8101806640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.577880859375,0.0,0.0,9.65670114965178e-05,298.8642578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.57342529296875,0.0,0.0,0.0001016897949739,299.06640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5771789550781,0.0,0.0,7.510774594265968e-05,298.72430419921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.57586669921875,0.0,0.0,0.0001016897367662,298.6083984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.5794982910156,0.0,0.0,0.0004823703493457,285.4124450683594,294.1499938964844,295.6528015136719,292.0387268066406,297.2978210449219,295.80230712890625,285.3343505859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010289283236488,9.246702958876084e-09,0.0010289190104231,-0.0232746098190546,0.0,0.0,0.0,-0.0093968044966459,60.0,11.895356178283691,0.0,-7.218209674419995e-08,0.0,281.8941345214844,283.7496643066406,294.2205505371094,295.7059936523437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.685567874449848e-21,1.342783937224924e-21,1.342783937224924e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18226140,298.8081970214844,303.1499938964844,285.1499938964844,0.0,-0.0,285.572021484375,0.0,0.0,9.640660573495552e-05,298.8619079589844,303.1499938964844,285.1499938964844,0.0,-0.0,285.5675964355469,0.0,0.0,0.0001015208763419,299.0640563964844,303.1499938964844,285.1499938964844,0.0,-0.0,285.5713195800781,0.0,0.0,7.498297782149166e-05,298.7218322753906,303.1499938964844,285.1499938964844,0.0,-0.0,285.57000732421875,0.0,0.0,0.0001015208181343,298.60748291015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5735778808594,0.0,0.0,0.0004815690917894,285.4070739746094,294.1499938964844,295.5953063964844,292.02752685546875,297.26715087890625,295.74432373046875,285.3434143066406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010272188810631,9.046814852808892e-09,0.001027209800668,-0.0227512195706367,0.0,0.0,0.0,-0.0092977117747068,60.0,11.839828491210938,0.0,-7.194245199571014e-08,0.0,281.8941345214844,283.7496643066406,294.2205505371094,295.7059936523437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.685567874449848e-21,1.342783937224924e-21,1.342783937224924e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18226200,298.8081970214844,303.1499938964844,285.1499938964844,0.0,-0.0,285.572021484375,0.0,0.0,9.640660573495552e-05,298.8619079589844,303.1499938964844,285.1499938964844,0.0,-0.0,285.5675964355469,0.0,0.0,0.0001015208763419,299.0640563964844,303.1499938964844,285.1499938964844,0.0,-0.0,285.5713195800781,0.0,0.0,7.498297782149166e-05,298.7218322753906,303.1499938964844,285.1499938964844,0.0,-0.0,285.57000732421875,0.0,0.0,0.0001015208181343,298.60748291015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5735778808594,0.0,0.0,0.0004815690917894,285.4070739746094,294.1499938964844,295.5953063964844,292.02752685546875,297.26715087890625,295.74432373046875,285.3434143066406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010272188810631,9.046814852808892e-09,0.001027209800668,-0.0227512195706367,0.0,0.0,0.0,-0.0092977117747068,60.0,11.839828491210938,0.0,-7.194245199571014e-08,0.0,281.8941345214844,283.7496643066406,294.2205505371094,295.7059936523437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.685567874449848e-21,1.342783937224924e-21,1.342783937224924e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18226260,298.8061828613281,303.1499938964844,285.1499938964844,0.0,-0.0,285.5662536621094,0.0,0.0,9.624830272514372e-05,298.8596496582031,303.1499938964844,285.1499938964844,0.0,-0.0,285.5619201660156,0.0,0.0,0.0001013541696011,299.0617370605469,303.1499938964844,285.1499938964844,0.0,-0.0,285.5655822753906,0.0,0.0,7.485985406674445e-05,298.7193908691406,303.1499938964844,285.1499938964844,0.0,-0.0,285.5643005371094,0.0,0.0,0.0001013541186694,298.6065979003906,303.1499938964844,285.1499938964844,0.0,-0.0,285.5678100585937,0.0,0.0,0.0004807783407159,285.4018859863281,294.1499938964844,295.540283203125,292.0167541503906,297.2360534667969,295.6881103515625,285.3524780273437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010255319066345,8.849553090328754e-09,0.0010255230590701,-0.0222346875816583,0.0,0.0,0.0,-0.0091999201104044,60.0,11.785399436950684,0.0,-7.170635285547179e-08,0.0,281.8941345214844,283.7496643066406,294.2205505371094,295.7059936523437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.685567874449848e-21,1.342783937224924e-21,1.342783937224924e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18226320,298.8061828613281,303.1499938964844,285.1499938964844,0.0,-0.0,285.5662536621094,0.0,0.0,9.624830272514372e-05,298.8596496582031,303.1499938964844,285.1499938964844,0.0,-0.0,285.5619201660156,0.0,0.0,0.0001013541696011,299.0617370605469,303.1499938964844,285.1499938964844,0.0,-0.0,285.5655822753906,0.0,0.0,7.485985406674445e-05,298.7193908691406,303.1499938964844,285.1499938964844,0.0,-0.0,285.5643005371094,0.0,0.0,0.0001013541186694,298.6065979003906,303.1499938964844,285.1499938964844,0.0,-0.0,285.5678100585937,0.0,0.0,0.0004807783407159,285.4018859863281,294.1499938964844,295.540283203125,292.0167541503906,297.2360534667969,295.6881103515625,285.3524780273437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010255319066345,8.849553090328754e-09,0.0010255230590701,-0.0222346875816583,0.0,0.0,0.0,-0.0091999201104044,60.0,11.785399436950684,0.0,-7.170635285547179e-08,0.0,281.8941345214844,283.7496643066406,294.2205505371094,295.7059936523437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.685567874449848e-21,1.342783937224924e-21,1.342783937224924e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18226380,298.8041687011719,303.1499938964844,285.1499938964844,0.0,-0.0,285.5606384277344,0.0,0.0,9.60920297075063e-05,298.8574523925781,303.1499938964844,285.1499938964844,0.0,-0.0,285.55633544921875,0.0,0.0,0.0001011896165437,299.05938720703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5599670410156,0.0,0.0,7.473831647075713e-05,298.7169189453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5587158203125,0.0,0.0,0.000101189558336,298.605712890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.56219482421875,0.0,0.0,0.0004799978050868,285.3968505859375,294.1499938964844,295.4879455566406,292.00653076171875,297.20465087890625,295.6339111328125,285.36151123046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010238665854558,8.654829741772119e-09,0.001023857970722,-0.021724784746766,0.0,0.0,0.0,-0.009103387594223,60.0,11.732189178466797,0.0,-7.147367142579243e-08,0.0,281.8941345214844,283.7496643066406,294.2205505371094,295.7059936523437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,2.685567874449848e-21,1.342783937224924e-21,1.342783937224924e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18226440,298.8041687011719,303.1499938964844,285.1499938964844,0.0,-0.0,285.5606384277344,0.0,0.0,9.60920297075063e-05,298.8574523925781,303.1499938964844,285.1499938964844,0.0,-0.0,285.55633544921875,0.0,0.0,0.0001011896165437,299.05938720703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5599670410156,0.0,0.0,7.473831647075713e-05,298.7169189453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5587158203125,0.0,0.0,0.000101189558336,298.605712890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.56219482421875,0.0,0.0,0.0004799978050868,285.3968505859375,294.1499938964844,295.4879455566406,292.00653076171875,297.20465087890625,295.6339111328125,285.36151123046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010238665854558,8.654829741772119e-09,0.001023857970722,-0.021724784746766,0.0,0.0,0.0,-0.009103387594223,60.0,11.732189178466797,0.0,-7.147367142579243e-08,0.0,281.8941345214844,283.7496643066406,294.2205505371094,295.7059936523437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,2.685567874449848e-21,1.342783937224924e-21,1.342783937224924e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18226500,298.8031921386719,303.1499938964844,285.1499938964844,0.0,-0.0,285.5578918457031,0.0,0.0,9.60146135184914e-05,298.8563842773437,303.1499938964844,285.1499938964844,0.0,-0.0,285.5536193847656,0.0,0.0,0.0001011080894386,299.0582275390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5572204589844,0.0,0.0,7.467810064554214e-05,298.7156982421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.55596923828125,0.0,0.0,0.0001011080385069,298.60528564453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5594177246094,0.0,0.0,0.0004796110733877,285.3944091796875,294.1499938964844,295.462890625,292.0016784667969,297.1888122558594,295.6078186035156,285.3659973144531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010230436455458,8.558360242716391e-09,0.001023035030812,-0.0214721616357564,0.0,0.0,0.0,-0.0090555734932422,60.0,11.70619297027588,0.0,-7.13585279754625e-08,0.0,281.8941345214844,283.7496643066406,294.2205505371094,295.7059936523437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,2.685567874449848e-21,1.342783937224924e-21,1.342783937224924e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18226560,298.8021850585937,303.1499938964844,285.1499938964844,0.0,-0.0,285.55517578125,0.0,0.0,9.593769937055184e-05,298.8553466796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5509338378906,0.0,0.0,0.0001010270934784,299.0570678710937,303.1499938964844,285.1499938964844,0.0,-0.0,285.55450439453125,0.0,0.0,7.461827772203833e-05,298.7144470214844,303.1499938964844,285.1499938964844,0.0,-0.0,285.5532531738281,0.0,0.0,0.0001010270425467,298.6048278808594,303.1499938964844,285.1499938964844,0.0,-0.0,285.55670166015625,0.0,0.0,0.0004792269028257,285.3920288085937,294.1499938964844,295.4385986328125,291.9969482421875,297.17291259765625,295.5823059082031,285.3704833984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010222239652648,8.462517797624969e-09,0.0010222154669463,-0.0212211813777685,0.0,0.0,0.0,-0.0090080602094531,60.0,11.68056869506836,0.0,-7.124423717641548e-08,0.0,281.8941345214844,283.7496643066406,294.2205505371094,295.7059936523437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,2.685567874449848e-21,1.342783937224924e-21,1.342783937224924e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18226620,298.8002014160156,303.1499938964844,285.1499938964844,0.0,-0.0,285.5498046875,0.0,0.0,9.57854208536446e-05,298.8533020019531,303.1499938964844,285.1499938964844,0.0,-0.0,285.5456237792969,0.0,0.0,0.0001008667313726,299.0547790527344,303.1499938964844,285.1499938964844,0.0,-0.0,285.5491638183594,0.0,0.0,7.449983240803704e-05,298.7120056152344,303.1499938964844,285.1499938964844,0.0,-0.0,285.54791259765625,0.0,0.0,0.0001008666804409,298.6039733886719,303.1499938964844,285.1499938964844,0.0,-0.0,285.5513000488281,0.0,0.0,0.0004784662451129,285.3873291015625,294.1499938964844,295.3925170898437,291.98809814453125,297.1410217285156,295.5326538085937,285.3794250488281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010205991566181,8.272759366434457e-09,0.0010205908911302,-0.0207242500036954,0.0,0.0,0.0,-0.0089139780029654,60.0,11.630163192749023,0.0,-7.10182135321702e-08,0.0,281.8941345214844,283.7496643066406,294.2205505371094,295.7059936523437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,2.685567874449848e-21,1.342783937224924e-21,1.342783937224924e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18226680,298.8002014160156,303.1499938964844,285.1499938964844,0.0,-0.0,285.5498046875,0.0,0.0,9.57854208536446e-05,298.8533020019531,303.1499938964844,285.1499938964844,0.0,-0.0,285.5456237792969,0.0,0.0,0.0001008667313726,299.0547790527344,303.1499938964844,285.1499938964844,0.0,-0.0,285.5491638183594,0.0,0.0,7.449983240803704e-05,298.7120056152344,303.1499938964844,285.1499938964844,0.0,-0.0,285.54791259765625,0.0,0.0,0.0001008666804409,298.6039733886719,303.1499938964844,285.1499938964844,0.0,-0.0,285.5513000488281,0.0,0.0,0.0004784662451129,285.3873291015625,294.1499938964844,295.3925170898437,291.98809814453125,297.1410217285156,295.5326538085937,285.3794250488281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010205991566181,8.272759366434457e-09,0.0010205908911302,-0.0207242500036954,0.0,0.0,0.0,-0.0089139780029654,60.0,11.630163192749023,0.0,-7.10182135321702e-08,0.0,281.8941345214844,283.7496643066406,294.2205505371094,295.7059936523437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,2.685567874449848e-21,1.342783937224924e-21,1.342783937224924e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18226740,298.7987060546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5458374023437,0.0,0.0,9.56711737671867e-05,298.851806640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5416564941406,0.0,0.0,0.0001007464306894,299.0530090332031,303.1499938964844,285.1499938964844,0.0,-0.0,285.545166015625,0.0,0.0,7.441097841365263e-05,298.71014404296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5439453125,0.0,0.0,0.0001007463797577,298.60333251953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5473022460937,0.0,0.0,0.0004778956063091,285.38385009765625,294.1499938964844,295.35986328125,291.98193359375,297.1166687011719,295.4968566894531,285.3861999511719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010193825000897,8.13040301750334e-09,0.0010193744674324,-0.0203514415770769,0.0,0.0,0.0,-0.0088434107601642,60.0,11.593083381652832,0.0,-7.08488840928112e-08,0.0,281.8941345214844,283.7496643066406,294.2205505371094,295.7059936523437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,2.685567874449848e-21,1.342783937224924e-21,1.342783937224924e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
