time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18226800,298.7982482910156,303.1499938964844,285.1499938964844,0.0,-0.0,285.5445861816406,0.0,0.0,9.56353105721064e-05,298.8513488769531,303.1499938964844,285.1499938964844,0.0,-0.0,285.5404357910156,0.0,0.0,0.0001007086611934,299.0524597167969,303.1499938964844,285.1499938964844,0.0,-0.0,285.5439147949219,0.0,0.0,7.438308239215985e-05,298.7095642089844,303.1499938964844,285.1499938964844,0.0,-0.0,285.5426940917969,0.0,0.0,0.0001007086102617,298.6031188964844,303.1499938964844,285.1499938964844,0.0,-0.0,285.5460510253906,0.0,0.0,0.0004777164431288,285.3827819824219,294.1499938964844,295.3500061035156,291.9801025390625,297.1089782714844,295.4856872558594,285.3883361816406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010189994936808,8.085707214888771e-09,0.0010189913446083,-0.020234391093254,0.0,0.0,0.0,-0.0088212490081787,60.0,11.581435203552246,0.0,-7.079576391788579e-08,0.0,281.8941345214844,283.7496643066406,294.2205505371094,295.7059936523437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,2.685567874449848e-21,1.342783937224924e-21,1.342783937224924e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18226860,298.7962951660156,303.1499938964844,285.1499938964844,0.0,-0.0,285.5394592285156,0.0,0.0,9.548667730996384e-05,298.8494873046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5353698730469,0.0,0.0,0.0001005521407932,299.0502014160156,303.1499938964844,285.1499938964844,0.0,-0.0,285.538818359375,0.0,0.0,7.42674819775857e-05,298.7071228027344,303.1499938964844,285.1499938964844,0.0,-0.0,285.53759765625,0.0,0.0,0.0001005520898615,298.602294921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5408935546875,0.0,0.0,0.0004769740335177,285.3783874511719,294.1499938964844,295.31134033203125,291.97296142578125,297.0768737792969,295.4415588378906,285.397216796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010174156632274,7.900502474456061e-09,0.0010174077469855,-0.019749354571104,0.0,0.0,0.0,-0.0087294345721602,60.0,11.53456687927246,-0.0,-7.05758580465954e-08,0.0,281.8941345214844,283.7496643066406,294.2205505371094,295.7059936523437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,2.685567874449848e-21,1.342783937224924e-21,1.342783937224924e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18226920,298.7962951660156,303.1499938964844,285.1499938964844,0.0,-0.0,285.5394592285156,0.0,0.0,9.548667730996384e-05,298.8494873046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5353698730469,0.0,0.0,0.0001005521407932,299.0502014160156,303.1499938964844,285.1499938964844,0.0,-0.0,285.538818359375,0.0,0.0,7.42674819775857e-05,298.7071228027344,303.1499938964844,285.1499938964844,0.0,-0.0,285.53759765625,0.0,0.0,0.0001005520898615,298.602294921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5408935546875,0.0,0.0,0.0004769740335177,285.3783874511719,294.1499938964844,295.31134033203125,291.97296142578125,297.0768737792969,295.4415588378906,285.397216796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010174156632274,7.900502474456061e-09,0.0010174077469855,-0.019749354571104,0.0,0.0,0.0,-0.0087294345721602,60.0,11.53456687927246,-0.0,-7.05758580465954e-08,0.0,281.8941345214844,283.7496643066406,294.2205505371094,295.7059936523437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,2.685567874449848e-21,1.342783937224924e-21,1.342783937224924e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18226980,298.7943725585937,303.1499938964844,285.1499938964844,0.0,-0.0,285.5344543457031,0.0,0.0,9.5339011750184e-05,298.8477478027344,303.1499938964844,285.1499938964844,0.0,-0.0,285.5304260253906,0.0,0.0,0.0001003966390271,299.0479431152344,303.1499938964844,285.1499938964844,0.0,-0.0,285.5338134765625,0.0,0.0,7.41526237106882e-05,298.7047119140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5326232910156,0.0,0.0,0.0001003965953714,298.6014709472656,303.1499938964844,285.1499938964844,0.0,-0.0,285.535888671875,0.0,0.0,0.0004762364260386,285.3741455078125,294.1499938964844,295.2765808105469,291.9667358398437,297.0447692871094,295.4005432128906,285.40606689453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010158419609069,7.716496774889947e-09,0.0010158342774957,-0.0192674454301595,0.0,0.0,0.0,-0.0086382152512669,60.0,11.489571571350098,-0.0,-7.035771432128969e-08,0.0,281.8941345214844,283.7496643066406,294.2205505371094,295.7059936523437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,2.685567874449848e-21,1.342783937224924e-21,1.342783937224924e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18227040,298.7943725585937,303.1499938964844,285.1499938964844,0.0,-0.0,285.5344543457031,0.0,0.0,9.5339011750184e-05,298.8477478027344,303.1499938964844,285.1499938964844,0.0,-0.0,285.5304260253906,0.0,0.0,0.0001003966390271,299.0479431152344,303.1499938964844,285.1499938964844,0.0,-0.0,285.5338134765625,0.0,0.0,7.41526237106882e-05,298.7047119140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5326232910156,0.0,0.0,0.0001003965953714,298.6014709472656,303.1499938964844,285.1499938964844,0.0,-0.0,285.535888671875,0.0,0.0,0.0004762364260386,285.3741455078125,294.1499938964844,295.2765808105469,291.9667358398437,297.0447692871094,295.4005432128906,285.40606689453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010158419609069,7.716496774889947e-09,0.0010158342774957,-0.0192674454301595,0.0,0.0,0.0,-0.0086382152512669,60.0,11.489571571350098,-0.0,-7.035771432128969e-08,0.0,281.8941345214844,283.7496643066406,294.2205505371094,295.7059936523437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,2.685567874449848e-21,1.342783937224924e-21,1.342783937224924e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18227100,298.7934265136719,303.1499938964844,285.1499938964844,0.0,-0.0,285.5320129394531,0.0,0.0,9.526540816295892e-05,298.846923828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.52801513671875,0.0,0.0,0.0001003191282507,299.0468139648437,303.1499938964844,285.1499938964844,0.0,-0.0,285.5314025878906,0.0,0.0,7.409537647617981e-05,298.7035217285156,303.1499938964844,285.1499938964844,0.0,-0.0,285.5302124023437,0.0,0.0,0.0001003190773189,298.60107421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.533447265625,0.0,0.0,0.0004758687573485,285.37213134765625,294.1499938964844,295.26055908203125,291.9639587402344,297.0287475585937,295.3815612792969,285.4104919433594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010150595335289,7.624779918558033e-09,0.0010150518501177,-0.0190272312611341,0.0,0.0,0.0,-0.0085927564650774,60.0,11.467933654785156,-0.0,-7.02491007587014e-08,0.0,281.8941345214844,283.7496643066406,294.2205505371094,295.7059936523437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,2.685567874449848e-21,1.342783937224924e-21,1.342783937224924e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18227160,298.7925109863281,303.1499938964844,285.1499938964844,0.0,-0.0,285.52960205078125,0.0,0.0,9.519202285446228e-05,298.8460998535156,303.1499938964844,285.1499938964844,0.0,-0.0,285.5256042480469,0.0,0.0,0.0001002418503048,299.04571533203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.52899169921875,0.0,0.0,7.403829658869654e-05,298.7023620605469,303.1499938964844,285.1499938964844,0.0,-0.0,285.5278015136719,0.0,0.0,0.0001002418066491,298.6007080078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5310363769531,0.0,0.0,0.0004755021946039,285.3701171875,294.1499938964844,295.24542236328125,291.9613647460937,297.01275634765625,295.3633728027344,285.4148864746094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010142774553969,7.533337509357807e-09,0.0010142700048163,-0.0187877360731363,0.0,0.0,0.0,-0.0085474252700805,60.0,11.446699142456056,-0.0,-7.014089931089984e-08,0.0,281.8941345214844,283.7496643066406,294.2205505371094,295.7059936523437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,2.685567874449848e-21,1.342783937224924e-21,1.342783937224924e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18227220,298.7906494140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5248413085937,0.0,0.0,9.50460962485522e-05,298.8445739746094,303.1499938964844,285.1499938964844,0.0,-0.0,285.5209045410156,0.0,0.0,0.000100088189356,299.04351806640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.52423095703125,0.0,0.0,7.392479892587289e-05,298.70001220703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5230712890625,0.0,0.0,0.0001000881384243,298.5999450683594,303.1499938964844,285.1499938964844,0.0,-0.0,285.5262451171875,0.0,0.0,0.0004747733182739,285.3662109375,294.1499938964844,295.2176208496094,291.956787109375,296.9808654785156,295.3285217285156,285.4236755371094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010127206332981,7.351504738295489e-09,0.0010127132991328,-0.0183114930987358,0.0,0.0,0.0,-0.0084572732448577,60.0,11.405051231384276,-0.0,-6.99259956604692e-08,0.0,281.8941345214844,283.7496643066406,294.2205505371094,295.7059936523437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,2.685567874449848e-21,1.342783937224924e-21,1.342783937224924e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18227280,298.7906494140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5248413085937,0.0,0.0,9.50460962485522e-05,298.8445739746094,303.1499938964844,285.1499938964844,0.0,-0.0,285.5209045410156,0.0,0.0,0.000100088189356,299.04351806640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.52423095703125,0.0,0.0,7.392479892587289e-05,298.70001220703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5230712890625,0.0,0.0,0.0001000881384243,298.5999450683594,303.1499938964844,285.1499938964844,0.0,-0.0,285.5262451171875,0.0,0.0,0.0004747733182739,285.3662109375,294.1499938964844,295.2176208496094,291.956787109375,296.9808654785156,295.3285217285156,285.4236755371094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010127206332981,7.351504738295489e-09,0.0010127132991328,-0.0183114930987358,0.0,0.0,0.0,-0.0084572732448577,60.0,11.405051231384276,-0.0,-6.99259956604692e-08,0.0,281.8941345214844,283.7496643066406,294.2205505371094,295.7059936523437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,2.685567874449848e-21,1.342783937224924e-21,1.342783937224924e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18227340,298.7888488769531,303.1499938964844,285.1499938964844,0.0,-0.0,285.5202331542969,0.0,0.0,9.49012246564962e-05,298.8431091308594,303.1499938964844,285.1499938964844,0.0,-0.0,285.5163269042969,0.0,0.0,9.993562707677484e-05,299.0413513183594,303.1499938964844,285.1499938964844,0.0,-0.0,285.5196228027344,0.0,0.0,7.381212344625965e-05,298.6977233886719,303.1499938964844,285.1499938964844,0.0,-0.0,285.5184631347656,0.0,0.0,9.993558342102916e-05,298.59918212890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5216064453125,0.0,0.0,0.0004740496806334,285.3624267578125,294.1499938964844,295.1929626464844,291.95294189453125,296.9491271972656,295.2968444824219,285.4324035644531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010111769661307,7.170984694937488e-09,0.0010111697483807,-0.0178386755287647,0.0,0.0,0.0,-0.0083677824586629,60.0,11.365121841430664,-0.0,-6.971296784286096e-08,0.0,281.8941345214844,283.7496643066406,294.2205505371094,295.7059936523437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,2.685567874449848e-21,1.342783937224924e-21,1.342783937224924e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18227400,298.7888488769531,303.1499938964844,285.1499938964844,0.0,-0.0,285.5202331542969,0.0,0.0,9.49012246564962e-05,298.8431091308594,303.1499938964844,285.1499938964844,0.0,-0.0,285.5163269042969,0.0,0.0,9.993562707677484e-05,299.0413513183594,303.1499938964844,285.1499938964844,0.0,-0.0,285.5196228027344,0.0,0.0,7.381212344625965e-05,298.6977233886719,303.1499938964844,285.1499938964844,0.0,-0.0,285.5184631347656,0.0,0.0,9.993558342102916e-05,298.59918212890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5216064453125,0.0,0.0,0.0004740496806334,285.3624267578125,294.1499938964844,295.1929626464844,291.95294189453125,296.9491271972656,295.2968444824219,285.4324035644531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010111769661307,7.170984694937488e-09,0.0010111697483807,-0.0178386755287647,0.0,0.0,0.0,-0.0083677824586629,60.0,11.365121841430664,-0.0,-6.971296784286096e-08,0.0,281.8941345214844,283.7496643066406,294.2205505371094,295.7059936523437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,2.685567874449848e-21,1.342783937224924e-21,1.342783937224924e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18227460,298.7870788574219,303.1499938964844,285.1499938964844,0.0,-0.0,285.5157165527344,0.0,0.0,9.475716069573537e-05,298.8417663574219,303.1499938964844,285.1499938964844,0.0,-0.0,285.5118713378906,0.0,0.0,9.978392336051912e-05,299.03924560546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5151062011719,0.0,0.0,7.370007369900122e-05,298.6954650878906,303.1499938964844,285.1499938964844,0.0,-0.0,285.51397705078125,0.0,0.0,9.97838724288158e-05,298.5984802246094,303.1499938964844,285.1499938964844,0.0,-0.0,285.51708984375,0.0,0.0,0.0004733300593215,285.3588256835937,294.1499938964844,295.171142578125,291.9497985839844,296.9176330566406,295.26806640625,285.44110107421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010096416808664,6.991470513639797e-09,0.0010096346959471,-0.0173684805631637,0.0,0.0,0.0,-0.008278788998723,60.0,11.326756477355955,-0.0,-6.950144637585255e-08,0.0,281.8941345214844,283.7496643066406,294.2205505371094,295.7059936523437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,2.685567874449848e-21,1.342783937224924e-21,1.342783937224924e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18227520,298.7870788574219,303.1499938964844,285.1499938964844,0.0,-0.0,285.5157165527344,0.0,0.0,9.475716069573537e-05,298.8417663574219,303.1499938964844,285.1499938964844,0.0,-0.0,285.5118713378906,0.0,0.0,9.978392336051912e-05,299.03924560546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5151062011719,0.0,0.0,7.370007369900122e-05,298.6954650878906,303.1499938964844,285.1499938964844,0.0,-0.0,285.51397705078125,0.0,0.0,9.97838724288158e-05,298.5984802246094,303.1499938964844,285.1499938964844,0.0,-0.0,285.51708984375,0.0,0.0,0.0004733300593215,285.3588256835937,294.1499938964844,295.171142578125,291.9497985839844,296.9176330566406,295.26806640625,285.44110107421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010096416808664,6.991470513639797e-09,0.0010096346959471,-0.0173684805631637,0.0,0.0,0.0,-0.008278788998723,60.0,11.326756477355955,-0.0,-6.950144637585255e-08,0.0,281.8941345214844,283.7496643066406,294.2205505371094,295.7059936523437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,2.685567874449848e-21,1.342783937224924e-21,1.342783937224924e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18227580,298.7853698730469,303.1499938964844,285.1499938964844,0.0,-0.0,285.5113220214844,0.0,0.0,9.461398440180346e-05,298.8405456542969,303.1499938964844,285.1499938964844,0.0,-0.0,285.50750732421875,0.0,0.0,9.9633150966838e-05,299.0371398925781,303.1499938964844,285.1499938964844,0.0,-0.0,285.5107116699219,0.0,0.0,7.358870789175853e-05,298.6932373046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5096130371094,0.0,0.0,9.96331000351347e-05,298.5978088378906,303.1499938964844,285.1499938964844,0.0,-0.0,285.5126647949219,0.0,0.0,0.0004726148617919,285.3553466796875,294.1499938964844,295.15191650390625,291.947265625,296.8863830566406,295.2420349121094,285.4497985839844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010081160580739,6.813061226296213e-09,0.0010081091895699,-0.0169011671096086,0.0,0.0,0.0,-0.0081903440877795,60.0,11.289847373962402,-0.0,-6.929154494628166e-08,0.0,281.8941345214844,283.7496643066406,294.2205505371094,295.7059936523437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,2.685567874449848e-21,1.342783937224924e-21,1.342783937224924e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18227640,298.7853698730469,303.1499938964844,285.1499938964844,0.0,-0.0,285.5113220214844,0.0,0.0,9.461398440180346e-05,298.8405456542969,303.1499938964844,285.1499938964844,0.0,-0.0,285.50750732421875,0.0,0.0,9.9633150966838e-05,299.0371398925781,303.1499938964844,285.1499938964844,0.0,-0.0,285.5107116699219,0.0,0.0,7.358870789175853e-05,298.6932373046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5096130371094,0.0,0.0,9.96331000351347e-05,298.5978088378906,303.1499938964844,285.1499938964844,0.0,-0.0,285.5126647949219,0.0,0.0,0.0004726148617919,285.3553466796875,294.1499938964844,295.15191650390625,291.947265625,296.8863830566406,295.2420349121094,285.4497985839844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010081160580739,6.813061226296213e-09,0.0010081091895699,-0.0169011671096086,0.0,0.0,0.0,-0.0081903440877795,60.0,11.289847373962402,-0.0,-6.929154494628166e-08,0.0,281.8941345214844,283.7496643066406,294.2205505371094,295.7059936523437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,2.685567874449848e-21,1.342783937224924e-21,1.342783937224924e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18227700,298.7845153808594,303.1499938964844,285.1499938964844,0.0,-0.0,285.5091552734375,0.0,0.0,9.454266546526924e-05,298.8399658203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5054016113281,0.0,0.0,9.95580485323444e-05,299.0361328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5085754394531,0.0,0.0,7.353324326686561e-05,298.6921691894531,303.1499938964844,285.1499938964844,0.0,-0.0,285.5074768066406,0.0,0.0,9.95579976006411e-05,298.59747314453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.510498046875,0.0,0.0,0.0004722586309071,285.3536682128906,294.1499938964844,295.1432189941406,291.9462280273437,296.87091064453125,295.23028564453125,285.4541015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010073576122522,6.724197643137586e-09,0.0010073508601635,-0.0166683979332447,0.0,0.0,0.0,-0.0081462990492582,60.0,11.272040367126465,-0.0,-6.918710937497964e-08,0.0,281.8941345214844,283.7496643066406,294.2205505371094,295.7059936523437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,2.685567874449848e-21,1.342783937224924e-21,1.342783937224924e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18227760,298.7836608886719,303.1499938964844,285.1499938964844,0.0,-0.0,285.5070495605469,0.0,0.0,9.447160118725152e-05,298.8393859863281,303.1499938964844,285.1499938964844,0.0,-0.0,285.5033264160156,0.0,0.0,9.948321530828252e-05,299.0350952148437,303.1499938964844,285.1499938964844,0.0,-0.0,285.5064697265625,0.0,0.0,7.347796781687066e-05,298.69110107421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.50537109375,0.0,0.0,9.948316437657924e-05,298.5971374511719,303.1499938964844,285.1499938964844,0.0,-0.0,285.5083923339844,0.0,0.0,0.0004719036805909,285.35205078125,294.1499938964844,295.13507080078125,291.9453430175781,296.85552978515625,295.2191162109375,285.4584350585937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010066003305837,6.635647142871903e-09,0.0010065936949104,-0.0164364501833915,0.0,0.0,0.0,-0.0081024002283811,60.0,11.254531860351562,-0.0,-6.90831285510285e-08,0.0,281.8941345214844,283.7496643066406,294.2205505371094,295.7059936523437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,2.685567874449848e-21,1.342783937224924e-21,1.342783937224924e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18227820,298.7820129394531,303.1499938964844,285.1499938964844,0.0,-0.0,285.5028991699219,0.0,0.0,9.433035302208737e-05,298.8383178710937,303.1499938964844,285.1499938964844,0.0,-0.0,285.49920654296875,0.0,0.0,9.933446563081816e-05,299.0330810546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5023193359375,0.0,0.0,7.33681081328541e-05,298.68896484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.501220703125,0.0,0.0,9.933442197507247e-05,298.59649658203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.50421142578125,0.0,0.0,0.0004711981164291,285.348876953125,294.1499938964844,295.1203308105469,291.94390869140625,296.8249206542969,295.197998046875,285.467041015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001005093450658,6.4596368254399295e-09,0.0010050870478153,-0.0159754008054733,0.0,0.0,0.0,-0.0080151362344622,60.0,11.22011661529541,-0.0,-6.887667325372604e-08,0.0,281.8941345214844,283.7496643066406,294.2205505371094,295.7059936523437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,2.685567874449848e-21,1.342783937224924e-21,1.342783937224924e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18227880,298.7820129394531,303.1499938964844,285.1499938964844,0.0,-0.0,285.5028991699219,0.0,0.0,9.433035302208737e-05,298.8383178710937,303.1499938964844,285.1499938964844,0.0,-0.0,285.49920654296875,0.0,0.0,9.933446563081816e-05,299.0330810546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5023193359375,0.0,0.0,7.33681081328541e-05,298.68896484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.501220703125,0.0,0.0,9.933442197507247e-05,298.59649658203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.50421142578125,0.0,0.0,0.0004711981164291,285.348876953125,294.1499938964844,295.1203308105469,291.94390869140625,296.8249206542969,295.197998046875,285.467041015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001005093450658,6.4596368254399295e-09,0.0010050870478153,-0.0159754008054733,0.0,0.0,0.0,-0.0080151362344622,60.0,11.22011661529541,-0.0,-6.887667325372604e-08,0.0,281.8941345214844,283.7496643066406,294.2205505371094,295.7059936523437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,2.685567874449848e-21,1.342783937224924e-21,1.342783937224924e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18227940,298.7806396484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.4994812011719,0.0,0.0,9.421256254427136e-05,298.8374938964844,303.1499938964844,285.1499938964844,0.0,-0.0,285.4958190917969,0.0,0.0,9.921043238136916e-05,299.0314025878906,303.1499938964844,285.1499938964844,0.0,-0.0,285.4989318847656,0.0,0.0,7.32764892745763e-05,298.6872253417969,303.1499938964844,285.1499938964844,0.0,-0.0,285.4978332519531,0.0,0.0,9.921038872562347e-05,298.59600830078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.50079345703125,0.0,0.0,0.0004706097533926,285.3463134765625,294.1499938964844,295.109375,291.94305419921875,296.7995300292969,295.18212890625,285.4742431640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010038388427346,6.312868894298162e-09,0.0010038325563073,-0.0155909424647688,0.0,0.0,0.0,-0.0079423803836107,60.0,11.192183494567873,-0.0,-6.870475033338155e-08,0.0,281.8941345214844,283.7496643066406,294.2205505371094,295.7059936523437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,2.685567874449848e-21,1.342783937224924e-21,1.342783937224924e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18228000,298.7803955078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.49884033203125,0.0,0.0,9.419023263035342e-05,298.8373413085937,303.1499938964844,285.1499938964844,0.0,-0.0,285.49517822265625,0.0,0.0,9.918690921040252e-05,299.0310974121094,303.1499938964844,285.1499938964844,0.0,-0.0,285.4982604980469,0.0,0.0,7.325912156375125e-05,298.6868896484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.4971923828125,0.0,0.0,9.918686555465683e-05,298.59588623046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5001525878906,0.0,0.0,0.0004704981984104,285.3458251953125,294.1499938964844,295.107421875,291.94293212890625,296.7947082519531,295.1791076660156,285.4755859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010036004241555,6.285040932141328e-09,0.0010035941377282,-0.0155180469155311,0.0,0.0,0.0,-0.0079285819083452,60.0,11.18686294555664,-0.0,-6.867217905437428e-08,0.0,281.8941345214844,283.7496643066406,294.2205505371094,295.7059936523437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,2.685567874449848e-21,1.342783937224924e-21,1.342783937224924e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18228060,298.77880859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.4949035644531,0.0,0.0,9.405113814864308e-05,298.83642578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4913024902344,0.0,0.0,9.9040444183629e-05,299.0291442871094,303.1499938964844,285.1499938964844,0.0,-0.0,285.4943542480469,0.0,0.0,7.315094262594357e-05,298.6848449707031,303.1499938964844,285.1499938964844,0.0,-0.0,285.4932861328125,0.0,0.0,9.904040052788332e-05,298.5953063964844,303.1499938964844,285.1499938964844,0.0,-0.0,285.4961853027344,0.0,0.0,0.0004698034317698,285.3429260253906,294.1499938964844,295.0961303710937,291.9423217773437,296.7648620605469,295.1622619628906,285.484130859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010021183406934,6.111728900748403e-09,0.0010021122870966,-0.015064044855535,0.0,0.0,0.0,-0.0078426646068692,60.0,11.154677391052246,-0.0,-6.846948963357137e-08,0.0,281.8941345214844,283.7496643066406,294.2205505371094,295.7059936523437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,2.685567874449848e-21,1.342783937224924e-21,1.342783937224924e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18228120,298.77880859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.4949035644531,0.0,0.0,9.405113814864308e-05,298.83642578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4913024902344,0.0,0.0,9.9040444183629e-05,299.0291442871094,303.1499938964844,285.1499938964844,0.0,-0.0,285.4943542480469,0.0,0.0,7.315094262594357e-05,298.6848449707031,303.1499938964844,285.1499938964844,0.0,-0.0,285.4932861328125,0.0,0.0,9.904040052788332e-05,298.5953063964844,303.1499938964844,285.1499938964844,0.0,-0.0,285.4961853027344,0.0,0.0,0.0004698034317698,285.3429260253906,294.1499938964844,295.0961303710937,291.9423217773437,296.7648620605469,295.1622619628906,285.484130859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010021183406934,6.111728900748403e-09,0.0010021122870966,-0.015064044855535,0.0,0.0,0.0,-0.0078426646068692,60.0,11.154677391052246,-0.0,-6.846948963357137e-08,0.0,281.8941345214844,283.7496643066406,294.2205505371094,295.7059936523437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,2.685567874449848e-21,1.342783937224924e-21,1.342783937224924e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18228180,298.7772216796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4910888671875,0.0,0.0,9.391319326823576e-05,298.8356018066406,303.1499938964844,285.1499938964844,0.0,-0.0,285.4875183105469,0.0,0.0,9.889517968986183e-05,299.0272216796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.49053955078125,0.0,0.0,7.304365135496482e-05,298.6828308105469,303.1499938964844,285.1499938964844,0.0,-0.0,285.4894714355469,0.0,0.0,9.889513603411616e-05,298.5947570800781,303.1499938964844,285.1499938964844,0.0,-0.0,285.49237060546875,0.0,0.0,0.0004691143985837,285.3401794433594,294.1499938964844,295.0862121582031,291.9420471191406,296.73541259765625,295.147216796875,285.4926452636719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010006482480093,5.939840175273048e-09,0.0010006423108279,-0.0146137624979019,0.0,0.0,0.0,-0.0077574513852596,60.0,11.123417854309082,-0.0,-6.826876131071914e-08,0.0,281.8941345214844,283.7496643066406,294.2205505371094,295.7059936523437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,2.685567874449848e-21,1.342783937224924e-21,1.342783937224924e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18228240,298.7772216796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4910888671875,0.0,0.0,9.391319326823576e-05,298.8356018066406,303.1499938964844,285.1499938964844,0.0,-0.0,285.4875183105469,0.0,0.0,9.889517968986183e-05,299.0272216796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.49053955078125,0.0,0.0,7.304365135496482e-05,298.6828308105469,303.1499938964844,285.1499938964844,0.0,-0.0,285.4894714355469,0.0,0.0,9.889513603411616e-05,298.5947570800781,303.1499938964844,285.1499938964844,0.0,-0.0,285.49237060546875,0.0,0.0,0.0004691143985837,285.3401794433594,294.1499938964844,295.0862121582031,291.9420471191406,296.73541259765625,295.147216796875,285.4926452636719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010006482480093,5.939840175273048e-09,0.0010006423108279,-0.0146137624979019,0.0,0.0,0.0,-0.0077574513852596,60.0,11.123417854309082,-0.0,-6.826876131071914e-08,0.0,281.8941345214844,283.7496643066406,294.2205505371094,295.7059936523437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,2.685567874449848e-21,1.342783937224924e-21,1.342783937224924e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18228300,298.7764587402344,303.1499938964844,285.1499938964844,0.0,-0.0,285.4892272949219,0.0,0.0,9.384464647155256e-05,298.835205078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4856872558594,0.0,0.0,9.882299491437152e-05,299.0262756347656,303.1499938964844,285.1499938964844,0.0,-0.0,285.4886779785156,0.0,0.0,7.299033313756809e-05,298.6818542480469,303.1499938964844,285.1499938964844,0.0,-0.0,285.4876403808594,0.0,0.0,9.882295125862584e-05,298.594482421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4905090332031,0.0,0.0,0.0004687719920184,285.3388366699219,294.1499938964844,295.0816650390625,291.9420166015625,296.72088623046875,295.1404724121094,285.49688720703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009999192552641,5.854432494345474e-09,0.0009999133180826,-0.0143900234252214,0.0,0.0,0.0,-0.0077151176519691,60.0,11.108173370361328,-0.0,-6.81691361137382e-08,0.0,281.8941345214844,283.7496643066406,294.2205505371094,295.7059936523437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,2.685567874449848e-21,1.342783937224924e-21,1.342783937224924e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18228360,298.77569580078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4873962402344,0.0,0.0,9.377642709296195e-05,298.8348388671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.48388671875,0.0,0.0,9.875115210888909e-05,299.0253295898437,303.1499938964844,285.1499938964844,0.0,-0.0,285.4868469238281,0.0,0.0,7.293726957868785e-05,298.6808776855469,303.1499938964844,285.1499938964844,0.0,-0.0,285.4858093261719,0.0,0.0,9.87511084531434e-05,298.5942077636719,303.1499938964844,285.1499938964844,0.0,-0.0,285.4886474609375,0.0,0.0,0.0004684312152676,285.3375549316406,294.1499938964844,295.07733154296875,291.9420471191406,296.7064819335937,295.1340637207031,285.5011291503906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009991922415792,5.769424493706765e-09,0.0009991864208132,-0.0141673292964696,0.0,0.0,0.0,-0.0076729757711291,60.0,11.093104362487791,-0.0,-6.80700438238091e-08,0.0,281.8941345214844,283.7496643066406,294.2205505371094,295.7059936523437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,2.685567874449848e-21,1.342783937224924e-21,1.342783937224924e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18228420,298.7742004394531,303.1499938964844,285.1499938964844,0.0,-0.0,285.4837951660156,0.0,0.0,9.364097786601631e-05,298.8341064453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4803161621094,0.0,0.0,9.860852151177824e-05,299.0234680175781,303.1499938964844,285.1499938964844,0.0,-0.0,285.4832763671875,0.0,0.0,7.283192098839208e-05,298.678955078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.48223876953125,0.0,0.0,9.860847785603256e-05,298.5936889648437,303.1499938964844,285.1499938964844,0.0,-0.0,285.48504638671875,0.0,0.0,0.0004677546676248,285.3350830078125,294.1499938964844,295.0693359375,291.94219970703125,296.6778564453125,295.1219787597656,285.5095520019531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009977475274354,5.6006492776816685e-09,0.0009977419394999,-0.0137251876294612,0.0,0.0,0.0,-0.0075892996974289,60.0,11.063307762145996,-0.0,-6.787352901937993e-08,0.0,281.8941345214844,283.7496643066406,294.2205505371094,295.7059936523437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,2.685567874449848e-21,1.342783937224924e-21,1.342783937224924e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18228480,298.7742004394531,303.1499938964844,285.1499938964844,0.0,-0.0,285.4837951660156,0.0,0.0,9.364097786601631e-05,298.8341064453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4803161621094,0.0,0.0,9.860852151177824e-05,299.0234680175781,303.1499938964844,285.1499938964844,0.0,-0.0,285.4832763671875,0.0,0.0,7.283192098839208e-05,298.678955078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.48223876953125,0.0,0.0,9.860847785603256e-05,298.5936889648437,303.1499938964844,285.1499938964844,0.0,-0.0,285.48504638671875,0.0,0.0,0.0004677546676248,285.3350830078125,294.1499938964844,295.0693359375,291.94219970703125,296.6778564453125,295.1219787597656,285.5095520019531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009977475274354,5.6006492776816685e-09,0.0009977419394999,-0.0137251876294612,0.0,0.0,0.0,-0.0075892996974289,60.0,11.063307762145996,-0.0,-6.787352901937993e-08,0.0,281.8941345214844,283.7496643066406,294.2205505371094,295.7059936523437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,2.685567874449848e-21,1.342783937224924e-21,1.342783937224924e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18228540,298.7727355957031,303.1499938964844,285.1499938964844,0.0,-0.0,285.4803161621094,0.0,0.0,9.350689651910216e-05,298.8334350585937,303.1499938964844,285.1499938964844,0.0,-0.0,285.47686767578125,0.0,0.0,9.84673242783174e-05,299.0216064453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4797668457031,0.0,0.0,7.2727634687908e-05,298.67706298828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.478759765625,0.0,0.0,9.846728789852932e-05,298.5932006835937,303.1499938964844,285.1499938964844,0.0,-0.0,285.4815368652344,0.0,0.0,0.0004670849302783,285.33270263671875,294.1499938964844,295.0619201660156,291.9425048828125,296.649658203125,295.111083984375,285.5179748535156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009963187621906,5.433580696490026e-09,0.0009963132906705,-0.0132875088602304,0.0,0.0,0.0,-0.0075064767152071,60.0,11.034080505371094,-0.0,-6.767927374085049e-08,0.0,281.8941345214844,283.7496643066406,294.2205505371094,295.7059936523437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,2.685567874449848e-21,1.342783937224924e-21,1.342783937224924e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18228600,298.7727355957031,303.1499938964844,285.1499938964844,0.0,-0.0,285.4803161621094,0.0,0.0,9.350689651910216e-05,298.8334350585937,303.1499938964844,285.1499938964844,0.0,-0.0,285.47686767578125,0.0,0.0,9.84673242783174e-05,299.0216064453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4797668457031,0.0,0.0,7.2727634687908e-05,298.67706298828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.478759765625,0.0,0.0,9.846728789852932e-05,298.5932006835937,303.1499938964844,285.1499938964844,0.0,-0.0,285.4815368652344,0.0,0.0,0.0004670849302783,285.33270263671875,294.1499938964844,295.0619201660156,291.9425048828125,296.649658203125,295.111083984375,285.5179748535156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009963187621906,5.433580696490026e-09,0.0009963132906705,-0.0132875088602304,0.0,0.0,0.0,-0.0075064767152071,60.0,11.034080505371094,-0.0,-6.767927374085049e-08,0.0,281.8941345214844,283.7496643066406,294.2205505371094,295.7059936523437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,2.685567874449848e-21,1.342783937224924e-21,1.342783937224924e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18228660,298.7712707519531,303.1499938964844,285.1499938964844,0.0,-0.0,285.4769287109375,0.0,0.0,9.337422670796514e-05,298.8327941894531,303.1499938964844,285.1499938964844,0.0,-0.0,285.4735412597656,0.0,0.0,9.832761134020984e-05,299.0198059082031,303.1499938964844,285.1499938964844,0.0,-0.0,285.4764099121094,0.0,0.0,7.262444705702364e-05,298.6752014160156,303.1499938964844,285.1499938964844,0.0,-0.0,285.47540283203125,0.0,0.0,9.832757496042176e-05,298.5926818847656,303.1499938964844,285.1499938964844,0.0,-0.0,285.4781494140625,0.0,0.0,0.000466422206955,285.3304748535156,294.1499938964844,295.0548400878906,291.9428405761719,296.62188720703125,295.1011962890625,285.5263671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009949050145223,5.268264491320451e-09,0.0009948997758328,-0.0128544121980667,0.0,0.0,0.0,-0.007424522191286,60.0,11.005326271057127,-0.0,-6.74873348316396e-08,0.0,281.8941345214844,283.7496643066406,294.2205505371094,295.7059936523437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,2.685567874449848e-21,1.342783937224924e-21,1.342783937224924e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18228720,298.7712707519531,303.1499938964844,285.1499938964844,0.0,-0.0,285.4769287109375,0.0,0.0,9.337422670796514e-05,298.8327941894531,303.1499938964844,285.1499938964844,0.0,-0.0,285.4735412597656,0.0,0.0,9.832761134020984e-05,299.0198059082031,303.1499938964844,285.1499938964844,0.0,-0.0,285.4764099121094,0.0,0.0,7.262444705702364e-05,298.6752014160156,303.1499938964844,285.1499938964844,0.0,-0.0,285.47540283203125,0.0,0.0,9.832757496042176e-05,298.5926818847656,303.1499938964844,285.1499938964844,0.0,-0.0,285.4781494140625,0.0,0.0,0.000466422206955,285.3304748535156,294.1499938964844,295.0548400878906,291.9428405761719,296.62188720703125,295.1011962890625,285.5263671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009949050145223,5.268264491320451e-09,0.0009948997758328,-0.0128544121980667,0.0,0.0,0.0,-0.007424522191286,60.0,11.005326271057127,-0.0,-6.74873348316396e-08,0.0,281.8941345214844,283.7496643066406,294.2205505371094,295.7059936523437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,2.685567874449848e-21,1.342783937224924e-21,1.342783937224924e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18228780,298.76983642578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4736633300781,0.0,0.0,9.32430339162238e-05,298.83221435546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4703063964844,0.0,0.0,9.818946273298934e-05,299.0180053710937,303.1499938964844,285.1499938964844,0.0,-0.0,285.47314453125,0.0,0.0,7.252240902744234e-05,298.67333984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.4721374511719,0.0,0.0,9.818941907724366e-05,298.5922241210937,303.1499938964844,285.1499938964844,0.0,-0.0,285.474853515625,0.0,0.0,0.0004657668760046,285.328369140625,294.1499938964844,295.0478515625,291.9431457519531,296.5945129394531,295.0921325683594,285.53472900390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009935069829225,5.1047939209070145e-09,0.0009935018606483,-0.0124261444434523,0.0,0.0,0.0,-0.0073434831574559,60.0,10.976922035217283,-0.0,-6.729780466230295e-08,0.0,281.8941345214844,283.7496643066406,294.2205505371094,295.7059936523437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,2.685567874449848e-21,1.342783937224924e-21,1.342783937224924e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18228840,298.76983642578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4736633300781,0.0,0.0,9.32430339162238e-05,298.83221435546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4703063964844,0.0,0.0,9.818946273298934e-05,299.0180053710937,303.1499938964844,285.1499938964844,0.0,-0.0,285.47314453125,0.0,0.0,7.252240902744234e-05,298.67333984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.4721374511719,0.0,0.0,9.818941907724366e-05,298.5922241210937,303.1499938964844,285.1499938964844,0.0,-0.0,285.474853515625,0.0,0.0,0.0004657668760046,285.328369140625,294.1499938964844,295.0478515625,291.9431457519531,296.5945129394531,295.0921325683594,285.53472900390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009935069829225,5.1047939209070145e-09,0.0009935018606483,-0.0124261444434523,0.0,0.0,0.0,-0.0073434831574559,60.0,10.976922035217283,-0.0,-6.729780466230295e-08,0.0,281.8941345214844,283.7496643066406,294.2205505371094,295.7059936523437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,2.685567874449848e-21,1.342783937224924e-21,1.342783937224924e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18228900,298.7691345214844,303.1499938964844,285.1499938964844,0.0,-0.0,285.4720764160156,0.0,0.0,9.317805233877152e-05,298.8319091796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.46875,0.0,0.0,9.812103235162796e-05,299.0171203613281,303.1499938964844,285.1499938964844,0.0,-0.0,285.4715576171875,0.0,0.0,7.24718629498966e-05,298.67242431640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4705810546875,0.0,0.0,9.812098869588226e-05,298.59197998046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4732666015625,0.0,0.0,0.0004654422809835,285.327392578125,294.1499938964844,295.0443115234375,291.9432983398437,296.5809936523437,295.087890625,285.53887939453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009928155923262,5.023825799810311e-09,0.0009928105864673,-0.0122140171006321,0.0,0.0,0.0,-0.0073033492080867,60.0,10.962825775146484,-0.0,-6.720402012661e-08,0.0,281.8941345214844,283.7496643066406,294.2205505371094,295.7059936523437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,2.685567874449848e-21,1.342783937224924e-21,1.342783937224924e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18228960,298.7684326171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.47052001953125,0.0,0.0,9.31134491111152e-05,298.8316345214844,303.1499938964844,285.1499938964844,0.0,-0.0,285.4671936035156,0.0,0.0,9.805300214793532e-05,299.0162353515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4700012207031,0.0,0.0,7.242162246257067e-05,298.6715393066406,303.1499938964844,285.1499938964844,0.0,-0.0,285.4690246582031,0.0,0.0,9.805295849218965e-05,298.5917663574219,303.1499938964844,285.1499938964844,0.0,-0.0,285.4717102050781,0.0,0.0,0.0004651196068152,285.3264465332031,294.1499938964844,295.04071044921875,291.9433898925781,296.5675964355469,295.0837707519531,285.54302978515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009921272285282,4.943331521900518e-09,0.0009921223390847,-0.0120031302794814,0.0,0.0,0.0,-0.0072634443640708,60.0,10.948774337768556,-0.0,-6.711086086852448e-08,0.0,281.8941345214844,283.7496643066406,294.2205505371094,295.7059936523437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,2.685567874449848e-21,1.342783937224924e-21,1.342783937224924e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18229020,298.7669982910156,303.1499938964844,285.1499938964844,0.0,-0.0,285.4674377441406,0.0,0.0,9.29853631532751e-05,298.83111572265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.46417236328125,0.0,0.0,9.79181204456836e-05,299.01446533203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4669494628906,0.0,0.0,7.232199277495965e-05,298.6697082519531,303.1499938964844,285.1499938964844,0.0,-0.0,285.4659729003906,0.0,0.0,9.791807678993791e-05,298.59130859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.4686279296875,0.0,0.0,0.0004644798173103,285.3245849609375,294.1499938964844,295.0331115722656,291.9434509277344,296.5409851074219,295.0757141113281,285.55133056640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009907612111419,4.783730744861714e-09,0.0009907564381137,-0.0115849887952208,0.0,0.0,0.0,-0.0071843178011476,60.0,10.920724868774414,-0.0,-6.692633292004757e-08,0.0,281.8941345214844,283.7496643066406,294.2205505371094,295.7059936523437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,2.685567874449848e-21,1.342783937224924e-21,1.342783937224924e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18229080,298.7669982910156,303.1499938964844,285.1499938964844,0.0,-0.0,285.4674377441406,0.0,0.0,9.29853631532751e-05,298.83111572265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.46417236328125,0.0,0.0,9.79181204456836e-05,299.01446533203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4669494628906,0.0,0.0,7.232199277495965e-05,298.6697082519531,303.1499938964844,285.1499938964844,0.0,-0.0,285.4659729003906,0.0,0.0,9.791807678993791e-05,298.59130859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.4686279296875,0.0,0.0,0.0004644798173103,285.3245849609375,294.1499938964844,295.0331115722656,291.9434509277344,296.5409851074219,295.0757141113281,285.55133056640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009907612111419,4.783730744861714e-09,0.0009907564381137,-0.0115849887952208,0.0,0.0,0.0,-0.0071843178011476,60.0,10.920724868774414,-0.0,-6.692633292004757e-08,0.0,281.8941345214844,283.7496643066406,294.2205505371094,295.7059936523437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,2.685567874449848e-21,1.342783937224924e-21,1.342783937224924e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
