time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18229140,298.7657165527344,303.1499938964844,285.1499938964844,0.0,-0.0,285.4647216796875,0.0,0.0,9.286909335060044e-05,298.83062744140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.46148681640625,0.0,0.0,9.779568790690972e-05,299.0128479003906,303.1499938964844,285.1499938964844,0.0,-0.0,285.4642333984375,0.0,0.0,7.223156717373058e-05,298.6680603027344,303.1499938964844,285.1499938964844,0.0,-0.0,285.4632568359375,0.0,0.0,9.779564425116404e-05,298.59088134765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.46588134765625,0.0,0.0,0.0004638990503735,285.322998046875,294.1499938964844,295.02557373046875,291.9433288574219,296.5168151855469,295.0685729980469,285.5589294433594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009895224357023,4.6388626273596856e-09,0.0009895177790895,-0.0112054385244846,0.0,0.0,0.0,-0.0071125011891126,60.0,10.894874572753906,-0.0,-6.675905694919494e-08,0.0,281.8941345214844,283.7496643066406,294.2205505371094,295.7059936523437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,2.685567874449848e-21,1.342783937224924e-21,1.342783937224924e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18229200,298.7655944824219,303.1499938964844,285.1499938964844,0.0,-0.0,285.4644775390625,0.0,0.0,9.285902342526242e-05,298.83056640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4612731933594,0.0,0.0,9.778507956070824e-05,299.0126953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4639892578125,0.0,0.0,7.22237309673801e-05,298.6679077148437,303.1499938964844,285.1499938964844,0.0,-0.0,285.4630432128906,0.0,0.0,9.778504318092018e-05,298.5908508300781,303.1499938964844,285.1499938964844,0.0,-0.0,285.46563720703125,0.0,0.0,0.0004638487298507,285.3228454589844,294.1499938964844,295.0248718261719,291.9432983398437,296.5147399902344,295.06793212890625,285.5596008300781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009894149843603,4.626312666289323e-09,0.0009894103277474,-0.0111725581809878,0.0,0.0,0.0,-0.0071062790229916,60.0,10.892626762390137,-0.0,-6.674456898281278e-08,0.0,281.8941345214844,283.7496643066406,294.2205505371094,295.7059936523437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,2.685567874449848e-21,1.342783937224924e-21,1.342783937224924e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18229260,298.76422119140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4616394042969,0.0,0.0,9.273442992707714e-05,298.8300476074219,303.1499938964844,285.1499938964844,0.0,-0.0,285.4584350585937,0.0,0.0,9.76538794930093e-05,299.0109558105469,303.1499938964844,285.1499938964844,0.0,-0.0,285.4611511230469,0.0,0.0,7.212682976387441e-05,298.6661376953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.460205078125,0.0,0.0,9.765384311322124e-05,298.5904235839844,303.1499938964844,285.1499938964844,0.0,-0.0,285.4627685546875,0.0,0.0,0.000463226402644,285.3212280273437,294.1499938964844,295.0157165527344,291.9428405761719,296.4888000488281,295.06024169921875,285.5678405761719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009880872676149,4.471070180755987e-09,0.0009880828438326,-0.0107658235356211,0.0,0.0,0.0,-0.0070293182507157,60.0,10.864399909973145,-0.0,-6.65655690568201e-08,0.0,281.8941345214844,283.7496643066406,294.2205505371094,295.7059936523437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,2.685567874449848e-21,1.342783937224924e-21,1.342783937224924e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18229320,298.76422119140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4616394042969,0.0,0.0,9.273442992707714e-05,298.8300476074219,303.1499938964844,285.1499938964844,0.0,-0.0,285.4584350585937,0.0,0.0,9.76538794930093e-05,299.0109558105469,303.1499938964844,285.1499938964844,0.0,-0.0,285.4611511230469,0.0,0.0,7.212682976387441e-05,298.6661376953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.460205078125,0.0,0.0,9.765384311322124e-05,298.5904235839844,303.1499938964844,285.1499938964844,0.0,-0.0,285.4627685546875,0.0,0.0,0.000463226402644,285.3212280273437,294.1499938964844,295.0157165527344,291.9428405761719,296.4888000488281,295.06024169921875,285.5678405761719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009880872676149,4.471070180755987e-09,0.0009880828438326,-0.0107658235356211,0.0,0.0,0.0,-0.0070293182507157,60.0,10.864399909973145,-0.0,-6.65655690568201e-08,0.0,281.8941345214844,283.7496643066406,294.2205505371094,295.7059936523437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,2.685567874449848e-21,1.342783937224924e-21,1.342783937224924e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18229380,298.7628173828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4588928222656,0.0,0.0,9.26116554182954e-05,298.8295288085937,303.1499938964844,285.1499938964844,0.0,-0.0,285.4557189941406,0.0,0.0,9.752458572620526e-05,299.0092163085937,303.1499938964844,285.1499938964844,0.0,-0.0,285.4583740234375,0.0,0.0,7.203133282018825e-05,298.6643371582031,303.1499938964844,285.1499938964844,0.0,-0.0,285.4574584960937,0.0,0.0,9.75245493464172e-05,298.5899658203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4599914550781,0.0,0.0,0.0004626130976248,285.3197631835937,294.1499938964844,295.00537109375,291.9420166015625,296.4631652832031,295.05242919921875,285.5760498046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009867788758128,4.31808322431948e-09,0.0009867745684459,-0.0103649925440549,0.0,0.0,0.0,-0.0069534759968519,60.0,10.835922241210938,-0.0,-6.638939709091575e-08,0.0,281.8941345214844,283.7496643066406,294.2205505371094,295.7059936523437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,2.685567874449848e-21,1.342783937224924e-21,1.342783937224924e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18229440,298.7628173828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4588928222656,0.0,0.0,9.26116554182954e-05,298.8295288085937,303.1499938964844,285.1499938964844,0.0,-0.0,285.4557189941406,0.0,0.0,9.752458572620526e-05,299.0092163085937,303.1499938964844,285.1499938964844,0.0,-0.0,285.4583740234375,0.0,0.0,7.203133282018825e-05,298.6643371582031,303.1499938964844,285.1499938964844,0.0,-0.0,285.4574584960937,0.0,0.0,9.75245493464172e-05,298.5899658203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4599914550781,0.0,0.0,0.0004626130976248,285.3197631835937,294.1499938964844,295.00537109375,291.9420166015625,296.4631652832031,295.05242919921875,285.5760498046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009867788758128,4.31808322431948e-09,0.0009867745684459,-0.0103649925440549,0.0,0.0,0.0,-0.0069534759968519,60.0,10.835922241210938,-0.0,-6.638939709091575e-08,0.0,281.8941345214844,283.7496643066406,294.2205505371094,295.7059936523437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,2.685567874449848e-21,1.342783937224924e-21,1.342783937224924e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18229500,298.7621154785156,303.1499938964844,285.1499938964844,0.0,-0.0,285.4575500488281,0.0,0.0,9.255106851924212e-05,298.8292541503906,303.1499938964844,285.1499938964844,0.0,-0.0,285.45440673828125,0.0,0.0,9.74607901298441e-05,299.00836181640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4570617675781,0.0,0.0,7.19842137186788e-05,298.6634216308594,303.1499938964844,285.1499938964844,0.0,-0.0,285.4561462402344,0.0,0.0,9.746075375005604e-05,298.5897521972656,303.1499938964844,285.1499938964844,0.0,-0.0,285.45867919921875,0.0,0.0,0.0004623105050995,285.3190612792969,294.1499938964844,294.9996643066406,291.9414367675781,296.45050048828125,295.0484313964844,285.58013916015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009861341677606,4.242598272696796e-09,0.000986129976809,-0.0101672168821096,0.0,0.0,0.0,-0.0069160591810941,60.0,10.821500778198242,-0.0,-6.63025616631785e-08,0.0,281.8941345214844,283.7496643066406,294.2205505371094,295.7059936523437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,2.685567874449848e-21,1.342783937224924e-21,1.342783937224924e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18229560,298.76141357421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.45623779296875,0.0,0.0,9.24908890738152e-05,298.8289794921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.453125,0.0,0.0,9.739740926306696e-05,299.0074768066406,303.1499938964844,285.1499938964844,0.0,-0.0,285.45574951171875,0.0,0.0,7.193740020738915e-05,298.6625366210937,303.1499938964844,285.1499938964844,0.0,-0.0,285.454833984375,0.0,0.0,9.739737288327888e-05,298.58953857421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.45733642578125,0.0,0.0,0.0004620098625309,285.3183898925781,294.1499938964844,294.9935913085937,291.94073486328125,296.4378662109375,295.0443420410156,285.584228515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009854928357526,4.167606704186255e-09,0.000985488644801,-0.0099707338958978,0.0,0.0,0.0,-0.0068788821808993,60.0,10.80699634552002,-0.0,-6.621635151304872e-08,0.0,281.8941345214844,283.7496643066406,294.2205505371094,295.7059936523437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,2.685567874449848e-21,1.342783937224924e-21,1.342783937224924e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18229620,298.760009765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.45367431640625,0.0,0.0,9.23716725083068e-05,298.8283996582031,303.1499938964844,285.1499938964844,0.0,-0.0,285.4505920410156,0.0,0.0,9.727187716634944e-05,299.0057373046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.45318603515625,0.0,0.0,7.18446826795116e-05,298.6607360839844,303.1499938964844,285.1499938964844,0.0,-0.0,285.4523010253906,0.0,0.0,9.727184078656136e-05,298.589111328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.45477294921875,0.0,0.0,0.0004614143981598,285.317138671875,294.1499938964844,294.9801330566406,291.9389343261719,296.4127197265625,295.0359191894531,285.5924072265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009842215804383,4.019067745275606e-09,0.0009842176223173,-0.0095815481618046,0.0,0.0,0.0,-0.0068052406422793,60.0,10.77774429321289,-0.0,-6.604575020219272e-08,0.0,281.8941345214844,283.7496643066406,294.2205505371094,295.7059936523437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,2.685567874449848e-21,1.342783937224924e-21,1.342783937224924e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18229680,298.760009765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.45367431640625,0.0,0.0,9.23716725083068e-05,298.8283996582031,303.1499938964844,285.1499938964844,0.0,-0.0,285.4505920410156,0.0,0.0,9.727187716634944e-05,299.0057373046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.45318603515625,0.0,0.0,7.18446826795116e-05,298.6607360839844,303.1499938964844,285.1499938964844,0.0,-0.0,285.4523010253906,0.0,0.0,9.727184078656136e-05,298.589111328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.45477294921875,0.0,0.0,0.0004614143981598,285.317138671875,294.1499938964844,294.9801330566406,291.9389343261719,296.4127197265625,295.0359191894531,285.5924072265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009842215804383,4.019067745275606e-09,0.0009842176223173,-0.0095815481618046,0.0,0.0,0.0,-0.0068052406422793,60.0,10.77774429321289,-0.0,-6.604575020219272e-08,0.0,281.8941345214844,283.7496643066406,294.2205505371094,295.7059936523437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,2.685567874449848e-21,1.342783937224924e-21,1.342783937224924e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18229740,298.75860595703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4512023925781,0.0,0.0,9.225475514540447e-05,298.82781982421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4481811523437,0.0,0.0,9.714875341160224e-05,299.0039978027344,303.1499938964844,285.1499938964844,0.0,-0.0,285.45074462890625,0.0,0.0,7.175374048529193e-05,298.6589050292969,303.1499938964844,285.1499938964844,0.0,-0.0,285.4498596191406,0.0,0.0,9.714871703181416e-05,298.5886535644531,303.1499938964844,285.1499938964844,0.0,-0.0,285.4523010253906,0.0,0.0,0.0004608304006978,285.31597900390625,294.1499938964844,294.9647521972656,291.9365539550781,296.38775634765625,295.02691650390625,285.6005249023437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009829757036641,3.8733860563411335e-09,0.0009829718619585,-0.0091998428106307,0.0,0.0,0.0,-0.0067330198362469,60.0,10.747762680053713,-0.0,-6.587864476159666e-08,0.0,281.8941345214844,283.7496643066406,294.2205505371094,295.7059936523437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,2.685567874449848e-21,1.342783937224924e-21,1.342783937224924e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18229800,298.75860595703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4512023925781,0.0,0.0,9.225475514540447e-05,298.82781982421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4481811523437,0.0,0.0,9.714875341160224e-05,299.0039978027344,303.1499938964844,285.1499938964844,0.0,-0.0,285.45074462890625,0.0,0.0,7.175374048529193e-05,298.6589050292969,303.1499938964844,285.1499938964844,0.0,-0.0,285.4498596191406,0.0,0.0,9.714871703181416e-05,298.5886535644531,303.1499938964844,285.1499938964844,0.0,-0.0,285.4523010253906,0.0,0.0,0.0004608304006978,285.31597900390625,294.1499938964844,294.9647521972656,291.9365539550781,296.38775634765625,295.02691650390625,285.6005249023437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009829757036641,3.8733860563411335e-09,0.0009829718619585,-0.0091998428106307,0.0,0.0,0.0,-0.0067330198362469,60.0,10.747762680053713,-0.0,-6.587864476159666e-08,0.0,281.8941345214844,283.7496643066406,294.2205505371094,295.7059936523437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,2.685567874449848e-21,1.342783937224924e-21,1.342783937224924e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18229860,298.7572021484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.4488525390625,0.0,0.0,9.213982411893085e-05,298.8271789550781,303.1499938964844,285.1499938964844,0.0,-0.0,285.44586181640625,0.0,0.0,9.70277251326479e-05,299.0022277832031,303.1499938964844,285.1499938964844,0.0,-0.0,285.4483947753906,0.0,0.0,7.166434807004407e-05,298.6570739746094,303.1499938964844,285.1499938964844,0.0,-0.0,285.447509765625,0.0,0.0,9.702768875285984e-05,298.58819580078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4499206542969,0.0,0.0,0.0004602562985382,285.31494140625,294.1499938964844,294.9471740722656,291.9334716796875,296.3629455566406,295.0172424316406,285.608642578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009817508980631,3.730177500216314e-09,0.0009817471727728,-0.0088246157392859,0.0,0.0,0.0,-0.0066620246507227,60.0,10.717060089111328,-0.0,-6.571458044390965e-08,0.0,281.8941345214844,283.7496643066406,294.2205505371094,295.7059936523437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,2.685567874449848e-21,1.342783937224924e-21,1.342783937224924e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18229920,298.7572021484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.4488525390625,0.0,0.0,9.213982411893085e-05,298.8271789550781,303.1499938964844,285.1499938964844,0.0,-0.0,285.44586181640625,0.0,0.0,9.70277251326479e-05,299.0022277832031,303.1499938964844,285.1499938964844,0.0,-0.0,285.4483947753906,0.0,0.0,7.166434807004407e-05,298.6570739746094,303.1499938964844,285.1499938964844,0.0,-0.0,285.447509765625,0.0,0.0,9.702768875285984e-05,298.58819580078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4499206542969,0.0,0.0,0.0004602562985382,285.31494140625,294.1499938964844,294.9471740722656,291.9334716796875,296.3629455566406,295.0172424316406,285.608642578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009817508980631,3.730177500216314e-09,0.0009817471727728,-0.0088246157392859,0.0,0.0,0.0,-0.0066620246507227,60.0,10.717060089111328,-0.0,-6.571458044390965e-08,0.0,281.8941345214844,283.7496643066406,294.2205505371094,295.7059936523437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,2.685567874449848e-21,1.342783937224924e-21,1.342783937224924e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18229980,298.7557373046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4465637207031,0.0,0.0,9.202700312016532e-05,298.8265380859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.443603515625,0.0,0.0,9.69089160207659e-05,299.00048828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.44610595703125,0.0,0.0,7.157660002121702e-05,298.6552124023437,303.1499938964844,285.1499938964844,0.0,-0.0,285.4452514648437,0.0,0.0,9.690887964097784e-05,298.5877380371094,303.1499938964844,285.1499938964844,0.0,-0.0,285.4476318359375,0.0,0.0,0.0004596927610691,285.31402587890625,294.1499938964844,294.9271545410156,291.9296875,296.3382568359375,295.0067443847656,285.6167297363281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009805486770346,3.589605501730375e-09,0.0009805450681596,-0.0084562916308641,0.0,0.0,0.0,-0.0065923365764319,60.0,10.685482025146484,-0.0,-6.555373488481564e-08,0.0,281.8941345214844,283.7496643066406,294.2205505371094,295.7059936523437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,2.685567874449848e-21,1.342783937224924e-21,1.342783937224924e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18230040,298.7557373046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4465637207031,0.0,0.0,9.202700312016532e-05,298.8265380859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.443603515625,0.0,0.0,9.69089160207659e-05,299.00048828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.44610595703125,0.0,0.0,7.157660002121702e-05,298.6552124023437,303.1499938964844,285.1499938964844,0.0,-0.0,285.4452514648437,0.0,0.0,9.690887964097784e-05,298.5877380371094,303.1499938964844,285.1499938964844,0.0,-0.0,285.4476318359375,0.0,0.0,0.0004596927610691,285.31402587890625,294.1499938964844,294.9271545410156,291.9296875,296.3382568359375,295.0067443847656,285.6167297363281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009805486770346,3.589605501730375e-09,0.0009805450681596,-0.0084562916308641,0.0,0.0,0.0,-0.0065923365764319,60.0,10.685482025146484,-0.0,-6.555373488481564e-08,0.0,281.8941345214844,283.7496643066406,294.2205505371094,295.7059936523437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,2.685567874449848e-21,1.342783937224924e-21,1.342783937224924e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18230100,298.7550048828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.44549560546875,0.0,0.0,9.197161125484854e-05,298.826171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4425354003906,0.0,0.0,9.6850584668573e-05,298.9996032714844,303.1499938964844,285.1499938964844,0.0,-0.0,285.4450378417969,0.0,0.0,7.153351907618344e-05,298.6542663574219,303.1499938964844,285.1499938964844,0.0,-0.0,285.44415283203125,0.0,0.0,9.685054828878492e-05,298.5875244140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.446533203125,0.0,0.0,0.0004594160418491,285.3135986328125,294.1499938964844,294.9161682128906,291.9274597167969,296.325927734375,295.0010681152344,285.6207580566406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009799589170143,3.520580937887985e-09,0.0009799554245546,-0.0082754334434866,0.0,0.0,0.0,-0.0065581207163631,60.0,10.669198989868164,-0.0,-6.547482911400948e-08,0.0,281.8941345214844,283.7496643066406,294.2205505371094,295.7059936523437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,2.685567874449848e-21,1.342783937224924e-21,1.342783937224924e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18230160,298.7542724609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.4444274902344,0.0,0.0,9.191660501528533e-05,298.8258361816406,303.1499938964844,285.1499938964844,0.0,-0.0,285.4414978027344,0.0,0.0,9.679266077000648e-05,298.9986877441406,303.1499938964844,285.1499938964844,0.0,-0.0,285.4439697265625,0.0,0.0,7.149073644541204e-05,298.6533203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4430847167969,0.0,0.0,9.67926243902184e-05,298.5872802734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.4454650878906,0.0,0.0,0.0004591413016896,285.3132019042969,294.1499938964844,294.90447998046875,291.925048828125,296.3135986328125,294.99517822265625,285.6247863769531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009793727658689,3.452047536711688e-09,0.0009793693898245,-0.0080958623439073,0.0,0.0,0.0,-0.0065241460688412,60.0,10.652729034423828,-0.0,-6.53965344099561e-08,0.0,281.8941345214844,283.7496643066406,294.2205505371094,295.7059936523437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,2.685567874449848e-21,1.342783937224924e-21,1.342783937224924e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18230220,298.7528076171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4423217773437,0.0,0.0,9.180777851724996e-05,298.8250732421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4394226074219,0.0,0.0,9.667805716162547e-05,298.9969177246094,303.1499938964844,285.1499938964844,0.0,-0.0,285.4418640136719,0.0,0.0,7.140608795452863e-05,298.6513977050781,303.1499938964844,285.1499938964844,0.0,-0.0,285.4410095214844,0.0,0.0,9.66780207818374e-05,298.5867919921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.443359375,0.0,0.0,0.0004585977003443,285.3124694824219,294.1499938964844,294.8788452148437,291.9195251464844,296.2889404296875,294.9828796386719,285.6328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009782123379409,3.316444008305552e-09,0.0009782090783119,-0.0077405511401593,0.0,0.0,0.0,-0.00645691761747,60.0,10.61925983428955,-0.0,-6.52417497803981e-08,0.0,281.8941345214844,283.7496643066406,294.2205505371094,295.7059936523437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,2.685567874449848e-21,1.342783937224924e-21,1.342783937224924e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18230280,298.7528076171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4423217773437,0.0,0.0,9.180777851724996e-05,298.8250732421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4394226074219,0.0,0.0,9.667805716162547e-05,298.9969177246094,303.1499938964844,285.1499938964844,0.0,-0.0,285.4418640136719,0.0,0.0,7.140608795452863e-05,298.6513977050781,303.1499938964844,285.1499938964844,0.0,-0.0,285.4410095214844,0.0,0.0,9.66780207818374e-05,298.5867919921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.443359375,0.0,0.0,0.0004585977003443,285.3124694824219,294.1499938964844,294.8788452148437,291.9195251464844,296.2889404296875,294.9828796386719,285.6328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009782123379409,3.316444008305552e-09,0.0009782090783119,-0.0077405511401593,0.0,0.0,0.0,-0.00645691761747,60.0,10.61925983428955,-0.0,-6.52417497803981e-08,0.0,281.8941345214844,283.7496643066406,294.2205505371094,295.7059936523437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,2.685567874449848e-21,1.342783937224924e-21,1.342783937224924e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18230340,298.75128173828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4403076171875,0.0,0.0,9.17010984267108e-05,298.8243103027344,303.1499938964844,285.1499938964844,0.0,-0.0,285.4374694824219,0.0,0.0,9.656571637606248e-05,298.9951171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4398803710937,0.0,0.0,7.132311293389648e-05,298.6494445800781,303.1499938964844,285.1499938964844,0.0,-0.0,285.43902587890625,0.0,0.0,9.65656799962744e-05,298.5863342285156,303.1499938964844,285.1499938964844,0.0,-0.0,285.4413452148437,0.0,0.0,0.0004580648092087,285.3118591308594,294.1499938964844,294.8500061035156,291.9129943847656,296.26422119140625,294.9692077636719,285.6408386230469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009770756587386,3.183519670102441e-09,0.0009770725155249,-0.0073922569863498,0.0,0.0,0.0,-0.0063910214230418,60.0,10.584102630615234,-0.0,-6.509019812028782e-08,0.0,281.8941345214844,283.7496643066406,294.2205505371094,295.7059936523437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,2.685567874449848e-21,1.342783937224924e-21,1.342783937224924e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18230400,298.75128173828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4403076171875,0.0,0.0,9.17010984267108e-05,298.8243103027344,303.1499938964844,285.1499938964844,0.0,-0.0,285.4374694824219,0.0,0.0,9.656571637606248e-05,298.9951171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4398803710937,0.0,0.0,7.132311293389648e-05,298.6494445800781,303.1499938964844,285.1499938964844,0.0,-0.0,285.43902587890625,0.0,0.0,9.65656799962744e-05,298.5863342285156,303.1499938964844,285.1499938964844,0.0,-0.0,285.4413452148437,0.0,0.0,0.0004580648092087,285.3118591308594,294.1499938964844,294.8500061035156,291.9129943847656,296.26422119140625,294.9692077636719,285.6408386230469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009770756587386,3.183519670102441e-09,0.0009770725155249,-0.0073922569863498,0.0,0.0,0.0,-0.0063910214230418,60.0,10.584102630615234,-0.0,-6.509019812028782e-08,0.0,281.8941345214844,283.7496643066406,294.2205505371094,295.7059936523437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,2.685567874449848e-21,1.342783937224924e-21,1.342783937224924e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
