time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17628060,297.1133117675781,303.1499938964844,285.1499938964844,0.0,-0.0,293.1501770019531,0.0,0.0,9.925634367391468e-05,297.0549011230469,303.1499938964844,285.1499938964844,0.0,-0.0,293.1501770019531,0.0,0.0,0.0001045217140926,297.113037109375,303.1499938964844,285.1499938964844,0.0,-0.0,293.1501770019531,0.0,0.0,7.719938002992421e-05,297.10723876953125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1501770019531,0.0,0.0,0.0001045217140926,297.19000244140625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1501770019531,0.0,0.0,0.0004958059871569,293.1502380371094,294.1499938964844,296.0508117675781,293.81451416015625,294.7947998046875,296.0753173828125,293.1830749511719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010575659107416,1.2595408271920404e-08,0.0010575532214716,-0.0320397801697254,0.0,0.0,0.0,-0.011056900024414,60.0,2.101361989974976,0.0,-7.625595088711634e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17628120,297.1165771484375,303.1499938964844,285.1499938964844,0.0,-0.0,293.15020751953125,0.0,0.0,9.914136899169534e-05,297.0570983886719,303.1499938964844,285.1499938964844,0.0,-0.0,293.15020751953125,0.0,0.0,0.000104400634882,297.1163024902344,303.1499938964844,285.1499938964844,0.0,-0.0,293.15020751953125,0.0,0.0,7.710995123488829e-05,297.1106872558594,303.1499938964844,285.1499938964844,0.0,-0.0,293.15020751953125,0.0,0.0,0.000104400634882,297.19287109375,303.1499938964844,285.1499938964844,0.0,-0.0,293.15020751953125,0.0,0.0,0.0004952316521666,293.1502685546875,294.1499938964844,296.0443420410156,293.80841064453125,294.8064270019531,296.0686950683594,293.1840209960937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010563405230641,1.2452149533714874e-08,0.0010563280666247,-0.0316649414598941,0.0,0.0,0.0,-0.010985879227519,60.0,2.0933380126953125,0.0,-7.607938101727997e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17628180,297.11968994140625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1502380371094,0.0,0.0,9.902870078803971e-05,297.0592041015625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1502380371094,0.0,0.0,0.0001042819858412,297.119384765625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1502380371094,0.0,0.0,7.702231960138306e-05,297.1139831542969,303.1499938964844,285.1499938964844,0.0,-0.0,293.1502380371094,0.0,0.0,0.0001042819858412,297.1955871582031,303.1499938964844,285.1499938964844,0.0,-0.0,293.1502380371094,0.0,0.0,0.0004946688422933,293.1502990722656,294.1499938964844,296.0380249023437,293.8023986816406,294.8179016113281,296.0621643066406,293.1849670410156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010551403975114,1.2311769381767592e-08,0.0010551280574873,-0.0312976166605949,0.0,0.0,0.0,-0.0109162889420986,60.0,2.085461139678955,0.0,-7.59065628130884e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17628240,297.12261962890625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1502685546875,0.0,0.0,9.89212276181206e-05,297.0611267089844,303.1499938964844,285.1499938964844,0.0,-0.0,293.1502685546875,0.0,0.0,0.0001041688155964,297.122314453125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1502685546875,0.0,0.0,7.693873340031132e-05,297.1170959472656,303.1499938964844,285.1499938964844,0.0,-0.0,293.1502685546875,0.0,0.0,0.0001041688155964,297.1981811523437,303.1499938964844,285.1499938964844,0.0,-0.0,293.1502685546875,0.0,0.0,0.0004941320512443,293.1503601074219,294.1499938964844,296.0318298339844,293.7965393066406,294.8292236328125,296.0558166503906,293.1858825683594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010539948707446,1.2177864938678342e-08,0.0010539827635511,-0.0309472270309925,0.0,0.0,0.0,-0.0108499052003026,60.0,2.0778043270111084,0.0,-7.574189453407598e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17628300,297.1253967285156,303.1499938964844,285.1499938964844,0.0,-0.0,293.1502990722656,0.0,0.0,9.881724690785632e-05,297.0629577636719,303.1499938964844,285.1499938964844,0.0,-0.0,293.1502990722656,0.0,0.0,0.0001040593197103,297.12506103515625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1502990722656,0.0,0.0,7.685785385547206e-05,297.1199951171875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1502990722656,0.0,0.0,0.0001040593197103,297.2006225585937,303.1499938964844,285.1499938964844,0.0,-0.0,293.1502990722656,0.0,0.0,0.0004936126060783,293.150390625,294.1499938964844,296.0257873535156,293.7908020019531,294.84033203125,296.049560546875,293.18682861328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010528872953727,1.2048304576239845e-08,0.0010528751881793,-0.0306081920862197,0.0,0.0,0.0,-0.0107856784015893,60.0,2.0703320503234863,0.0,-7.558274006669309e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17628360,297.1279602050781,303.1499938964844,285.1499938964844,0.0,-0.0,293.1503295898437,0.0,0.0,9.871815564110876e-05,297.06463623046875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1503295898437,0.0,0.0,0.0001039549752022,297.1276550292969,303.1499938964844,285.1499938964844,0.0,-0.0,293.1503295898437,0.0,0.0,7.678078691242263e-05,297.12274169921875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1503295898437,0.0,0.0,0.0001039549752022,297.2029113769531,303.1499938964844,285.1499938964844,0.0,-0.0,293.1503295898437,0.0,0.0,0.0004931176663376,293.15045166015625,294.1499938964844,296.0198669433594,293.78521728515625,294.85125732421875,296.0434265136719,293.187744140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010518314084038,1.1924845111366268e-08,0.0010518195340409,-0.0302851144224405,0.0,0.0,0.0,-0.0107244737446308,60.0,2.063067674636841,0.0,-7.543123814457432e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17628420,297.1304016113281,303.1499938964844,285.1499938964844,0.0,-0.0,293.1503601074219,0.0,0.0,9.862387378234416e-05,297.06622314453125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1503601074219,0.0,0.0,0.0001038556874846,297.13006591796875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1503601074219,0.0,0.0,7.670745253562927e-05,297.1253356933594,303.1499938964844,285.1499938964844,0.0,-0.0,293.1503601074219,0.0,0.0,0.0001038556874846,297.205078125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1503601074219,0.0,0.0,0.0004926466499455,293.1504821777344,294.1499938964844,296.0140686035156,293.7797241210937,294.8620300292969,296.0374450683594,293.18865966796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010508268605917,1.180736752814937e-08,0.0010508149862289,-0.0299776811152696,0.0,0.0,0.0,-0.0106662353500723,60.0,2.056011438369751,0.0,-7.528721113203576e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17628480,297.1327514648437,303.1499938964844,285.1499938964844,0.0,-0.0,293.150390625,0.0,0.0,9.853464871412144e-05,297.0677185058594,303.1499938964844,285.1499938964844,0.0,-0.0,293.150390625,0.0,0.0,0.0001037617257679,297.13238525390625,303.1499938964844,285.1499938964844,0.0,-0.0,293.150390625,0.0,0.0,7.663805445190519e-05,297.1277770996094,303.1499938964844,285.1499938964844,0.0,-0.0,293.150390625,0.0,0.0,0.0001037617257679,297.2071533203125,303.1499938964844,285.1499938964844,0.0,-0.0,293.150390625,0.0,0.0,0.0004922009538859,293.1505432128906,294.1499938964844,296.0083923339844,293.7743530273437,294.8726806640625,296.03155517578125,293.1895751953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010498758638277,1.1696196899890763e-08,0.0010498641058802,-0.0296867452561855,0.0,0.0,0.0,-0.0106111224740743,60.0,2.049149990081787,0.0,-7.515104982758204e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17628540,297.1348876953125,303.1499938964844,285.1499938964844,0.0,-0.0,293.15045166015625,0.0,0.0,9.84503931249492e-05,297.069091796875,303.1499938964844,285.1499938964844,0.0,-0.0,293.15045166015625,0.0,0.0,0.0001036730027408,297.134521484375,303.1499938964844,285.1499938964844,0.0,-0.0,293.15045166015625,0.0,0.0,7.657252717763186e-05,297.13006591796875,303.1499938964844,285.1499938964844,0.0,-0.0,293.15045166015625,0.0,0.0,0.0001036730027408,297.2090759277344,303.1499938964844,285.1499938964844,0.0,-0.0,293.15045166015625,0.0,0.0,0.0004917801124975,293.1506042480469,294.1499938964844,296.0028686523437,293.76910400390625,294.8830871582031,296.0257873535156,293.1904602050781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010489785345271,1.1591221316109568e-08,0.0010489668929949,-0.0294120125472545,0.0,0.0,0.0,-0.0105590829625725,60.0,2.042518138885498,0.0,-7.50225837009566e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17628600,297.136962890625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1504821777344,0.0,0.0,9.837086690822616e-05,297.0704040527344,303.1499938964844,285.1499938964844,0.0,-0.0,293.1504821777344,0.0,0.0,0.0001035892637446,297.1365966796875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1504821777344,0.0,0.0,7.651067426195368e-05,297.1322631835937,303.1499938964844,285.1499938964844,0.0,-0.0,293.1504821777344,0.0,0.0,0.0001035892637446,297.2109375,303.1499938964844,285.1499938964844,0.0,-0.0,293.1504821777344,0.0,0.0,0.0004913828452117,293.150634765625,294.1499938964844,295.9974670410156,293.7640075683594,294.8934326171875,296.0201110839844,293.1913757324219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010481306817382,1.1492137019786242e-08,0.0010481191566213,-0.0291526969522237,0.0,0.0,0.0,-0.0105099603533744,60.0,2.036050796508789,0.0,-7.49014361645095e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17628660,297.1388244628906,303.1499938964844,285.1499938964844,0.0,-0.0,293.1505126953125,0.0,0.0,9.829807822825388e-05,297.07159423828125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1505126953125,0.0,0.0,0.0001035126042552,297.1384582519531,303.1499938964844,285.1499938964844,0.0,-0.0,293.1505126953125,0.0,0.0,7.645406003575772e-05,297.13427734375,303.1499938964844,285.1499938964844,0.0,-0.0,293.1505126953125,0.0,0.0,0.0001035126042552,297.212646484375,303.1499938964844,285.1499938964844,0.0,-0.0,293.1505126953125,0.0,0.0,0.000491019221954,293.15069580078125,294.1499938964844,295.9921569824219,293.7590026855469,294.9035339355469,296.0145874023437,293.1922607421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010473554721102,1.1401440680458565e-08,0.0010473440634086,-0.028915325179696,0.0,0.0,0.0,-0.0104650007560849,60.0,2.029860496520996,0.0,-7.479061991944036e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17628720,297.140625,303.1499938964844,285.1499938964844,0.0,-0.0,293.15057373046875,0.0,0.0,9.822953870752826e-05,297.0727233886719,303.1499938964844,285.1499938964844,0.0,-0.0,293.15057373046875,0.0,0.0,0.0001034404340316,297.1402587890625,303.1499938964844,285.1499938964844,0.0,-0.0,293.15057373046875,0.0,0.0,7.640075637027621e-05,297.1361999511719,303.1499938964844,285.1499938964844,0.0,-0.0,293.15057373046875,0.0,0.0,0.0001034404340316,297.2142944335937,303.1499938964844,285.1499938964844,0.0,-0.0,293.1505432128906,0.0,0.0,0.0004906769027002,293.1507568359375,294.1499938964844,295.98699951171875,293.7541198730469,294.91357421875,296.0091552734375,293.1931457519531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010466248495504,1.1316047654474914e-08,0.0010466135572642,-0.0286918319761753,0.0,0.0,0.0,-0.0104226656258106,60.0,2.023815631866455,0.0,-7.468636198382228e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17628780,297.1422424316406,303.1499938964844,285.1499938964844,0.0,-0.0,293.1506042480469,0.0,0.0,9.816855163080618e-05,297.07373046875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1506042480469,0.0,0.0,0.0001033762164297,297.1418762207031,303.1499938964844,285.1499938964844,0.0,-0.0,293.1506042480469,0.0,0.0,7.635331712663174e-05,297.1379699707031,303.1499938964844,285.1499938964844,0.0,-0.0,293.1506042480469,0.0,0.0,0.0001033762164297,297.2157897949219,303.1499938964844,285.1499938964844,0.0,-0.0,293.1506042480469,0.0,0.0,0.0004903722438029,293.1508178710937,294.1499938964844,295.9819641113281,293.74932861328125,294.9233703613281,296.0038452148437,293.19403076171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010459754848852,1.1240063102491147e-08,0.001045964192599,-0.0284929554909467,0.0,0.0,0.0,-0.0103849992156028,60.0,2.0180675983428955,0.0,-7.459365747308766e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17628840,297.1438293457031,303.1499938964844,285.1499938964844,0.0,-0.0,293.1506652832031,0.0,0.0,9.81112170848064e-05,297.07470703125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1506652832031,0.0,0.0,0.0001033158405334,297.1434631347656,303.1499938964844,285.1499938964844,0.0,-0.0,293.1506652832031,0.0,0.0,7.630873005837202e-05,297.1396484375,303.1499938964844,285.1499938964844,0.0,-0.0,293.1506652832031,0.0,0.0,0.0001033158405334,297.2172546386719,303.1499938964844,285.1499938964844,0.0,-0.0,293.150634765625,0.0,0.0,0.0004900858621113,293.15087890625,294.1499938964844,295.97705078125,293.74468994140625,294.9331359863281,295.99859619140625,293.1949157714844,0.0,0.0,0.0,0.0,1.0,1.0,-0.001045364071615,1.1168626024016248e-08,0.0010453528957441,-0.0283059813082218,0.0,0.0,0.0,-0.0103495828807353,60.0,2.012436628341675,0.0,-7.450654493368347e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17628900,297.1452331542969,303.1499938964844,285.1499938964844,0.0,-0.0,293.15069580078125,0.0,0.0,9.806302841752768e-05,297.0755920410156,303.1499938964844,285.1499938964844,0.0,-0.0,293.15069580078125,0.0,0.0,0.0001032650907291,297.14483642578125,303.1499938964844,285.1499938964844,0.0,-0.0,293.15069580078125,0.0,0.0,7.627124432474375e-05,297.14117431640625,303.1499938964844,285.1499938964844,0.0,-0.0,293.15069580078125,0.0,0.0,0.0001032650907291,297.21856689453125,303.1499938964844,285.1499938964844,0.0,-0.0,293.15069580078125,0.0,0.0,0.0004898451152257,293.15093994140625,294.1499938964844,295.9722595214844,293.7401428222656,294.942626953125,295.9935302734375,293.19580078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010448509128764,1.11085842746661e-08,0.0010448398534208,-0.028148828074336,0.0,0.0,0.0,-0.0103198187425732,60.0,2.0071425437927246,0.0,-7.44333732427549e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17628960,297.14654541015625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1507568359375,0.0,0.0,9.80198456090875e-05,297.0763854980469,303.1499938964844,285.1499938964844,0.0,-0.0,293.1507568359375,0.0,0.0,0.000103219615994,297.1461486816406,303.1499938964844,285.1499938964844,0.0,-0.0,293.1507568359375,0.0,0.0,7.623765850439668e-05,297.142578125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1507568359375,0.0,0.0,0.000103219615994,297.2198486328125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1507568359375,0.0,0.0,0.0004896293976344,293.1510009765625,294.1499938964844,295.9675598144531,293.7357177734375,294.9520263671875,295.9885559082031,293.1966552734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010443914216011,1.1054778426000668e-08,0.0010443803621456,-0.0280079934746027,0.0,0.0,0.0,-0.0102931475266814,60.0,2.002032518386841,0.0,-7.436782567538104e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17629020,297.14776611328125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1507873535156,0.0,0.0,9.798300015972929e-05,297.0771179199219,303.1499938964844,285.1499938964844,0.0,-0.0,293.1507873535156,0.0,0.0,0.000103180813312,297.1473693847656,303.1499938964844,285.1499938964844,0.0,-0.0,293.1507873535156,0.0,0.0,7.620899850735441e-05,297.1439208984375,303.1499938964844,285.1499938964844,0.0,-0.0,293.1507873535156,0.0,0.0,0.000103180813312,297.22100830078125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1507873535156,0.0,0.0,0.0004894453450106,293.1510925292969,294.1499938964844,295.9630126953125,293.7313842773437,294.9613037109375,295.9836730957031,293.197509765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010439988691359,1.1008869371664788e-08,0.0010439878096804,-0.0278878305107355,0.0,0.0,0.0,-0.0102703887969255,60.0,1.9971332550048828,0.0,-7.431192727835878e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17629080,297.1489562988281,303.1499938964844,285.1499938964844,0.0,-0.0,293.1508483886719,0.0,0.0,9.795123332878576e-05,297.07781982421875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1508483886719,0.0,0.0,0.0001031473657349,297.1485595703125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1508483886719,0.0,0.0,7.618428935529664e-05,297.1451721191406,303.1499938964844,285.1499938964844,0.0,-0.0,293.1508483886719,0.0,0.0,0.0001031473657349,297.22216796875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1508483886719,0.0,0.0,0.0004892866709269,293.1511535644531,294.1499938964844,295.95855712890625,293.7271728515625,294.9704895019531,295.9788513183594,293.1983947753906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010436592856422,1.0969286812212433e-08,0.0010436483426019,-0.0277842245995998,0.0,0.0,0.0,-0.0102507611736655,60.0,1.9923804998397827,0.0,-7.42637453754469e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17629140,297.1499938964844,303.1499938964844,285.1499938964844,0.0,-0.0,293.1509094238281,0.0,0.0,9.792982746148482e-05,297.07843017578125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1509094238281,0.0,0.0,0.0001031248175422,297.14959716796875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1509094238281,0.0,0.0,7.616764196427539e-05,297.14630126953125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1509094238281,0.0,0.0,0.0001031248175422,297.22320556640625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1509094238281,0.0,0.0,0.0004891797434538,293.1512145996094,294.1499938964844,295.9542236328125,293.7230529785156,294.9794616699219,295.97418212890625,293.1992492675781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010434318101033,1.0942614814268836e-08,0.0010434208670631,-0.0277144107967615,0.0,0.0,0.0,-0.0102375419810414,60.0,1.987979888916016,0.0,-7.423128778327738e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17629200,297.1510314941406,303.1499938964844,285.1499938964844,0.0,-0.0,293.1509704589844,0.0,0.0,9.79095566435717e-05,297.0790100097656,303.1499938964844,285.1499938964844,0.0,-0.0,293.1509704589844,0.0,0.0,0.0001031034771585,297.150634765625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1509704589844,0.0,0.0,7.615187496412545e-05,297.1474304199219,303.1499938964844,285.1499938964844,0.0,-0.0,293.1509704589844,0.0,0.0,0.0001031034771585,297.2242126464844,303.1499938964844,285.1499938964844,0.0,-0.0,293.15093994140625,0.0,0.0,0.0004890785203315,293.1513061523437,294.1499938964844,295.95001220703125,293.71905517578125,294.9884338378906,295.96954345703125,293.2000732421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010432150447741,1.0917356796369404e-08,0.0010432042181491,-0.0276482980698347,0.0,0.0,0.0,-0.0102250166237354,60.0,1.983627438545227,0.0,-7.42005639153831e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17629260,297.15191650390625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1510009765625,0.0,0.0,9.789916657609864e-05,297.0794982910156,303.1499938964844,285.1499938964844,0.0,-0.0,293.1510009765625,0.0,0.0,0.0001030925413942,297.1514892578125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1510009765625,0.0,0.0,7.614379865117371e-05,297.1483764648437,303.1499938964844,285.1499938964844,0.0,-0.0,293.1510009765625,0.0,0.0,0.0001030925413942,297.2251281738281,303.1499938964844,285.1499938964844,0.0,-0.0,293.1510009765625,0.0,0.0,0.0004890265990979,293.1513977050781,294.1499938964844,295.9460144042969,293.7153015136719,294.9971618652344,295.9652099609375,293.200927734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.001043104333803,1.0904416924972793e-08,0.0010430933907628,-0.027614427730441,0.0,0.0,0.0,-0.0102186007425189,60.0,1.9797909259796145,0.0,-7.418481828835868e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17629320,297.1528015136719,303.1499938964844,285.1499938964844,0.0,-0.0,293.15106201171875,0.0,0.0,9.788875468075275e-05,297.0799560546875,303.1499938964844,285.1499938964844,0.0,-0.0,293.15106201171875,0.0,0.0,0.0001030815692502,297.1523742675781,303.1499938964844,285.1499938964844,0.0,-0.0,293.15106201171875,0.0,0.0,7.613570051034912e-05,297.1493225097656,303.1499938964844,285.1499938964844,0.0,-0.0,293.15106201171875,0.0,0.0,0.0001030815692502,297.2260437011719,303.1499938964844,285.1499938964844,0.0,-0.0,293.15106201171875,0.0,0.0,0.0004889746196568,293.1514587402344,294.1499938964844,295.9424133300781,293.7118835449219,295.005859375,295.9608459472656,293.2017822265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010429935064166,1.0891441526439394e-08,0.0010429825633764,-0.02758046425879,0.0,0.0,0.0,-0.0102121690288186,60.0,1.97595477104187,0.0,-7.416903713419742e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17629380,297.15362548828125,303.1499938964844,285.1499938964844,0.0,-0.0,293.151123046875,0.0,0.0,9.788093302631752e-05,297.0804138183594,303.1499938964844,285.1499938964844,0.0,-0.0,293.151123046875,0.0,0.0,0.0001030733328661,297.1532287597656,303.1499938964844,285.1499938964844,0.0,-0.0,293.151123046875,0.0,0.0,7.612961053382605e-05,297.15020751953125,303.1499938964844,285.1499938964844,0.0,-0.0,293.151123046875,0.0,0.0,0.0001030733328661,297.2268981933594,303.1499938964844,285.1499938964844,0.0,-0.0,293.151123046875,0.0,0.0,0.0004889355041086,293.15155029296875,294.1499938964844,295.93914794921875,293.70880126953125,295.0144958496094,295.9566650390625,293.2026062011719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010429100366309,1.0881691103747926e-08,0.0010428992100059,-0.0275549441576004,0.0,0.0,0.0,-0.0102073354646563,60.0,1.9723823070526123,0.0,-7.41571781759376e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17629440,297.1544189453125,303.1499938964844,285.1499938964844,0.0,-0.0,293.15118408203125,0.0,0.0,9.787511953618376e-05,297.080810546875,303.1499938964844,285.1499938964844,0.0,-0.0,293.15118408203125,0.0,0.0,0.0001030672137858,297.15399169921875,303.1499938964844,285.1499938964844,0.0,-0.0,293.15118408203125,0.0,0.0,7.612509216414765e-05,297.15106201171875,303.1499938964844,285.1499938964844,0.0,-0.0,293.15118408203125,0.0,0.0,0.0001030672137858,297.22772216796875,303.1499938964844,285.1499938964844,0.0,-0.0,293.15118408203125,0.0,0.0,0.0004889064584858,293.151611328125,294.1499938964844,295.93621826171875,293.7060241699219,295.0230407714844,295.9526672363281,293.2034606933594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010428481036797,1.0874448896913693e-08,0.0010428372770547,-0.0275359861552715,0.0,0.0,0.0,-0.0102037452161312,60.0,1.969146490097046,0.0,-7.414837455144152e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17629500,297.1551208496094,303.1499938964844,285.1499938964844,0.0,-0.0,293.1512451171875,0.0,0.0,9.787105227587745e-05,297.0811767578125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1512451171875,0.0,0.0,0.0001030629355227,297.1547241210937,303.1499938964844,285.1499938964844,0.0,-0.0,293.1512451171875,0.0,0.0,7.612192712258548e-05,297.1518249511719,303.1499938964844,285.1499938964844,0.0,-0.0,293.1512451171875,0.0,0.0,0.0001030629355227,297.2284851074219,303.1499938964844,285.1499938964844,0.0,-0.0,293.1512451171875,0.0,0.0,0.0004888862022198,293.1517028808594,294.1499938964844,295.9336242675781,293.7035522460937,295.031494140625,295.9489440917969,293.20428466796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010428047971799,1.0869383615386141e-08,0.001042793970555,-0.0275227278470993,0.0,0.0,0.0,-0.01020123437047,60.0,1.9662171602249143,0.0,-7.414221414592248e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17629560,297.1557922363281,303.1499938964844,285.1499938964844,0.0,-0.0,293.1513366699219,0.0,0.0,9.78687676251866e-05,297.0815124511719,303.1499938964844,285.1499938964844,0.0,-0.0,293.1513366699219,0.0,0.0,0.0001030605271807,297.1553955078125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1513366699219,0.0,0.0,7.612015178892761e-05,297.1525573730469,303.1499938964844,285.1499938964844,0.0,-0.0,293.1513366699219,0.0,0.0,0.0001030605271807,297.2292175292969,303.1499938964844,285.1499938964844,0.0,-0.0,293.1513061523437,0.0,0.0,0.0004888747935183,293.1517944335937,294.1499938964844,295.93133544921875,293.701416015625,295.03985595703125,295.94549560546875,293.2051086425781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010427804663777,1.0866537003551002e-08,0.0010427695233374,-0.0275152772665023,0.0,0.0,0.0,-0.0101998234167695,60.0,1.9636175632476809,0.0,-7.413875380279934e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17629620,297.1564025878906,303.1499938964844,285.1499938964844,0.0,-0.0,293.1513977050781,0.0,0.0,9.786801092559472e-05,297.081787109375,303.1499938964844,285.1499938964844,0.0,-0.0,293.1513977050781,0.0,0.0,0.0001030597268254,297.156005859375,303.1499938964844,285.1499938964844,0.0,-0.0,293.1513977050781,0.0,0.0,7.611956243636087e-05,297.1531982421875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1513977050781,0.0,0.0,0.0001030597268254,297.2298583984375,303.1499938964844,285.1499938964844,0.0,-0.0,293.1513977050781,0.0,0.0,0.0004888709518127,293.1518859863281,294.1499938964844,295.9293518066406,293.69952392578125,295.0480651855469,295.9423828125,293.2059326171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010427723173052,1.0865587540820344e-08,0.0010427613742649,-0.0275127906352281,0.0,0.0,0.0,-0.0101993521675467,60.0,1.961318731307984,0.0,-7.413759561814004e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17629680,297.156982421875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1514587402344,0.0,0.0,9.786880400497466e-05,297.0820617675781,303.1499938964844,285.1499938964844,0.0,-0.0,293.1514587402344,0.0,0.0,0.0001030605635605,297.1565856933594,303.1499938964844,285.1499938964844,0.0,-0.0,293.1514587402344,0.0,0.0,7.612018089275807e-05,297.15380859375,303.1499938964844,285.1499938964844,0.0,-0.0,293.1514587402344,0.0,0.0,0.0001030605635605,297.2304992675781,303.1499938964844,285.1499938964844,0.0,-0.0,293.1514587402344,0.0,0.0,0.0004888749099336,293.1519775390625,294.1499938964844,295.9276733398437,293.69793701171875,295.05621337890625,295.9394836425781,293.2067565917969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010427808156237,1.0866577859758308e-08,0.0010427698725834,-0.027515385299921,0.0,0.0,0.0,-0.0101998429745435,60.0,1.9592262506484983,0.0,-7.413880354079083e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17629740,297.157470703125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1515197753906,0.0,0.0,9.78715397650376e-05,297.0822448730469,303.1499938964844,285.1499938964844,0.0,-0.0,293.1515197753906,0.0,0.0,0.0001030634448397,297.1570739746094,303.1499938964844,285.1499938964844,0.0,-0.0,293.1515197753906,0.0,0.0,7.612230547238141e-05,297.1543273925781,303.1499938964844,285.1499938964844,0.0,-0.0,293.1515197753906,0.0,0.0,0.0001030634448397,297.2310791015625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1515197753906,0.0,0.0,0.0004888885887339,293.1520690917969,294.1499938964844,295.92626953125,293.6966247558594,295.0641784667969,295.9371337890625,293.20758056640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010428099194541,1.086998313581944e-08,0.0010427989764139,-0.0275242980569601,0.0,0.0,0.0,-0.0102015314623713,60.0,1.957564234733581,0.0,-7.414293889951298e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17629800,297.157958984375,303.1499938964844,285.1499938964844,0.0,-0.0,293.151611328125,0.0,0.0,9.78747266344726e-05,297.0824584960937,303.1499938964844,285.1499938964844,0.0,-0.0,293.151611328125,0.0,0.0,0.0001030667990562,297.15753173828125,303.1499938964844,285.1499938964844,0.0,-0.0,293.151611328125,0.0,0.0,7.612478657392785e-05,297.1548156738281,303.1499938964844,285.1499938964844,0.0,-0.0,293.151611328125,0.0,0.0,0.0001030667990562,297.2315979003906,303.1499938964844,285.1499938964844,0.0,-0.0,293.151611328125,0.0,0.0,0.000488904537633,293.1521911621094,294.1499938964844,295.9251403808594,293.695556640625,295.0721130371094,295.93487548828125,293.2083740234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010428437963128,1.0873958622426017e-08,0.0010428329696878,-0.0275347027927637,0.0,0.0,0.0,-0.0102035021409392,60.0,1.9559721946716309,0.0,-7.414777769554348e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17629860,297.1583557128906,303.1499938964844,285.1499938964844,0.0,-0.0,293.15167236328125,0.0,0.0,9.788032184587792e-05,297.0826110839844,303.1499938964844,285.1499938964844,0.0,-0.0,293.15167236328125,0.0,0.0,0.0001030726925819,297.1579284667969,303.1499938964844,285.1499938964844,0.0,-0.0,293.15167236328125,0.0,0.0,7.612914487253875e-05,297.1552429199219,303.1499938964844,285.1499938964844,0.0,-0.0,293.15167236328125,0.0,0.0,0.0001030726925819,297.2320861816406,303.1499938964844,285.1499938964844,0.0,-0.0,293.15167236328125,0.0,0.0,0.0004889324773102,293.1522827148437,294.1499938964844,295.9242858886719,293.6947021484375,295.07989501953125,295.93316650390625,293.2091979980469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010429036337882,1.0880931711199082e-08,0.0010428926907479,-0.027552954852581,0.0,0.0,0.0,-0.0102069592103362,60.0,1.9547908306121824,0.0,-7.41562544703811e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17629920,297.15875244140625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1517639160156,0.0,0.0,9.788594616111368e-05,297.082763671875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1517639160156,0.0,0.0,0.0001030786152114,297.1583557128906,303.1499938964844,285.1499938964844,0.0,-0.0,293.1517639160156,0.0,0.0,7.613351772306487e-05,297.1556701660156,303.1499938964844,285.1499938964844,0.0,-0.0,293.1517639160156,0.0,0.0,0.0001030786152114,297.2325744628906,303.1499938964844,285.1499938964844,0.0,-0.0,293.1517639160156,0.0,0.0,0.0004889605916105,293.1523742675781,294.1499938964844,295.92364501953125,293.6941223144531,295.087646484375,295.93145751953125,293.2099914550781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010429634712636,1.0887935886216836e-08,0.0010429525282233,-0.0275712888687849,0.0,0.0,0.0,-0.0102104311808943,60.0,1.9536099433898928,0.0,-7.416477387778286e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17629980,297.1591186523437,303.1499938964844,285.1499938964844,0.0,-0.0,293.1518249511719,0.0,0.0,9.789356408873572e-05,297.0828857421875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1518249511719,0.0,0.0,0.0001030866405926,297.15869140625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1518249511719,0.0,0.0,7.613944035256281e-05,297.1560363769531,303.1499938964844,285.1499938964844,0.0,-0.0,293.1518249511719,0.0,0.0,0.0001030866405926,297.2330017089844,303.1499938964844,285.1499938964844,0.0,-0.0,293.1518249511719,0.0,0.0,0.0004889986594207,293.1524963378906,294.1499938964844,295.9232482910156,293.6937561035156,295.0952453613281,295.9302062988281,293.2107849121094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010430448455736,1.0897429625345012e-08,0.0010430340189486,-0.0275961384177207,0.0,0.0,0.0,-0.010215139016509,60.0,1.9527937173843384,0.0,-7.417632019723899e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17630040,297.1594543457031,303.1499938964844,285.1499938964844,0.0,-0.0,293.15191650390625,0.0,0.0,9.790125477593392e-05,297.0830078125,303.1499938964844,285.1499938964844,0.0,-0.0,293.15191650390625,0.0,0.0,0.0001030947387334,297.1590576171875,303.1499938964844,285.1499938964844,0.0,-0.0,293.15191650390625,0.0,0.0,7.614542118972167e-05,297.1564025878906,303.1499938964844,285.1499938964844,0.0,-0.0,293.15191650390625,0.0,0.0,0.0001030947387334,297.2334289550781,303.1499938964844,285.1499938964844,0.0,-0.0,293.15191650390625,0.0,0.0,0.0004890370764769,293.1526184082031,294.1499938964844,295.9230651855469,293.6935729980469,295.10284423828125,295.928955078125,293.2115783691406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010431265691295,1.0907010405958316e-08,0.0010431157425045,-0.02762121707201,0.0,0.0,0.0,-0.010219887830317,60.0,1.9519778490066528,0.0,-7.418797309810543e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17630100,297.1597595214844,303.1499938964844,285.1499938964844,0.0,-0.0,293.1520080566406,0.0,0.0,9.791067714104428e-05,297.0830993652344,303.1499938964844,285.1499938964844,0.0,-0.0,293.1520080566406,0.0,0.0,0.0001031046631396,297.15936279296875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1520080566406,0.0,0.0,7.615274807903916e-05,297.1567077636719,303.1499938964844,285.1499938964844,0.0,-0.0,293.1520080566406,0.0,0.0,0.0001031046631396,297.2338256835937,303.1499938964844,285.1499938964844,0.0,-0.0,293.1520080566406,0.0,0.0,0.0004890841082669,293.1527099609375,294.1499938964844,295.9231262207031,293.693603515625,295.1103210449219,295.9281616210937,293.2123718261719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010432272683829,1.0918748571953074e-08,0.0010432163253426,-0.0276519432663917,0.0,0.0,0.0,-0.0102257076650857,60.0,1.951504349708557,0.0,-7.420225500709422e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17630160,297.1600646972656,303.1499938964844,285.1499938964844,0.0,-0.0,293.152099609375,0.0,0.0,9.792060154723004e-05,297.08319091796875,303.1499938964844,285.1499938964844,0.0,-0.0,293.152099609375,0.0,0.0,0.0001031151114148,297.1596374511719,303.1499938964844,285.1499938964844,0.0,-0.0,293.152099609375,0.0,0.0,7.61604678700678e-05,297.156982421875,303.1499938964844,285.1499938964844,0.0,-0.0,293.152099609375,0.0,0.0,0.0001031151114148,297.23419189453125,303.1499938964844,285.1499938964844,0.0,-0.0,293.152099609375,0.0,0.0,0.000489133701194,293.15283203125,294.1499938964844,295.92333984375,293.69384765625,295.11773681640625,295.9275207519531,293.2131652832031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010433329734951,1.09311120155553e-08,0.0010433220304548,-0.0276843030005693,0.0,0.0,0.0,-0.0102318376302719,60.0,1.9511511325836184,0.0,-7.421729719681025e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17630220,297.1603088378906,303.1499938964844,285.1499938964844,0.0,-0.0,293.1521911621094,0.0,0.0,9.793120989343151e-05,297.083251953125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1521911621094,0.0,0.0,0.0001031262800097,297.159912109375,303.1499938964844,285.1499938964844,0.0,-0.0,293.1521911621094,0.0,0.0,7.616871880600229e-05,297.1572570800781,303.1499938964844,285.1499938964844,0.0,-0.0,293.1521911621094,0.0,0.0,0.0001031262800097,297.2345275878906,303.1499938964844,285.1499938964844,0.0,-0.0,293.15216064453125,0.0,0.0,0.0004891866701655,293.1529541015625,294.1499938964844,295.9237670898437,293.6942443847656,295.1251220703125,295.92706298828125,293.2139587402344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010434460127726,1.0944328998618856e-08,0.0010434350697323,-0.027718897908926,0.0,0.0,0.0,-0.0102383894845843,60.0,1.9509377479553225,0.0,-7.42333767789205e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17630280,297.1605834960937,303.1499938964844,285.1499938964844,0.0,-0.0,293.1522521972656,0.0,0.0,9.794194193091244e-05,297.0833435058594,303.1499938964844,285.1499938964844,0.0,-0.0,293.1522521972656,0.0,0.0,0.0001031375868478,297.1601867675781,303.1499938964844,285.1499938964844,0.0,-0.0,293.1522521972656,0.0,0.0,7.617707160534337e-05,297.15753173828125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1522521972656,0.0,0.0,0.0001031375868478,297.2348937988281,303.1499938964844,285.1499938964844,0.0,-0.0,293.1522521972656,0.0,0.0,0.0004892402794212,293.153076171875,294.1499938964844,295.92437744140625,293.6947937011719,295.1324768066406,295.9266052246094,293.2147216796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010435598669573,1.0957699636549025e-08,0.0010435489239171,-0.02775389701128,0.0,0.0,0.0,-0.0102450149133801,60.0,1.9507246017456048,0.0,-7.424964820756942e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17630340,297.16082763671875,303.1499938964844,285.1499938964844,0.0,-0.0,293.15234375,0.0,0.0,9.795417281566188e-05,297.0834045410156,303.1499938964844,285.1499938964844,0.0,-0.0,293.15234375,0.0,0.0,0.0001031504652928,297.1604309082031,303.1499938964844,285.1499938964844,0.0,-0.0,293.15234375,0.0,0.0,7.618658128194511e-05,297.15777587890625,303.1499938964844,285.1499938964844,0.0,-0.0,293.15234375,0.0,0.0,0.0001031504652928,297.2351989746094,303.1499938964844,285.1499938964844,0.0,-0.0,293.15234375,0.0,0.0,0.0004893013974651,293.1531982421875,294.1499938964844,295.9251403808594,293.6955261230469,295.1396789550781,295.9266357421875,293.21551513671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010436904849484,1.0972938113695818e-08,0.0010436794254928,-0.0277937818318605,0.0,0.0,0.0,-0.010252570733428,60.0,1.9508541822433472,0.0,-7.426819337297277e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17630400,297.1610717773437,303.1499938964844,285.1499938964844,0.0,-0.0,293.1524658203125,0.0,0.0,9.7966447356157e-05,297.0834655761719,303.1499938964844,285.1499938964844,0.0,-0.0,293.1524658203125,0.0,0.0,0.0001031633873935,297.1606750488281,303.1499938964844,285.1499938964844,0.0,-0.0,293.1524658203125,0.0,0.0,7.619612733833492e-05,297.15802001953125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1524658203125,0.0,0.0,0.0001031633873935,297.2355041503906,303.1499938964844,285.1499938964844,0.0,-0.0,293.1524353027344,0.0,0.0,0.0004893626901321,293.1533203125,294.1499938964844,295.926025390625,293.6963806152344,295.1469116210937,295.9266662597656,293.2162780761719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010438211029395,1.0988227217012536e-08,0.0010438101598992,-0.0278338026255369,0.0,0.0,0.0,-0.0102601498365402,60.0,1.9509841203689573,0.0,-7.42868024872223e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17630460,297.1612548828125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1525573730469,0.0,0.0,9.79794203885831e-05,297.08349609375,303.1499938964844,285.1499938964844,0.0,-0.0,293.1525573730469,0.0,0.0,0.0001031770516419,297.160888671875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1525573730469,0.0,0.0,7.620621909154579e-05,297.158203125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1525573730469,0.0,0.0,0.0001031770516419,297.2357788085937,303.1499938964844,285.1499938964844,0.0,-0.0,293.1525573730469,0.0,0.0,0.0004894275334663,293.1534423828125,294.1499938964844,295.9270935058594,293.6973876953125,295.1540222167969,295.92706298828125,293.2170715332031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010439595207571,1.1004393840607918e-08,0.0010439484613016,-0.027876116335392,0.0,0.0,0.0,-0.0102681647986173,60.0,1.9513485431671145,0.0,-7.43064774155755e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
