time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17630520,297.1614685058594,303.1499938964844,285.1499938964844,0.0,-0.0,293.15264892578125,0.0,0.0,9.79924516286701e-05,297.08355712890625,303.1499938964844,285.1499938964844,0.0,-0.0,293.15264892578125,0.0,0.0,0.000103190774098,297.1610717773437,303.1499938964844,285.1499938964844,0.0,-0.0,293.15264892578125,0.0,0.0,7.621635450050235e-05,297.1584167480469,303.1499938964844,285.1499938964844,0.0,-0.0,293.15264892578125,0.0,0.0,0.000103190774098,297.236083984375,303.1499938964844,285.1499938964844,0.0,-0.0,293.15264892578125,0.0,0.0,0.0004894926096312,293.1535949707031,294.1499938964844,295.9282531738281,293.698486328125,295.1611328125,295.92742919921875,293.21783447265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010440981714054,1.1020628853941616e-08,0.0010440872283652,-0.0279186107218265,0.0,0.0,0.0,-0.0102762123569846,60.0,1.95171320438385,0.0,-7.432624471448437e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17630580,297.1616516113281,303.1499938964844,285.1499938964844,0.0,-0.0,293.1527404785156,0.0,0.0,9.800591942621396e-05,297.0835876464844,303.1499938964844,285.1499938964844,0.0,-0.0,293.1527404785156,0.0,0.0,0.0001032049549394,297.1612548828125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1527404785156,0.0,0.0,7.622682460350916e-05,297.1585693359375,303.1499938964844,285.1499938964844,0.0,-0.0,293.1527404785156,0.0,0.0,0.0001032049549394,297.236328125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1527404785156,0.0,0.0,0.0004895598394796,293.1537170410156,294.1499938964844,295.9295349121094,293.69970703125,295.16815185546875,295.9281311035156,293.2185974121094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010442418279126,1.1037405656111332e-08,0.001044230768457,-0.0279625244438648,0.0,0.0,0.0,-0.0102845299988985,60.0,1.952279686927796,0.0,-7.434667281813746e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17630640,297.1618347167969,303.1499938964844,285.1499938964844,0.0,-0.0,293.1528625488281,0.0,0.0,9.801943087950347e-05,297.0836486816406,303.1499938964844,285.1499938964844,0.0,-0.0,293.1528625488281,0.0,0.0,0.0001032191794365,297.16143798828125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1528625488281,0.0,0.0,7.623733108630404e-05,297.15875244140625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1528625488281,0.0,0.0,0.0001032191794365,297.2366027832031,303.1499938964844,285.1499938964844,0.0,-0.0,293.15283203125,0.0,0.0,0.0004896273603662,293.1538391113281,294.1499938964844,295.9309387207031,293.7010192871094,295.1751403808594,295.9288330078125,293.2193603515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001044385600835,1.1054238413521489e-08,0.0010443745413795,-0.0280065815895795,0.0,0.0,0.0,-0.010292874649167,60.0,1.9528462886810305,0.0,-7.436717197606414e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17630700,297.1619873046875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1529541015625,0.0,0.0,9.803304419619964e-05,297.08367919921875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1529541015625,0.0,0.0,0.000103233520349,297.1615905761719,303.1499938964844,285.1499938964844,0.0,-0.0,293.1529541015625,0.0,0.0,7.624792488059029e-05,297.1589050292969,303.1499938964844,285.1499938964844,0.0,-0.0,293.1529541015625,0.0,0.0,0.000103233520349,297.2368469238281,303.1499938964844,285.1499938964844,0.0,-0.0,293.1529541015625,0.0,0.0,0.0004896953469142,293.15399169921875,294.1499938964844,295.93243408203125,293.7024230957031,295.1820678710937,295.9297790527344,293.2201232910156,0.0,0.0,0.0,0.0,1.0,1.0,-0.001044530654326,1.1071201733159342e-08,0.0010445195948705,-0.0280509833246469,0.0,0.0,0.0,-0.0103012835606932,60.0,1.9535719156265257,0.0,-7.438783455882003e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17630760,297.1621398925781,303.1499938964844,285.1499938964844,0.0,-0.0,293.153076171875,0.0,0.0,9.804662113310768e-05,297.08367919921875,303.1499938964844,285.1499938964844,0.0,-0.0,293.153076171875,0.0,0.0,0.0001032478176057,297.1617431640625,303.1499938964844,285.1499938964844,0.0,-0.0,293.153076171875,0.0,0.0,7.625848229508847e-05,297.1590270996094,303.1499938964844,285.1499938964844,0.0,-0.0,293.153076171875,0.0,0.0,0.0001032478176057,297.237060546875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1530456542969,0.0,0.0,0.0004897631588391,293.1541442871094,294.1499938964844,295.9339904785156,293.70391845703125,295.1889038085937,295.93084716796875,293.22088623046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010446752421557,1.108811620298411e-08,0.0010446641827002,-0.0280952546745538,0.0,0.0,0.0,-0.0103096691891551,60.0,1.9543496370315552,0.0,-7.440844029815707e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17630820,297.1622619628906,303.1499938964844,285.1499938964844,0.0,-0.0,293.1531677246094,0.0,0.0,9.806008893065156e-05,297.0837097167969,303.1499938964844,285.1499938964844,0.0,-0.0,293.1531677246094,0.0,0.0,0.0001032619911711,297.1618957519531,303.1499938964844,285.1499938964844,0.0,-0.0,293.1531677246094,0.0,0.0,7.62689596740529e-05,297.1591491699219,303.1499938964844,285.1499938964844,0.0,-0.0,293.1531677246094,0.0,0.0,0.0001032619911711,297.2372741699219,303.1499938964844,285.1499938964844,0.0,-0.0,293.1531677246094,0.0,0.0,0.0004898304468952,293.1542663574219,294.1499938964844,295.93560791015625,293.7054443359375,295.1957092285156,295.9320068359375,293.2216491699219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010448186658322,1.1104892116975408e-08,0.0010448074899613,-0.0281391646713018,0.0,0.0,0.0,-0.0103179849684238,60.0,1.955174684524536,0.0,-7.442887550723756e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17630880,297.16241455078125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1532897949219,0.0,0.0,9.807354217628016e-05,297.083740234375,303.1499938964844,285.1499938964844,0.0,-0.0,293.1532897949219,0.0,0.0,0.0001032761647365,297.1620483398437,303.1499938964844,285.1499938964844,0.0,-0.0,293.1532897949219,0.0,0.0,7.627942250110209e-05,297.1592712402344,303.1499938964844,285.1499938964844,0.0,-0.0,293.1532897949219,0.0,0.0,0.0001032761647365,297.2375183105469,303.1499938964844,285.1499938964844,0.0,-0.0,293.1532897949219,0.0,0.0,0.0004898976767435,293.1544189453125,294.1499938964844,295.93731689453125,293.7070617675781,295.2025146484375,295.9331970214844,293.222412109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010449620895087,1.1121659149182506e-08,0.0010449509136378,-0.0281830504536628,0.0,0.0,0.0,-0.0103262970224022,60.0,1.955999732017517,0.0,-7.444930361089065e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17630940,297.1625366210937,303.1499938964844,285.1499938964844,0.0,-0.0,293.15338134765625,0.0,0.0,9.808644244913012e-05,297.0837707519531,303.1499938964844,285.1499938964844,0.0,-0.0,293.15338134765625,0.0,0.0,0.0001032897489494,297.16217041015625,303.1499938964844,285.1499938964844,0.0,-0.0,293.15338134765625,0.0,0.0,7.628945604665205e-05,297.1593933105469,303.1499938964844,285.1499938964844,0.0,-0.0,293.15338134765625,0.0,0.0,0.0001032897489494,297.2377014160156,303.1499938964844,285.1499938964844,0.0,-0.0,293.15338134765625,0.0,0.0,0.0004899621126241,293.1545715332031,294.1499938964844,295.9390563964844,293.7087097167969,295.209228515625,295.9345397949219,293.2231750488281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010450993431732,1.11377316258654e-08,0.0010450881673023,-0.0282251182943582,0.0,0.0,0.0,-0.0103342635557055,60.0,1.956907868385315,0.0,-7.446889327411554e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17631000,297.16265869140625,303.1499938964844,285.1499938964844,0.0,-0.0,293.15350341796875,0.0,0.0,9.80993136181496e-05,297.0837707519531,303.1499938964844,285.1499938964844,0.0,-0.0,293.15350341796875,0.0,0.0,0.0001033032967825,297.16229248046875,303.1499938964844,285.1499938964844,0.0,-0.0,293.15350341796875,0.0,0.0,7.629946776432917e-05,297.1595153808594,303.1499938964844,285.1499938964844,0.0,-0.0,293.15350341796875,0.0,0.0,0.0001033032967825,297.2379150390625,303.1499938964844,285.1499938964844,0.0,-0.0,293.15350341796875,0.0,0.0,0.0004900263738818,293.1547241210937,294.1499938964844,295.9407958984375,293.7103576660156,295.2159423828125,295.9358825683594,293.2239074707031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010452364804223,1.1153760581805729e-08,0.0010452253045514,-0.0282670725136995,0.0,0.0,0.0,-0.0103422105312347,60.0,1.9578161239624023,0.0,-7.44884260939216e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17631060,297.1627502441406,303.1499938964844,285.1499938964844,0.0,-0.0,293.15362548828125,0.0,0.0,9.811139898374675e-05,297.08380126953125,303.1499938964844,285.1499938964844,0.0,-0.0,293.15362548828125,0.0,0.0,0.0001033160224324,297.16241455078125,303.1499938964844,285.1499938964844,0.0,-0.0,293.15362548828125,0.0,0.0,7.630886102560908e-05,297.1596069335937,303.1499938964844,285.1499938964844,0.0,-0.0,293.15362548828125,0.0,0.0,0.0001033160224324,297.23809814453125,303.1499938964844,285.1499938964844,0.0,-0.0,293.15362548828125,0.0,0.0,0.0004900867352262,293.1548767089844,294.1499938964844,295.9425964355469,293.7120666503906,295.2225646972656,295.9373474121094,293.22467041015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010453650029376,1.1168817870554903e-08,0.0010453538270667,-0.0283064842224121,0.0,0.0,0.0,-0.0103496741503477,60.0,1.958757162094116,0.0,-7.450677941278627e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17631120,297.1628723144531,303.1499938964844,285.1499938964844,0.0,-0.0,293.1537475585937,0.0,0.0,9.812340431381016e-05,297.08380126953125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1537475585937,0.0,0.0,0.0001033286680467,297.1625061035156,303.1499938964844,285.1499938964844,0.0,-0.0,293.1537475585937,0.0,0.0,7.631820335518569e-05,297.1596984863281,303.1499938964844,285.1499938964844,0.0,-0.0,293.1537475585937,0.0,0.0,0.0001033286680467,297.23828125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1537475585937,0.0,0.0,0.0004901466891169,293.155029296875,294.1499938964844,295.94439697265625,293.7137451171875,295.22918701171875,295.9388122558594,293.2254333496094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010454930597916,1.1183775683321072e-08,0.0010454818839207,-0.0283456332981586,0.0,0.0,0.0,-0.0103570893406867,60.0,1.95969820022583,0.0,-7.452501904481323e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17631180,297.1629638671875,303.1499938964844,285.1499938964844,0.0,-0.0,293.15386962890625,0.0,0.0,9.813445649342611e-05,297.0838317871094,303.1499938964844,285.1499938964844,0.0,-0.0,293.15386962890625,0.0,0.0,0.0001033403095789,297.1626281738281,303.1499938964844,285.1499938964844,0.0,-0.0,293.15386962890625,0.0,0.0,7.632679626112804e-05,297.1597595214844,303.1499938964844,285.1499938964844,0.0,-0.0,293.15386962890625,0.0,0.0,0.0001033403095789,297.23846435546875,303.1499938964844,285.1499938964844,0.0,-0.0,293.15386962890625,0.0,0.0,0.0004902019281871,293.1552124023437,294.1499938964844,295.9461669921875,293.7154541015625,295.2357177734375,295.9403686523437,293.2261657714844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010456106392666,1.1197546889718524e-08,0.0010455994633957,-0.0283816773444414,0.0,0.0,0.0,-0.0103639159351587,60.0,1.9606363773345947,0.0,-7.454180916965927e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17631240,297.1630554199219,303.1499938964844,285.1499938964844,0.0,-0.0,293.15399169921875,0.0,0.0,9.814538498176262e-05,297.0838317871094,303.1499938964844,285.1499938964844,0.0,-0.0,293.15399169921875,0.0,0.0,0.0001033518201438,297.1627197265625,303.1499938964844,285.1499938964844,0.0,-0.0,293.15399169921875,0.0,0.0,7.633530185557902e-05,297.15985107421875,303.1499938964844,285.1499938964844,0.0,-0.0,293.15399169921875,0.0,0.0,0.0001033518201438,297.2386474609375,303.1499938964844,285.1499938964844,0.0,-0.0,293.15399169921875,0.0,0.0,0.000490256526973,293.1553649902344,294.1499938964844,295.9479675292969,293.7171325683594,295.2422790527344,295.9419250488281,293.2269287109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010457276366651,1.1211163553070946e-08,0.0010457163443788,-0.0284173153340816,0.0,0.0,0.0,-0.0103706689551472,60.0,1.961574673652649,0.0,-7.45584074479666e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17631300,297.16314697265625,303.1499938964844,285.1499938964844,0.0,-0.0,293.15411376953125,0.0,0.0,9.815487283049153e-05,297.0838317871094,303.1499938964844,285.1499938964844,0.0,-0.0,293.15411376953125,0.0,0.0,0.0001033618100336,297.1628112792969,303.1499938964844,285.1499938964844,0.0,-0.0,293.15411376953125,0.0,0.0,7.63426796765998e-05,297.159912109375,303.1499938964844,285.1499938964844,0.0,-0.0,293.15411376953125,0.0,0.0,0.0001033618100336,297.2388000488281,303.1499938964844,285.1499938964844,0.0,-0.0,293.15411376953125,0.0,0.0,0.000490303908009,293.155517578125,294.1499938964844,295.94970703125,293.7187805175781,295.24871826171875,295.9435119628906,293.2276611328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010458281030878,1.1222986096015576e-08,0.0010458169272169,-0.0284482613205909,0.0,0.0,0.0,-0.0103765269741415,60.0,1.9624686241149905,0.0,-7.457283146550253e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17631360,297.1632385253906,303.1499938964844,285.1499938964844,0.0,-0.0,293.1542358398437,0.0,0.0,9.816385863814504e-05,297.0838623046875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1542358398437,0.0,0.0,0.0001033712687785,297.16290283203125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1542358398437,0.0,0.0,7.634966459590942e-05,297.1600036621094,303.1499938964844,285.1499938964844,0.0,-0.0,293.1542358398437,0.0,0.0,0.0001033712687785,297.2389831542969,303.1499938964844,285.1499938964844,0.0,-0.0,293.1542358398437,0.0,0.0,0.0004903487861156,293.1557006835937,294.1499938964844,295.951416015625,293.72039794921875,295.2551574707031,295.9450988769531,293.2284240722656,0.0,0.0,0.0,0.0,1.0,1.0,-0.001045923680067,1.1234173591390118e-08,0.0010459125041961,-0.0284775421023368,0.0,0.0,0.0,-0.0103820730000734,60.0,1.9633430242538448,0.0,-7.458647388602915e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17631420,297.1632995605469,303.1499938964844,285.1499938964844,0.0,-0.0,293.15435791015625,0.0,0.0,9.817193495109676e-05,297.0838623046875,303.1499938964844,285.1499938964844,0.0,-0.0,293.15435791015625,0.0,0.0,0.0001033797816489,297.1629638671875,303.1499938964844,285.1499938964844,0.0,-0.0,293.15435791015625,0.0,0.0,7.635595102328807e-05,297.1600646972656,303.1499938964844,285.1499938964844,0.0,-0.0,293.15435791015625,0.0,0.0,0.0001033797816489,297.2391357421875,303.1499938964844,285.1499938964844,0.0,-0.0,293.15435791015625,0.0,0.0,0.0004903891822323,293.1558532714844,294.1499938964844,295.9530639648437,293.72198486328125,295.26153564453125,295.9466552734375,293.2291564941406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010460098274052,1.1244243758312678e-08,0.0010459985351189,-0.0285038985311985,0.0,0.0,0.0,-0.0103870648890733,60.0,1.9641776084899905,0.0,-7.459875916993043e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17631480,297.16339111328125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1545104980469,0.0,0.0,9.817981481319292e-05,297.0838623046875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1545104980469,0.0,0.0,0.0001033880689647,297.1630554199219,303.1499938964844,285.1499938964844,0.0,-0.0,293.1545104980469,0.0,0.0,7.636207737959921e-05,297.1601257324219,303.1499938964844,285.1499938964844,0.0,-0.0,293.1545104980469,0.0,0.0,0.0001033880689647,297.2392883300781,303.1499938964844,285.1499938964844,0.0,-0.0,293.1545104980469,0.0,0.0,0.0004904284724034,293.1560363769531,294.1499938964844,295.9546813964844,293.7234802246094,295.2679443359375,295.9482421875,293.2298889160156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010460946941748,1.1254056353493525e-08,0.0010460834018886,-0.028529580682516,0.0,0.0,0.0,-0.0103919338434934,60.0,1.965011954307556,0.0,-7.461072470960063e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17631540,297.1634826660156,303.1499938964844,285.1499938964844,0.0,-0.0,293.1546325683594,0.0,0.0,9.818687249207868e-05,297.0838623046875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1546325683594,0.0,0.0,0.0001033955049933,297.16314697265625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1546325683594,0.0,0.0,7.636756345164031e-05,297.1601867675781,303.1499938964844,285.1499938964844,0.0,-0.0,293.1546325683594,0.0,0.0,0.0001033955049933,297.2394714355469,303.1499938964844,285.1499938964844,0.0,-0.0,293.1546325683594,0.0,0.0,0.0004904637462459,293.1562194824219,294.1499938964844,295.9561767578125,293.72491455078125,295.2743225097656,295.9497985839844,293.23065185546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010461695492267,1.1262846655313297e-08,0.0010461582569405,-0.0285525880753994,0.0,0.0,0.0,-0.0103962905704975,60.0,1.9658284187316888,0.0,-7.462144679948325e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17631600,297.1635437011719,303.1499938964844,285.1499938964844,0.0,-0.0,293.1547546386719,0.0,0.0,9.819172555580737e-05,297.0838623046875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1547546386719,0.0,0.0,0.0001034006127156,297.1632080078125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1547546386719,0.0,0.0,7.637133967364207e-05,297.16021728515625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1547546386719,0.0,0.0,0.0001034006127156,297.2396240234375,303.1499938964844,285.1499938964844,0.0,-0.0,293.1547546386719,0.0,0.0,0.0004904880188405,293.1563720703125,294.1499938964844,295.9576110839844,293.7262878417969,295.2806701660156,295.95135498046875,293.2313842773437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010462212376296,1.1268895150351456e-08,0.0010462099453434,-0.0285684186965227,0.0,0.0,0.0,-0.0103992884978652,60.0,1.9665429592132568,0.0,-7.462882933850778e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17631660,297.1636047363281,303.1499938964844,285.1499938964844,0.0,-0.0,293.1549072265625,0.0,0.0,9.819531987886876e-05,297.0838623046875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1549072265625,0.0,0.0,0.0001034044034895,297.1632995605469,303.1499938964844,285.1499938964844,0.0,-0.0,293.1549072265625,0.0,0.0,7.637414091732353e-05,297.1602783203125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1549072265625,0.0,0.0,0.0001034044034895,297.2397766113281,303.1499938964844,285.1499938964844,0.0,-0.0,293.1548767089844,0.0,0.0,0.0004905059468001,293.15655517578125,294.1499938964844,295.9589538574219,293.7275695800781,295.2869567871094,295.952880859375,293.23211669921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010462595382705,1.1273376898657261e-08,0.0010462482459843,-0.0285801477730274,0.0,0.0,0.0,-0.0104015097022056,60.0,1.9671730995178225,0.0,-7.463429341214578e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17631720,297.1636657714844,303.1499938964844,285.1499938964844,0.0,-0.0,293.155029296875,0.0,0.0,9.8197597253602e-05,297.0838623046875,303.1499938964844,285.1499938964844,0.0,-0.0,293.155029296875,0.0,0.0,0.0001034067972796,297.1633605957031,303.1499938964844,285.1499938964844,0.0,-0.0,293.155029296875,0.0,0.0,7.637590897502378e-05,297.16033935546875,303.1499938964844,285.1499938964844,0.0,-0.0,293.155029296875,0.0,0.0,0.0001034067972796,297.2398986816406,303.1499938964844,285.1499938964844,0.0,-0.0,293.155029296875,0.0,0.0,0.0004905173555016,293.15673828125,294.1499938964844,295.960205078125,293.7287292480469,295.293212890625,295.954345703125,293.2328491210937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010462838690727,1.1276211075994524e-08,0.0010462725767865,-0.0285875666886568,0.0,0.0,0.0,-0.0104029150679707,60.0,1.9676982164382928,0.0,-7.463775375526893e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17631780,297.1637268066406,303.1499938964844,285.1499938964844,0.0,-0.0,293.1551818847656,0.0,0.0,9.819809201871976e-05,297.0838317871094,303.1499938964844,285.1499938964844,0.0,-0.0,293.1551818847656,0.0,0.0,0.0001034073138725,297.1634216308594,303.1499938964844,285.1499938964844,0.0,-0.0,293.1551818847656,0.0,0.0,7.637629460077733e-05,297.1603698730469,303.1499938964844,285.1499938964844,0.0,-0.0,293.1551818847656,0.0,0.0,0.0001034073138725,297.24005126953125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1551513671875,0.0,0.0,0.0004905198002234,293.15692138671875,294.1499938964844,295.9613037109375,293.7297668457031,295.29937744140625,295.9556884765625,293.2336120605469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010462891077622,1.1276823919104118e-08,0.001046277815476,-0.0285891704261302,0.0,0.0,0.0,-0.0104032196104526,60.0,1.9680490493774407,0.0,-7.463849982514148e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17631840,297.1637878417969,303.1499938964844,285.1499938964844,0.0,-0.0,293.1553039550781,0.0,0.0,9.819689148571342e-05,297.0838317871094,303.1499938964844,285.1499938964844,0.0,-0.0,293.1553039550781,0.0,0.0,0.0001034060551319,297.1634826660156,303.1499938964844,285.1499938964844,0.0,-0.0,293.1553039550781,0.0,0.0,7.63753560022451e-05,297.160400390625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1553039550781,0.0,0.0,0.0001034060551319,297.2401733398437,303.1499938964844,285.1499938964844,0.0,-0.0,293.1553039550781,0.0,0.0,0.0004905138048343,293.1571044921875,294.1499938964844,295.9622802734375,293.7306823730469,295.30548095703125,295.9569091796875,293.2343444824219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010462763020768,1.1275329114823762e-08,0.0010462650097906,-0.0285852588713169,0.0,0.0,0.0,-0.0104024782776832,60.0,1.9682693481445312,0.0,-7.463667373031059e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17631900,297.1638488769531,303.1499938964844,285.1499938964844,0.0,-0.0,293.15545654296875,0.0,0.0,9.819377737585457e-05,297.08380126953125,303.1499938964844,285.1499938964844,0.0,-0.0,293.15545654296875,0.0,0.0,0.000103402773675,297.1635131835937,303.1499938964844,285.1499938964844,0.0,-0.0,293.15545654296875,0.0,0.0,7.637293310835958e-05,297.160400390625,303.1499938964844,285.1499938964844,0.0,-0.0,293.15545654296875,0.0,0.0,0.000103402773675,297.24029541015625,303.1499938964844,285.1499938964844,0.0,-0.0,293.15545654296875,0.0,0.0,0.0004904982633888,293.15728759765625,294.1499938964844,295.9631042480469,293.7314758300781,295.3115234375,295.9580078125,293.2350769042969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010462428908795,1.1271446886951253e-08,0.0010462315985932,-0.0285750981420278,0.0,0.0,0.0,-0.0104005523025989,60.0,1.9683289527893064,0.0,-7.463194151569041e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17631960,297.16387939453125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1556091308594,0.0,0.0,9.818924445426092e-05,297.0837707519531,303.1499938964844,285.1499938964844,0.0,-0.0,293.1556091308594,0.0,0.0,0.0001033980079228,297.16357421875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1556091308594,0.0,0.0,7.636941154487431e-05,297.1604309082031,303.1499938964844,285.1499938964844,0.0,-0.0,293.1556091308594,0.0,0.0,0.0001033980079228,297.24041748046875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1556091308594,0.0,0.0,0.0004904756206087,293.157470703125,294.1499938964844,295.9637756347656,293.73211669921875,295.3174743652344,295.958984375,293.2358093261719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010461943456903,1.126580251309406e-08,0.001046183053404,-0.0285603255033493,0.0,0.0,0.0,-0.0103977527469396,60.0,1.9682705402374268,0.0,-7.46250563565809e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17632020,297.1639099121094,303.1499938964844,285.1499938964844,0.0,-0.0,293.15576171875,0.0,0.0,9.8183227237314e-05,297.083740234375,303.1499938964844,285.1499938964844,0.0,-0.0,293.15576171875,0.0,0.0,0.0001033916705637,297.1636047363281,303.1499938964844,285.1499938964844,0.0,-0.0,293.15576171875,0.0,0.0,7.636473310412839e-05,297.1604309082031,303.1499938964844,285.1499938964844,0.0,-0.0,293.15576171875,0.0,0.0,0.0001033916705637,297.24053955078125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1557312011719,0.0,0.0,0.000490445527248,293.1576538085937,294.1499938964844,295.9642639160156,293.7325744628906,295.3233947753906,295.9598693847656,293.2365417480469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010461300844326,1.125830451087495e-08,0.0010461189085617,-0.0285406988114118,0.0,0.0,0.0,-0.0103940349072217,60.0,1.9680930376052856,0.0,-7.461590456614432e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17632080,297.1639404296875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1558837890625,0.0,0.0,9.817695536185056e-05,297.0837097167969,303.1499938964844,285.1499938964844,0.0,-0.0,293.1558837890625,0.0,0.0,0.0001033850639942,297.16363525390625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1558837890625,0.0,0.0,7.635985093656927e-05,297.16046142578125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1558837890625,0.0,0.0,0.0001033850639942,297.2406616210937,303.1499938964844,285.1499938964844,0.0,-0.0,293.1558837890625,0.0,0.0,0.0004904142115265,293.1578674316406,294.1499938964844,295.964599609375,293.7328796386719,295.329345703125,295.9607238769531,293.2372741699219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010460645426064,1.1250488540781587e-08,0.0010460533667355,-0.028520243242383,0.0,0.0,0.0,-0.0103901671245694,60.0,1.967915177345276,0.0,-7.460636908263042e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17632140,297.1639709472656,303.1499938964844,285.1499938964844,0.0,-0.0,293.1560363769531,0.0,0.0,9.816562669584528e-05,297.08367919921875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1560363769531,0.0,0.0,0.0001033731314237,297.1636657714844,303.1499938964844,285.1499938964844,0.0,-0.0,293.1560363769531,0.0,0.0,7.635104702785611e-05,297.16046142578125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1560363769531,0.0,0.0,0.0001033731314237,297.24078369140625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1560363769531,0.0,0.0,0.0004903576336801,293.1580505371094,294.1499938964844,295.9647216796875,293.7330017089844,295.3351135253906,295.9612121582031,293.2380065917969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010459428885951,1.1236373609335716e-08,0.0010459315963089,-0.0284832995384931,0.0,0.0,0.0,-0.0103831645101308,60.0,1.9673010110855105,0.0,-7.458915263214294e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17632200,297.1640014648437,303.1499938964844,285.1499938964844,0.0,-0.0,293.1561889648437,0.0,0.0,9.815418889047578e-05,297.0836486816406,303.1499938964844,285.1499938964844,0.0,-0.0,293.1561889648437,0.0,0.0,0.0001033610897138,297.1636962890625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1561889648437,0.0,0.0,7.634214853169397e-05,297.16046142578125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1561889648437,0.0,0.0,0.0001033610897138,297.2408752441406,303.1499938964844,285.1499938964844,0.0,-0.0,293.1561889648437,0.0,0.0,0.000490300473757,293.15826416015625,294.1499938964844,295.9646301269531,293.7329406738281,295.34088134765625,295.9617004394531,293.2387084960937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010458214674144,1.1222120122056369e-08,0.0010458101751282,-0.0284459926187992,0.0,0.0,0.0,-0.0103761013597249,60.0,1.966686487197876,0.0,-7.457177275682626e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17632260,297.1640319824219,303.1499938964844,285.1499938964844,0.0,-0.0,293.1563720703125,0.0,0.0,9.814023360377178e-05,297.0835876464844,303.1499938964844,285.1499938964844,0.0,-0.0,293.1563720703125,0.0,0.0,0.0001033463922794,297.1637268066406,303.1499938964844,285.1499938964844,0.0,-0.0,293.1563720703125,0.0,0.0,7.63312928029336e-05,297.16046142578125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1563720703125,0.0,0.0,0.0001033463922794,297.2409973144531,303.1499938964844,285.1499938964844,0.0,-0.0,293.1563720703125,0.0,0.0,0.0004902307991869,293.1584777832031,294.1499938964844,295.96435546875,293.7326354980469,295.3465881347656,295.9620056152344,293.23944091796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010456719901412,1.1204731364955478e-08,0.0010456608142703,-0.0284004807472229,0.0,0.0,0.0,-0.010367477312684,60.0,1.9658416509628296,0.0,-7.455057016159118e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17632320,297.1640625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1565246582031,0.0,0.0,9.81259800028056e-05,297.08355712890625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1565246582031,0.0,0.0,0.0001033313819789,297.16375732421875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1565246582031,0.0,0.0,7.63202115194872e-05,297.16046142578125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1565246582031,0.0,0.0,0.0001033313819789,297.2410888671875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1565246582031,0.0,0.0,0.0004901596112176,293.1586608886719,294.1499938964844,295.9638061523437,293.7321472167969,295.352294921875,295.9622802734375,293.2401733398437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010455216979607,1.1186977566524092e-08,0.0010455105220898,-0.028354013338685,0.0,0.0,0.0,-0.0103586837649345,60.0,1.964996576309204,0.0,-7.452891992443257e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17632380,297.1640625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1566772460937,0.0,0.0,9.810576011659576e-05,297.08349609375,303.1499938964844,285.1499938964844,0.0,-0.0,293.1566772460937,0.0,0.0,0.0001033100925269,297.16375732421875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1566772460937,0.0,0.0,7.630448089912534e-05,297.1604309082031,303.1499938964844,285.1499938964844,0.0,-0.0,293.1566772460937,0.0,0.0,0.0001033100925269,297.2411804199219,303.1499938964844,285.1499938964844,0.0,-0.0,293.1566772460937,0.0,0.0,0.0004900585627183,293.15887451171875,294.1499938964844,295.96307373046875,293.7314453125,295.3578186035156,295.9620666503906,293.24090576171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010453050490468,1.11617799447572e-08,0.0010452938731759,-0.0282880626618862,0.0,0.0,0.0,-0.0103461863473057,60.0,1.96359121799469,0.0,-7.449820316196566e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17632440,297.1640930175781,303.1499938964844,285.1499938964844,0.0,-0.0,293.1568298339844,0.0,0.0,9.808543109102176e-05,297.0834350585937,303.1499938964844,285.1499938964844,0.0,-0.0,293.1568298339844,0.0,0.0,0.0001032886793836,297.1637878417969,303.1499938964844,285.1499938964844,0.0,-0.0,293.1568298339844,0.0,0.0,7.628867024322972e-05,297.1604309082031,303.1499938964844,285.1499938964844,0.0,-0.0,293.1568298339844,0.0,0.0,0.0001032886793836,297.24127197265625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1568298339844,0.0,0.0,0.0004899570485576,293.1590881347656,294.1499938964844,295.9620361328125,293.73046875,295.36334228515625,295.9618225097656,293.2416381835937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010450888657942,1.1136448208048932e-08,0.0010450776899233,-0.0282217599451541,0.0,0.0,0.0,-0.0103336302563548,60.0,1.9621853828430176,0.0,-7.446733008009687e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17632500,297.1640930175781,303.1499938964844,285.1499938964844,0.0,-0.0,293.1570129394531,0.0,0.0,9.806214075069876e-05,297.0833740234375,303.1499938964844,285.1499938964844,0.0,-0.0,293.1570129394531,0.0,0.0,0.0001032641594065,297.1637878417969,303.1499938964844,285.1499938964844,0.0,-0.0,293.1570129394531,0.0,0.0,7.62705531087704e-05,297.160400390625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1570129394531,0.0,0.0,0.0001032641594065,297.2413635253906,303.1499938964844,285.1499938964844,0.0,-0.0,293.1570129394531,0.0,0.0,0.0004898406914435,293.1593017578125,294.1499938964844,295.96075439453125,293.729248046875,295.3688049316406,295.9613342285156,293.2423400878906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010448399698361,1.1107434971791008e-08,0.0010448289103806,-0.02814581990242,0.0,0.0,0.0,-0.0103192431852221,60.0,1.960495352745056,0.0,-7.443197347356546e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17632560,297.1640930175781,303.1499938964844,285.1499938964844,0.0,-0.0,293.1571655273437,0.0,0.0,9.803650755202398e-05,297.0832824707031,303.1499938964844,285.1499938964844,0.0,-0.0,293.1571655273437,0.0,0.0,0.0001032371656037,297.1637878417969,303.1499938964844,285.1499938964844,0.0,-0.0,293.1571655273437,0.0,0.0,7.625061698490754e-05,297.1603698730469,303.1499938964844,285.1499938964844,0.0,-0.0,293.1571655273437,0.0,0.0,0.0001032371656037,297.241455078125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1571655273437,0.0,0.0,0.0004897126345895,293.1595153808594,294.1499938964844,295.9591979980469,293.727783203125,295.37420654296875,295.96063232421875,293.2430725097656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010445668594911,1.1075495187640172e-08,0.0010445558000355,-0.0280622206628322,0.0,0.0,0.0,-0.0103034097701311,60.0,1.9585857391357424,0.0,-7.439306415335525e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17632620,297.1640930175781,303.1499938964844,285.1499938964844,0.0,-0.0,293.1573486328125,0.0,0.0,9.80082550086081e-05,297.0832214355469,303.1499938964844,285.1499938964844,0.0,-0.0,293.1573486328125,0.0,0.0,0.0001032074142131,297.1637878417969,303.1499938964844,285.1499938964844,0.0,-0.0,293.1573486328125,0.0,0.0,7.62286435929127e-05,297.16033935546875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1573486328125,0.0,0.0,0.0001032074142131,297.2415466308594,303.1499938964844,285.1499938964844,0.0,-0.0,293.1573486328125,0.0,0.0,0.0004895715392194,293.15972900390625,294.1499938964844,295.9573669433594,293.7260437011719,295.3795166015625,295.959716796875,293.2438049316406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010442659258842,1.1040292235975356e-08,0.0010442548664286,-0.0279700793325901,0.0,0.0,0.0,-0.0102859586477279,60.0,1.956431865692139,0.0,-7.435019000467946e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17632680,297.1640930175781,303.1499938964844,285.1499938964844,0.0,-0.0,293.1575012207031,0.0,0.0,9.79796313913539e-05,297.0831298828125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1575012207031,0.0,0.0,0.0001031772699207,297.1637878417969,303.1499938964844,285.1499938964844,0.0,-0.0,293.1575012207031,0.0,0.0,7.62063791626133e-05,297.1603088378906,303.1499938964844,285.1499938964844,0.0,-0.0,293.1575012207031,0.0,0.0,0.0001031772699207,297.2416381835937,303.1499938964844,285.1499938964844,0.0,-0.0,293.1575012207031,0.0,0.0,0.0004894285229966,293.1599426269531,294.1499938964844,295.9552307128906,293.7240295410156,295.38482666015625,295.9587707519531,293.2445373535156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010439627803862,1.100462831971072e-08,0.0010439518373459,-0.027876729145646,0.0,0.0,0.0,-0.0102682877331972,60.0,1.9542744159698489,0.0,-7.43067616326698e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17632740,297.1640930175781,303.1499938964844,285.1499938964844,0.0,-0.0,293.1576843261719,0.0,0.0,9.794381185201928e-05,297.0830383300781,303.1499938964844,285.1499938964844,0.0,-0.0,293.1576843261719,0.0,0.0,0.0001031395513564,297.16375732421875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1576843261719,0.0,0.0,7.61785195209086e-05,297.1602783203125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1576843261719,0.0,0.0,0.0001031395513564,297.24169921875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1576843261719,0.0,0.0,0.0004892495926469,293.1601867675781,294.1499938964844,295.9527893066406,293.7217102050781,295.38995361328125,295.9571228027344,293.2452392578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001043579657562,1.0959996465942368e-08,0.0010435687145218,-0.0277599077671766,0.0,0.0,0.0,-0.0102461548522114,60.0,1.951335310935974,0.0,-7.425244064052094e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17632800,297.1640930175781,303.1499938964844,285.1499938964844,0.0,-0.0,293.1578369140625,0.0,0.0,9.790791955310851e-05,297.0829467773437,303.1499938964844,285.1499938964844,0.0,-0.0,293.1578369140625,0.0,0.0,0.0001031017527566,297.16375732421875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1578369140625,0.0,0.0,7.615060167154297e-05,297.16021728515625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1578369140625,0.0,0.0,0.0001031017527566,297.24176025390625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1578369140625,0.0,0.0,0.0004890703130513,293.160400390625,294.1499938964844,295.95001220703125,293.71905517578125,295.3950500488281,295.9554748535156,293.2459716796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010431974660605,1.0915275794332048e-08,0.0010431865230202,-0.0276428516954183,0.0,0.0,0.0,-0.0102239856496453,60.0,1.9483954906463623,0.0,-7.419802727781646e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17632860,297.1640625,303.1499938964844,285.1499938964844,0.0,-0.0,293.15802001953125,0.0,0.0,9.787079034140334e-05,297.08282470703125,303.1499938964844,285.1499938964844,0.0,-0.0,293.15802001953125,0.0,0.0,0.0001030626590363,297.1637268066406,303.1499938964844,285.1499938964844,0.0,-0.0,293.15802001953125,0.0,0.0,7.612172339577228e-05,297.16015625,303.1499938964844,285.1499938964844,0.0,-0.0,293.15802001953125,0.0,0.0,0.0001030626590363,297.2418212890625,303.1499938964844,285.1499938964844,0.0,-0.0,293.15802001953125,0.0,0.0,0.0004888848634436,293.1606140136719,294.1499938964844,295.9466552734375,293.71612548828125,295.4000549316406,295.9532775878906,293.2466735839844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010428013047203,1.0869017685877225e-08,0.0010427904780954,-0.0275217704474926,0.0,0.0,0.0,-0.0102010508999228,60.0,1.944937944412232,0.0,-7.414176650399895e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17632920,297.1640625,303.1499938964844,285.1499938964844,0.0,-0.0,293.158203125,0.0,0.0,9.783341374713928e-05,297.0827331542969,303.1499938964844,285.1499938964844,0.0,-0.0,293.158203125,0.0,0.0,0.0001030232961056,297.1636962890625,303.1499938964844,285.1499938964844,0.0,-0.0,293.158203125,0.0,0.0,7.609265594510362e-05,297.1601257324219,303.1499938964844,285.1499938964844,0.0,-0.0,293.158203125,0.0,0.0,0.0001030232961056,297.2419128417969,303.1499938964844,285.1499938964844,0.0,-0.0,293.158203125,0.0,0.0,0.0004886981332674,293.1608581542969,294.1499938964844,295.9425354003906,293.7128601074219,295.405029296875,295.9510803222656,293.2474060058594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010424043284729,1.0822446938618668e-08,0.0010423935018479,-0.027399867773056,0.0,0.0,0.0,-0.0101779699325561,60.0,1.9414798021316528,0.0,-7.408514335338624e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
