time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17632980,297.1640014648437,303.1499938964844,285.1499938964844,0.0,-0.0,293.15838623046875,0.0,0.0,9.779569518286736e-05,297.08258056640625,303.1499938964844,285.1499938964844,0.0,-0.0,293.15838623046875,0.0,0.0,0.000102983576653,297.1636657714844,303.1499938964844,285.1499938964844,0.0,-0.0,293.15838623046875,0.0,0.0,7.606331928400323e-05,297.1600341796875,303.1499938964844,285.1499938964844,0.0,-0.0,293.15838623046875,0.0,0.0,0.000102983576653,297.241943359375,303.1499938964844,285.1499938964844,0.0,-0.0,293.15838623046875,0.0,0.0,0.0004885097732767,293.1610717773437,294.1499938964844,295.93768310546875,293.70928955078125,295.4097900390625,295.94775390625,293.2481384277344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010420015314593,1.0775456971146014e-08,0.0010419908212497,-0.0272768698632717,0.0,0.0,0.0,-0.0101546710357069,60.0,1.936861753463745,0.0,-7.402803703371319e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17633040,297.1639709472656,303.1499938964844,285.1499938964844,0.0,-0.0,293.1585693359375,0.0,0.0,9.77579111349769e-05,297.0824584960937,303.1499938964844,285.1499938964844,0.0,-0.0,293.1585693359375,0.0,0.0,0.0001029437844408,297.16363525390625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1585693359375,0.0,0.0,7.603393169119954e-05,297.15997314453125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1585693359375,0.0,0.0,0.0001029437844408,297.24200439453125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1585693359375,0.0,0.0,0.0004883210058324,293.16131591796875,294.1499938964844,295.9320983886719,293.7054138183594,295.41455078125,295.94439697265625,293.24884033203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010415992001071,1.0728374633117712e-08,0.0010415884898975,-0.0271536260843276,0.0,0.0,0.0,-0.0101313311606645,60.0,1.932242751121521,0.0,-7.39708383434845e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17633100,297.1639404296875,303.1499938964844,285.1499938964844,0.0,-0.0,293.15875244140625,0.0,0.0,9.772017074283212e-05,297.082275390625,303.1499938964844,285.1499938964844,0.0,-0.0,293.15875244140625,0.0,0.0,0.0001029040431603,297.16357421875,303.1499938964844,285.1499938964844,0.0,-0.0,293.15875244140625,0.0,0.0,7.600457320222631e-05,297.1598815917969,303.1499938964844,285.1499938964844,0.0,-0.0,293.15875244140625,0.0,0.0,0.0001029040431603,297.2420349121094,303.1499938964844,285.1499938964844,0.0,-0.0,293.15875244140625,0.0,0.0,0.0004881324712187,293.1615600585937,294.1499938964844,295.92584228515625,293.7012634277344,295.4190979003906,295.94012451171875,293.24957275390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010411968687549,1.0681351803043526e-08,0.0010411862749606,-0.0270305387675762,0.0,0.0,0.0,-0.0101080192252993,60.0,1.926767349243164,0.0,-7.391373912923882e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17633160,297.16387939453125,303.1499938964844,285.1499938964844,0.0,-0.0,293.158935546875,0.0,0.0,9.768243035068735e-05,297.08209228515625,303.1499938964844,285.1499938964844,0.0,-0.0,293.158935546875,0.0,0.0,0.0001028643018798,297.1635131835937,303.1499938964844,285.1499938964844,0.0,-0.0,293.158935546875,0.0,0.0,7.59752219892107e-05,297.1597900390625,303.1499938964844,285.1499938964844,0.0,-0.0,293.158935546875,0.0,0.0,0.0001028643018798,297.2420654296875,303.1499938964844,285.1499938964844,0.0,-0.0,293.158935546875,0.0,0.0,0.000487943936605,293.1617736816406,294.1499938964844,295.9189147949219,293.6968688964844,295.4235534667969,295.9353942871094,293.2502746582031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010407947702333,1.0634327196612505e-08,0.001040784176439,-0.0269074440002441,0.0,0.0,0.0,-0.0100847072899341,60.0,1.9209455251693728,0.0,-7.385665412584785e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17633220,297.1637878417969,303.1499938964844,285.1499938964844,0.0,-0.0,293.1591186523437,0.0,0.0,9.76446972345002e-05,297.0819091796875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1591186523437,0.0,0.0,0.0001028245678753,297.1634216308594,303.1499938964844,285.1499938964844,0.0,-0.0,293.1591186523437,0.0,0.0,7.594587077619508e-05,297.15966796875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1591186523437,0.0,0.0,0.0001028245678753,297.2420959472656,303.1499938964844,285.1499938964844,0.0,-0.0,293.1591186523437,0.0,0.0,0.0004877554601989,293.1620178222656,294.1499938964844,295.9113464355469,293.69219970703125,295.4278869628906,295.9301452636719,293.2510070800781,0.0,0.0,0.0,0.0,1.0,1.0,-0.001040392788127,1.0587315024679356e-08,0.0010403821943327,-0.0267843808978796,0.0,0.0,0.0,-0.0100614018738269,60.0,1.9147255420684808,0.0,-7.37996046495937e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17633280,297.1637268066406,303.1499938964844,285.1499938964844,0.0,-0.0,293.1593017578125,0.0,0.0,9.760695684235544e-05,297.08172607421875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1593017578125,0.0,0.0,0.0001027848193189,297.1633605957031,303.1499938964844,285.1499938964844,0.0,-0.0,293.1593017578125,0.0,0.0,7.591651956317946e-05,297.1595764160156,303.1499938964844,285.1499938964844,0.0,-0.0,293.1593017578125,0.0,0.0,0.0001027848193189,297.2421264648437,303.1499938964844,285.1499938964844,0.0,-0.0,293.1593017578125,0.0,0.0,0.0004875669546891,293.1622619628906,294.1499938964844,295.9031677246094,293.6872863769531,295.4322204589844,295.9249267578125,293.251708984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010399906896054,1.0540291306426752e-08,0.0010399802122265,-0.0266612879931926,0.0,0.0,0.0,-0.0100380899384617,60.0,1.908504724502564,0.0,-7.374256227876685e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17633340,297.16363525390625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1595153808594,0.0,0.0,9.756929648574442e-05,297.0814819335937,303.1499938964844,285.1499938964844,0.0,-0.0,293.1595153808594,0.0,0.0,0.0001027451653499,297.1632385253906,303.1499938964844,285.1499938964844,0.0,-0.0,293.1595153808594,0.0,0.0,7.588722655782476e-05,297.159423828125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1595153808594,0.0,0.0,0.0001027451653499,297.2421569824219,303.1499938964844,285.1499938964844,0.0,-0.0,293.15948486328125,0.0,0.0,0.000487378827529,293.1625061035156,294.1499938964844,295.8944396972656,293.68212890625,295.4362487792969,295.9184265136719,293.2524108886719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010395894059911,1.0493369728692414e-08,0.0010395789286121,-0.0265384595841169,0.0,0.0,0.0,-0.0100148292258381,60.0,1.9012563228607176,0.0,-7.368566912191454e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17633400,297.1635437011719,303.1499938964844,285.1499938964844,0.0,-0.0,293.1596984863281,0.0,0.0,9.75316361291334e-05,297.08123779296875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1596984863281,0.0,0.0,0.0001027055041049,297.16314697265625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1596984863281,0.0,0.0,7.585793355247006e-05,297.1593017578125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1596984863281,0.0,0.0,0.0001027055041049,297.2421569824219,303.1499938964844,285.1499938964844,0.0,-0.0,293.1596984863281,0.0,0.0,0.0004871907003689,293.1627502441406,294.1499938964844,295.8851318359375,293.6767578125,295.4403076171875,295.91192626953125,293.2531433105469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010391881223767,1.0446446374601235e-08,0.0010391777614131,-0.0264156255871057,0.0,0.0,0.0,-0.009991567581892,60.0,1.894006848335266,0.0,-7.36287972813443e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17633460,297.1634216308594,303.1499938964844,285.1499938964844,0.0,-0.0,293.1598815917969,0.0,0.0,9.749406308401376e-05,297.0809936523437,303.1499938964844,285.1499938964844,0.0,-0.0,293.1598815917969,0.0,0.0,0.0001026659447234,297.1630249023437,303.1499938964844,285.1499938964844,0.0,-0.0,293.1598815917969,0.0,0.0,7.58287133066915e-05,297.1591491699219,303.1499938964844,285.1499938964844,0.0,-0.0,293.1598815917969,0.0,0.0,0.0001026659447234,297.2421569824219,303.1499938964844,285.1499938964844,0.0,-0.0,293.1598815917969,0.0,0.0,0.0004870030388701,293.1630249023437,294.1499938964844,295.87530517578125,293.67120361328125,295.444091796875,295.90435791015625,293.2538452148437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010387878865003,1.0399634042812522e-08,0.0010387774091213,-0.0262930821627378,0.0,0.0,0.0,-0.0099683608859777,60.0,1.8859943151474,0.0,-7.357208176017593e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17633520,297.1632995605469,303.1499938964844,285.1499938964844,0.0,-0.0,293.1600952148437,0.0,0.0,9.745649003889412e-05,297.0807189941406,303.1499938964844,285.1499938964844,0.0,-0.0,293.1600952148437,0.0,0.0,0.0001026263780659,297.16290283203125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1600952148437,0.0,0.0,7.579949306091294e-05,297.15899658203125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1600952148437,0.0,0.0,0.0001026263780659,297.2421569824219,303.1499938964844,285.1499938964844,0.0,-0.0,293.1600952148437,0.0,0.0,0.0004868153773713,293.16326904296875,294.1499938964844,295.8650207519531,293.6654357910156,295.4478759765625,295.8967590332031,293.2545471191406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010383875342085,1.0352826151915906e-08,0.0010383771732449,-0.0261705480515956,0.0,0.0,0.0,-0.0099451560527086,60.0,1.8779809474945068,0.0,-7.351538755528966e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17633580,297.1631774902344,303.1499938964844,285.1499938964844,0.0,-0.0,293.1602783203125,0.0,0.0,9.741902613313869e-05,297.0804138183594,303.1499938964844,285.1499938964844,0.0,-0.0,293.1602783203125,0.0,0.0,0.0001025869205477,297.1627502441406,303.1499938964844,285.1499938964844,0.0,-0.0,293.1602783203125,0.0,0.0,7.577035285066813e-05,297.1588134765625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1602783203125,0.0,0.0,0.0001025869205477,297.2421264648437,303.1499938964844,285.1499938964844,0.0,-0.0,293.1602783203125,0.0,0.0,0.0004866282106377,293.1635131835937,294.1499938964844,295.854248046875,293.65948486328125,295.45135498046875,295.88818359375,293.2552795410156,0.0,0.0,0.0,0.0,1.0,1.0,-0.00103798834607,1.0306141717819628e-08,0.0010379779851064,-0.0260483361780643,0.0,0.0,0.0,-0.0099220126867294,60.0,1.8692783117294312,0.0,-7.345887098608729e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17633640,297.1630249023437,303.1499938964844,285.1499938964844,0.0,-0.0,293.1604919433594,0.0,0.0,9.738156222738326e-05,297.0801086425781,303.1499938964844,285.1499938964844,0.0,-0.0,293.1604919433594,0.0,0.0,0.0001025474703055,297.16259765625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1604919433594,0.0,0.0,7.574121264042333e-05,297.1586303710937,303.1499938964844,285.1499938964844,0.0,-0.0,293.1604919433594,0.0,0.0,0.0001025474703055,297.2421264648437,303.1499938964844,285.1499938964844,0.0,-0.0,293.1604919433594,0.0,0.0,0.0004864410730078,293.16375732421875,294.1499938964844,295.8430480957031,293.6533508300781,295.4548645019531,295.8796081542969,293.2559814453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010375891579315,1.0259465277329129e-08,0.0010375789133831,-0.0259261429309844,0.0,0.0,0.0,-0.0098988730460405,60.0,1.8605748414993288,0.0,-7.340238283859436e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17633700,297.1628723144531,303.1499938964844,285.1499938964844,0.0,-0.0,293.1606750488281,0.0,0.0,9.734420746099204e-05,297.0798034667969,303.1499938964844,285.1499938964844,0.0,-0.0,293.1606750488281,0.0,0.0,0.0001025081364787,297.1624450683594,303.1499938964844,285.1499938964844,0.0,-0.0,293.1606750488281,0.0,0.0,7.57121597416699e-05,297.1584167480469,303.1499938964844,285.1499938964844,0.0,-0.0,293.1606750488281,0.0,0.0,0.0001025081364787,297.2420959472656,303.1499938964844,285.1499938964844,0.0,-0.0,293.1606750488281,0.0,0.0,0.0004862544592469,293.1640319824219,294.1499938964844,295.8314208984375,293.6470642089844,295.45806884765625,295.8701171875,293.2566833496094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010371911339461,1.0212922063601582e-08,0.0010371808893978,-0.0258042998611927,0.0,0.0,0.0,-0.0098757995292544,60.0,1.851265549659729,0.0,-7.334607943221273e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17633760,297.1626892089844,303.1499938964844,285.1499938964844,0.0,-0.0,293.160888671875,0.0,0.0,9.73068963503465e-05,297.0794677734375,303.1499938964844,285.1499938964844,0.0,-0.0,293.160888671875,0.0,0.0,0.0001024688463076,297.1622314453125,303.1499938964844,285.1499938964844,0.0,-0.0,293.160888671875,0.0,0.0,7.568314322270453e-05,297.158203125,303.1499938964844,285.1499938964844,0.0,-0.0,293.160888671875,0.0,0.0,0.0001024688463076,297.2420349121094,303.1499938964844,285.1499938964844,0.0,-0.0,293.160888671875,0.0,0.0,0.0004860681074205,293.1642761230469,294.1499938964844,295.8194580078125,293.6406555175781,295.46112060546875,295.8602600097656,293.25738525390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010367936920374,1.0166437469649736e-08,0.0010367834474891,-0.0256826076656579,0.0,0.0,0.0,-0.0098527558147907,60.0,1.841746091842652,0.0,-7.328986839638675e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17633820,297.1625061035156,303.1499938964844,285.1499938964844,0.0,-0.0,293.1611022949219,0.0,0.0,9.726964344736189e-05,297.0791015625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1611022949219,0.0,0.0,0.0001024296143441,297.1620483398437,303.1499938964844,285.1499938964844,0.0,-0.0,293.1611022949219,0.0,0.0,7.565416308352724e-05,297.1579895019531,303.1499938964844,285.1499938964844,0.0,-0.0,293.1611022949219,0.0,0.0,0.0001024296143441,297.2419738769531,303.1499938964844,285.1499938964844,0.0,-0.0,293.1611022949219,0.0,0.0,0.0004858820175286,293.16455078125,294.1499938964844,295.80712890625,293.6340637207031,295.46405029296875,295.8500366210937,293.2580871582031,0.0,0.0,0.0,0.0,1.0,1.0,-0.00103639671579,1.0120021265436208e-08,0.001036386587657,-0.0255610942840576,0.0,0.0,0.0,-0.0098297456279397,60.0,1.8320029973983765,0.0,-7.323375683654376e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17633880,297.1623229980469,303.1499938964844,285.1499938964844,0.0,-0.0,293.16131591796875,0.0,0.0,9.72324050962925e-05,297.0787658691406,303.1499938964844,285.1499938964844,0.0,-0.0,293.16131591796875,0.0,0.0,0.0001023904042085,297.161865234375,303.1499938964844,285.1499938964844,0.0,-0.0,293.16131591796875,0.0,0.0,7.562520477222279e-05,297.1577453613281,303.1499938964844,285.1499938964844,0.0,-0.0,293.16131591796875,0.0,0.0,0.0001023904042085,297.241943359375,303.1499938964844,285.1499938964844,0.0,-0.0,293.16131591796875,0.0,0.0,0.0004856959858443,293.1648254394531,294.1499938964844,295.7944641113281,293.6273803710937,295.46697998046875,295.8397827148437,293.2587890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010359998559579,1.0073624601147912e-08,0.0010359898442402,-0.0254396293312311,0.0,0.0,0.0,-0.0098067438229918,60.0,1.8222593069076536,0.0,-7.317769501469229e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17633940,297.162109375,303.1499938964844,285.1499938964844,0.0,-0.0,293.1615295410156,0.0,0.0,9.719529043650256e-05,297.078369140625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1615295410156,0.0,0.0,0.0001023513177642,297.16162109375,303.1499938964844,285.1499938964844,0.0,-0.0,293.1615295410156,0.0,0.0,7.559633377240971e-05,297.1575012207031,303.1499938964844,285.1499938964844,0.0,-0.0,293.1615295410156,0.0,0.0,0.0001023513177642,297.2418518066406,303.1499938964844,285.1499938964844,0.0,-0.0,293.1615295410156,0.0,0.0,0.0004855105944443,293.1650695800781,294.1499938964844,295.7815246582031,293.62060546875,295.4695739746094,295.8287048339844,293.2594909667969,0.0,0.0,0.0,0.0,1.0,1.0,-0.001035604509525,1.0027380703547806e-08,0.0010355944978073,-0.0253185648471117,0.0,0.0,0.0,-0.0097838193178176,60.0,1.811996579170227,0.0,-7.31218392502342e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17634000,297.1618957519531,303.1499938964844,285.1499938964844,0.0,-0.0,293.1617431640625,0.0,0.0,9.71581830526702e-05,297.0780029296875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1617431640625,0.0,0.0,0.0001023122458718,297.1614074707031,303.1499938964844,285.1499938964844,0.0,-0.0,293.1617431640625,0.0,0.0,7.556747732451186e-05,297.1572265625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1617431640625,0.0,0.0,0.0001023122458718,297.2417907714844,303.1499938964844,285.1499938964844,0.0,-0.0,293.1617431640625,0.0,0.0,0.000485325261252,293.16534423828125,294.1499938964844,295.768310546875,293.6137084960937,295.47216796875,295.817626953125,293.2601928710937,0.0,0.0,0.0,0.0,1.0,1.0,-0.001035209163092,9.981153681337672e-09,0.0010351991513743,-0.0251975413411855,0.0,0.0,0.0,-0.0097609022632241,60.0,1.8017332553863523,0.0,-7.306602611834023e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17634060,297.1616516113281,303.1499938964844,285.1499938964844,0.0,-0.0,293.1619567871094,0.0,0.0,9.712122118799016e-05,297.0776062011719,303.1499938964844,285.1499938964844,0.0,-0.0,293.1619567871094,0.0,0.0,0.0001022733267745,297.1611633300781,303.1499938964844,285.1499938964844,0.0,-0.0,293.1619567871094,0.0,0.0,7.553873001597822e-05,297.1569519042969,303.1499938964844,285.1499938964844,0.0,-0.0,293.1619567871094,0.0,0.0,0.0001022733267745,297.24169921875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1619567871094,0.0,0.0,0.0004851406265515,293.1656188964844,294.1499938964844,295.7548522949219,293.6067199707031,295.4744567871094,295.8058776855469,293.2608947753906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010348153300583,9.935098965740964e-09,0.0010348053183406,-0.0250769704580307,0.0,0.0,0.0,-0.00973807182163,60.0,1.7911046743392944,0.0,-7.301044036012172e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17634120,297.1614074707031,303.1499938964844,285.1499938964844,0.0,-0.0,293.16217041015625,0.0,0.0,9.708427387522534e-05,297.07720947265625,303.1499938964844,285.1499938964844,0.0,-0.0,293.16217041015625,0.0,0.0,0.0001022344149532,297.1609191894531,303.1499938964844,285.1499938964844,0.0,-0.0,293.16217041015625,0.0,0.0,7.550998998340219e-05,297.1566772460937,303.1499938964844,285.1499938964844,0.0,-0.0,293.16217041015625,0.0,0.0,0.0001022344149532,297.2415771484375,303.1499938964844,285.1499938964844,0.0,-0.0,293.16217041015625,0.0,0.0,0.0004849560209549,293.1658935546875,294.1499938964844,295.7412109375,293.59967041015625,295.47674560546875,295.79412841796875,293.2615966796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010344216134399,9.889059349177389e-09,0.0010344117181375,-0.0249564368277788,0.0,0.0,0.0,-0.0097152478992939,60.0,1.780475616455078,0.0,-7.295489012904e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17634180,297.1611328125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1623840332031,0.0,0.0,9.704745752969755e-05,297.0768127441406,303.1499938964844,285.1499938964844,0.0,-0.0,293.1623840332031,0.0,0.0,0.0001021956486511,297.16064453125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1623840332031,0.0,0.0,7.548135909019038e-05,297.1563720703125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1623840332031,0.0,0.0,0.0001021956486511,297.2414855957031,303.1499938964844,285.1499938964844,0.0,-0.0,293.1623840332031,0.0,0.0,0.0004847721429541,293.1661682128906,294.1499938964844,295.72735595703125,293.5925598144531,295.47869873046875,295.7818603515625,293.2622985839844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010340294102206,9.843193815584073e-09,0.0010340195149183,-0.0248363576829433,0.0,0.0,0.0,-0.0096925105899572,60.0,1.769573450088501,0.0,-7.289957437706107e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17634240,297.160888671875,303.1499938964844,285.1499938964844,0.0,-0.0,293.16259765625,0.0,0.0,9.701065573608504e-05,297.076416015625,303.1499938964844,285.1499938964844,0.0,-0.0,293.16259765625,0.0,0.0,0.0001021568969008,297.1603698730469,303.1499938964844,285.1499938964844,0.0,-0.0,293.16259765625,0.0,0.0,7.545273547293618e-05,297.15606689453125,303.1499938964844,285.1499938964844,0.0,-0.0,293.16259765625,0.0,0.0,0.0001021568969008,297.2413635253906,303.1499938964844,285.1499938964844,0.0,-0.0,293.16259765625,0.0,0.0,0.000484588323161,293.1664428710937,294.1499938964844,295.71337890625,293.5853881835937,295.4806823730469,295.7695617675781,293.26300048828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010336372070014,9.797345157380732e-09,0.0010336274281144,-0.0247163213789463,0.0,0.0,0.0,-0.0096697807312011,60.0,1.7586709260940552,0.0,-7.284430125764629e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17634300,297.1605834960937,303.1499938964844,285.1499938964844,0.0,-0.0,293.1628112792969,0.0,0.0,9.69740067375824e-05,297.07598876953125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1628112792969,0.0,0.0,0.0001021182979457,297.1600952148437,303.1499938964844,285.1499938964844,0.0,-0.0,293.1628112792969,0.0,0.0,7.542422827100381e-05,297.1557312011719,303.1499938964844,285.1499938964844,0.0,-0.0,293.1628112792969,0.0,0.0,0.0001021182979457,297.2412414550781,303.1499938964844,285.1499938964844,0.0,-0.0,293.1628112792969,0.0,0.0,0.0004844052309636,293.166748046875,294.1499938964844,295.69927978515625,293.57818603515625,295.4823303222656,295.7568359375,293.263671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001033246750012,9.751675911218172e-09,0.001033236971125,-0.0245967544615268,0.0,0.0,0.0,-0.0096471412107348,60.0,1.7475810050964355,0.0,-7.278926261733434e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17634360,297.1603088378906,303.1499938964844,285.1499938964844,0.0,-0.0,293.1630554199219,0.0,0.0,9.693741594674066e-05,297.0755615234375,303.1499938964844,285.1499938964844,0.0,-0.0,293.1630554199219,0.0,0.0,0.0001020797717501,297.1597900390625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1630554199219,0.0,0.0,7.539577200077474e-05,297.1553955078125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1630554199219,0.0,0.0,0.0001020797717501,297.2410888671875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1630554199219,0.0,0.0,0.0004842224880121,293.1670227050781,294.1499938964844,295.6850891113281,293.57098388671875,295.4838256835937,295.74395751953125,293.2643737792969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010328569915145,9.706091930183902e-09,0.0010328472126275,-0.024477407336235,0.0,0.0,0.0,-0.0096245426684618,60.0,1.7364393472671509,0.0,-7.27343518747148e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17634420,297.1600036621094,303.1499938964844,285.1499938964844,0.0,-0.0,293.16326904296875,0.0,0.0,9.690090519143268e-05,297.0751342773437,303.1499938964844,285.1499938964844,0.0,-0.0,293.16326904296875,0.0,0.0,0.0001020413183141,297.1594543457031,303.1499938964844,285.1499938964844,0.0,-0.0,293.16326904296875,0.0,0.0,7.536737393820658e-05,297.155029296875,303.1499938964844,285.1499938964844,0.0,-0.0,293.16326904296875,0.0,0.0,0.0001020413183141,297.2409362792969,303.1499938964844,285.1499938964844,0.0,-0.0,293.16326904296875,0.0,0.0,0.0004840400943066,293.16729736328125,294.1499938964844,295.6708374023437,293.5637512207031,295.4851989746094,295.7309265136719,293.2650451660156,0.0,0.0,0.0,0.0,1.0,1.0,-0.001032467931509,9.660602096062121e-09,0.0010324582690373,-0.024358307942748,0.0,0.0,0.0,-0.00960199162364,60.0,1.7252607345581057,0.0,-7.267956902978767e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17634480,297.1596984863281,303.1499938964844,285.1499938964844,0.0,-0.0,293.1635131835937,0.0,0.0,9.686442353995516e-05,297.07470703125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1635131835937,0.0,0.0,0.0001020029012579,297.1591491699219,303.1499938964844,285.1499938964844,0.0,-0.0,293.1635131835937,0.0,0.0,7.533899770351127e-05,297.1546630859375,303.1499938964844,285.1499938964844,0.0,-0.0,293.1635131835937,0.0,0.0,0.0001020029012579,297.24078369140625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1635131835937,0.0,0.0,0.0004838578461203,293.1676025390625,294.1499938964844,295.6565246582031,293.5565185546875,295.4865417480469,295.7178955078125,293.2657470703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010320791043341,9.615144236363449e-09,0.0010320695582777,-0.0242392923682928,0.0,0.0,0.0,-0.009579456411302,60.0,1.714081883430481,0.0,-7.26248501337068e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17634540,297.15936279296875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1637268066406,0.0,0.0,9.682810195954517e-05,297.07427978515625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1637268066406,0.0,0.0,0.0001019646515487,297.1588134765625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1637268066406,0.0,0.0,7.53107451600954e-05,297.154296875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1637268066406,0.0,0.0,0.0001019646515487,297.2406311035156,303.1499938964844,285.1499938964844,0.0,-0.0,293.1637268066406,0.0,0.0,0.0004836764128413,293.1678771972656,294.1499938964844,295.6422119140625,293.5492858886719,295.4875793457031,295.70465087890625,293.26641845703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010316921398043,9.569889769522888e-09,0.0010316825937479,-0.0241208057850599,0.0,0.0,0.0,-0.0095570217818021,60.0,1.7028796672821045,0.0,-7.257039413843813e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17634600,297.1590270996094,303.1499938964844,285.1499938964844,0.0,-0.0,293.1639709472656,0.0,0.0,9.6791802207008e-05,297.0738525390625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1639709472656,0.0,0.0,0.0001019264309434,297.1584777832031,303.1499938964844,285.1499938964844,0.0,-0.0,293.1639709472656,0.0,0.0,7.528251444455236e-05,297.1539306640625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1639709472656,0.0,0.0,0.0001019264309434,297.2404479980469,303.1499938964844,285.1499938964844,0.0,-0.0,293.1639709472656,0.0,0.0,0.0004834950959775,293.1681823730469,294.1499938964844,295.6279296875,293.5421142578125,295.4886169433594,295.69140625,293.26708984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010313054081052,9.524667277105436e-09,0.0010312958620488,-0.0240024030208587,0.0,0.0,0.0,-0.009534602984786,60.0,1.6916773319244385,0.0,-7.25160020920157e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17634660,297.15869140625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1642150878906,0.0,0.0,9.675565524958074e-05,297.07342529296875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1642150878906,0.0,0.0,0.0001018883704091,297.1581420898437,303.1499938964844,285.1499938964844,0.0,-0.0,293.1642150878906,0.0,0.0,7.525440014433116e-05,297.1535339355469,303.1499938964844,285.1499938964844,0.0,-0.0,293.1642150878906,0.0,0.0,0.0001018883704091,297.24029541015625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1641845703125,0.0,0.0,0.0004833145358134,293.16845703125,294.1499938964844,295.6137084960937,293.53497314453125,295.4893798828125,295.6780700683594,293.2677917480469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010309203062206,9.479632190334542e-09,0.0010309108765795,-0.0238844919949769,0.0,0.0,0.0,-0.0095122782513499,60.0,1.6805347204208374,0.0,-7.246185163012343e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17634720,297.1583557128906,303.1499938964844,285.1499938964844,0.0,-0.0,293.1644287109375,0.0,0.0,9.671954467194156e-05,297.072998046875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1644287109375,0.0,0.0,0.0001018503389786,297.15777587890625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1644287109375,0.0,0.0,7.52263076719828e-05,297.15313720703125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1644287109375,0.0,0.0,0.0001018503389786,297.2401123046875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1644287109375,0.0,0.0,0.0004831341502722,293.16876220703125,294.1499938964844,295.5995483398437,293.5278625488281,295.4901428222656,295.6647033691406,293.2684631347656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010305354371666,9.434634407057274e-09,0.0010305260075256,-0.0237666741013526,0.0,0.0,0.0,-0.0094899702817201,60.0,1.6693921089172363,0.0,-7.240776511707736e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17634780,297.1579895019531,303.1499938964844,285.1499938964844,0.0,-0.0,293.1646728515625,0.0,0.0,9.66835650615394e-05,297.07257080078125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1646728515625,0.0,0.0,0.0001018124530673,297.15740966796875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1646728515625,0.0,0.0,7.519833161495626e-05,297.1527404785156,303.1499938964844,285.1499938964844,0.0,-0.0,293.1646728515625,0.0,0.0,0.0001018124530673,297.2398986816406,303.1499938964844,285.1499938964844,0.0,-0.0,293.1646728515625,0.0,0.0,0.0004829544341191,293.1690673828125,294.1499938964844,295.58551025390625,293.5208435058594,295.4906921386719,295.6513671875,293.2691345214844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010301521979272,9.389812483107109e-09,0.0010301428847014,-0.0236493162810802,0.0,0.0,0.0,-0.0094677498564124,60.0,1.6583718061447144,0.0,-7.235390597770677e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17634840,297.1576538085937,303.1499938964844,285.1499938964844,0.0,-0.0,293.1649169921875,0.0,0.0,9.664762183092536e-05,297.0721435546875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1649169921875,0.0,0.0,0.0001017746035358,297.15704345703125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1649169921875,0.0,0.0,7.517037738580257e-05,297.15234375,303.1499938964844,285.1499938964844,0.0,-0.0,293.1649169921875,0.0,0.0,0.0001017746035358,297.2397155761719,303.1499938964844,285.1499938964844,0.0,-0.0,293.1649169921875,0.0,0.0,0.000482774892589,293.1693420410156,294.1499938964844,295.5715637207031,293.5138854980469,295.4912109375,295.63800048828125,293.2698059082031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010297691915184,9.345030527185829e-09,0.0010297598782926,-0.0235320646315813,0.0,0.0,0.0,-0.0094455499202013,60.0,1.647351622581482,0.0,-7.230012499803706e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17634900,297.1572570800781,303.1499938964844,285.1499938964844,0.0,-0.0,293.1651611328125,0.0,0.0,9.661183139542118e-05,297.0717163085937,303.1499938964844,285.1499938964844,0.0,-0.0,293.1651611328125,0.0,0.0,0.0001017369140754,297.1566772460937,303.1499938964844,285.1499938964844,0.0,-0.0,293.1651611328125,0.0,0.0,7.51425395719707e-05,297.15191650390625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1651611328125,0.0,0.0,0.0001017369140754,297.239501953125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1651611328125,0.0,0.0,0.0004825961077585,293.1696472167969,294.1499938964844,295.5578308105469,293.5070495605469,295.4915466308594,295.6247253417969,293.2704772949219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010293879313394,9.300435976911103e-09,0.0010293786181136,-0.0234153009951114,0.0,0.0,0.0,-0.009423442184925,60.0,1.6365163326263428,0.0,-7.224657849747018e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17634960,297.1568908691406,303.1499938964844,285.1499938964844,0.0,-0.0,293.1654052734375,0.0,0.0,9.657612099545076e-05,297.0713195800781,303.1499938964844,285.1499938964844,0.0,-0.0,293.1654052734375,0.0,0.0,0.0001016993046505,297.15631103515625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1654052734375,0.0,0.0,7.511475996579975e-05,297.1514892578125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1654052734375,0.0,0.0,0.0001016993046505,297.23931884765625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1654052734375,0.0,0.0,0.0004824177012778,293.1699523925781,294.1499938964844,295.54425048828125,293.50030517578125,295.49176025390625,295.6114807128906,293.2711486816406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010290073696523,9.255940014440966e-09,0.0010289981728419,-0.0232987944036722,0.0,0.0,0.0,-0.0094013838097453,60.0,1.6257790327072144,0.0,-7.219318121087781e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17635020,297.1565246582031,303.1499938964844,285.1499938964844,0.0,-0.0,293.1656494140625,0.0,0.0,9.654052701080218e-05,297.0708923339844,303.1499938964844,285.1499938964844,0.0,-0.0,293.1656494140625,0.0,0.0,0.0001016618261928,297.1559143066406,303.1499938964844,285.1499938964844,0.0,-0.0,293.1656494140625,0.0,0.0,7.508707494707778e-05,297.15106201171875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1656494140625,0.0,0.0,0.0001016618261928,297.2391052246094,303.1499938964844,285.1499938964844,0.0,-0.0,293.1656494140625,0.0,0.0,0.0004822399350814,293.1702575683594,294.1499938964844,295.5309143066406,293.49365234375,295.49188232421875,295.5983581542969,293.2718200683594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010286280885338,9.211595930480598e-09,0.0010286188917234,-0.0231826864182949,0.0,0.0,0.0,-0.009379400871694,60.0,1.6151736974716189,0.0,-7.21399757708241e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17635080,297.1561584472656,303.1499938964844,285.1499938964844,0.0,-0.0,293.1658935546875,0.0,0.0,9.650496940594168e-05,297.0704650878906,303.1499938964844,285.1499938964844,0.0,-0.0,293.1658935546875,0.0,0.0,0.0001016243841149,297.155517578125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1658935546875,0.0,0.0,7.505941903218627e-05,297.150634765625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1658935546875,0.0,0.0,0.0001016243841149,297.2388916015625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1658935546875,0.0,0.0,0.0004820623144041,293.1705627441406,294.1499938964844,295.517822265625,293.4871520996094,295.49200439453125,295.585205078125,293.2724609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010282491566613,9.167293590905956e-09,0.0010282399598509,-0.0230666846036911,0.0,0.0,0.0,-0.0093574374914169,60.0,1.6045687198638916,0.0,-7.208684849047131e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17635140,297.15576171875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1661376953125,0.0,0.0,9.646960097597912e-05,297.070068359375,303.1499938964844,285.1499938964844,0.0,-0.0,293.1661376953125,0.0,0.0,0.0001015871384879,297.1551208496094,303.1499938964844,285.1499938964844,0.0,-0.0,293.1661376953125,0.0,0.0,7.503191591240466e-05,297.15020751953125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1661376953125,0.0,0.0,0.0001015871384879,297.2386474609375,303.1499938964844,285.1499938964844,0.0,-0.0,293.1661376953125,0.0,0.0,0.0004818856250494,293.1708679199219,294.1499938964844,295.5050048828125,293.4808044433594,295.4919128417969,295.57232666015625,293.27313232421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010278724366798,9.123227506790954e-09,0.0010278632398694,-0.0229513011872768,0.0,0.0,0.0,-0.0093355923891067,60.0,1.5943477153778076,0.0,-7.203401253264019e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17635200,297.1553649902344,303.1499938964844,285.1499938964844,0.0,-0.0,293.1663818359375,0.0,0.0,9.643426164984704e-05,297.0696716308594,303.1499938964844,285.1499938964844,0.0,-0.0,293.1663818359375,0.0,0.0,0.0001015499219647,297.1547241210937,303.1499938964844,285.1499938964844,0.0,-0.0,293.1663818359375,0.0,0.0,7.500442734453827e-05,297.1497497558594,303.1499938964844,285.1499938964844,0.0,-0.0,293.1663818359375,0.0,0.0,0.0001015499219647,297.2384338378906,303.1499938964844,285.1499938964844,0.0,-0.0,293.1663818359375,0.0,0.0,0.0004817091103177,293.1711730957031,294.1499938964844,295.49249267578125,293.474609375,295.4917907714844,295.5594482421875,293.2738037109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010274957166984,9.07919783799116e-09,0.0010274866363033,-0.0228360127657651,0.0,0.0,0.0,-0.0093137649819254,60.0,1.5841271877288818,0.0,-7.198124762908267e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17635260,297.15496826171875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1666259765625,0.0,0.0,9.639911149861292e-05,297.0692749023437,303.1499938964844,285.1499938964844,0.0,-0.0,293.1666259765625,0.0,0.0,0.0001015129091683,297.1543273925781,303.1499938964844,285.1499938964844,0.0,-0.0,293.1666259765625,0.0,0.0,7.497708429582417e-05,297.1493225097656,303.1499938964844,285.1499938964844,0.0,-0.0,293.1666259765625,0.0,0.0,0.0001015129091683,297.2382202148437,303.1499938964844,285.1499938964844,0.0,-0.0,293.1666259765625,0.0,0.0,0.0004815335269086,293.1715087890625,294.1499938964844,295.4803161621094,293.4685974121094,295.49151611328125,295.54693603515625,293.2744445800781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010271213250234,9.035401760115748e-09,0.0010271122446283,-0.0227213334292173,0.0,0.0,0.0,-0.009292053990066,60.0,1.5743494033813477,0.0,-7.192878115347412e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17635320,297.1545715332031,303.1499938964844,285.1499938964844,0.0,-0.0,293.1668701171875,0.0,0.0,9.636399045120923e-05,297.0688781738281,303.1499938964844,285.1499938964844,0.0,-0.0,293.1668701171875,0.0,0.0,0.0001014759181998,297.1539306640625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1668701171875,0.0,0.0,7.494977035094053e-05,297.1488647460937,303.1499938964844,285.1499938964844,0.0,-0.0,293.1668701171875,0.0,0.0,0.0001014759181998,297.23797607421875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1668701171875,0.0,0.0,0.0004813580599147,293.1718139648437,294.1499938964844,295.4684753417969,293.4627380371094,295.4912109375,295.5344543457031,293.2751159667969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010267469333484,8.991639433020282e-09,0.0010267379693686,-0.0226067453622818,0.0,0.0,0.0,-0.0092703588306903,60.0,1.564571976661682,0.0,-7.187637862671181e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17635380,297.1541748046875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1671447753906,0.0,0.0,9.632906585466117e-05,297.0685119628906,303.1499938964844,285.1499938964844,0.0,-0.0,293.1671447753906,0.0,0.0,0.00010143914551,297.1535339355469,303.1499938964844,285.1499938964844,0.0,-0.0,293.1671447753906,0.0,0.0,7.492260192520916e-05,297.1484069824219,303.1499938964844,285.1499938964844,0.0,-0.0,293.1671447753906,0.0,0.0,0.00010143914551,297.2377319335937,303.1499938964844,285.1499938964844,0.0,-0.0,293.1671142578125,0.0,0.0,0.000481183611555,293.172119140625,294.1499938964844,295.4570617675781,293.45709228515625,295.49072265625,295.5223999023437,293.2757568359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010263748699799,8.948127572239173e-09,0.0010263660224154,-0.0224928073585033,0.0,0.0,0.0,-0.0092487884685397,60.0,1.5553159713745115,0.0,-7.182428873875325e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
