time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17635440,297.1537780761719,303.1499938964844,285.1499938964844,0.0,-0.0,293.1673889160156,0.0,0.0,9.629416308598592e-05,297.0681457519531,303.1499938964844,285.1499938964844,0.0,-0.0,293.1673889160156,0.0,0.0,0.0001014023946481,297.1531066894531,303.1499938964844,285.1499938964844,0.0,-0.0,293.1673889160156,0.0,0.0,7.489546260330826e-05,297.14794921875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1673889160156,0.0,0.0,0.0001014023946481,297.2375183105469,303.1499938964844,285.1499938964844,0.0,-0.0,293.1673889160156,0.0,0.0,0.0004810092796105,293.1724548339844,294.1499938964844,295.446044921875,293.45166015625,295.4902648925781,295.5103759765625,293.2763977050781,0.0,0.0,0.0,0.0,1.0,1.0,-0.001026003039442,8.904645909524334e-09,0.0010259940754622,-0.0223789494484663,0.0,0.0,0.0,-0.0092272320762276,60.0,1.5460604429244995,0.0,-7.177225569421354e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17635500,297.15338134765625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1676330566406,0.0,0.0,9.625947859603912e-05,297.0677795410156,303.1499938964844,285.1499938964844,0.0,-0.0,293.1676330566406,0.0,0.0,0.0001013658620649,297.1527099609375,303.1499938964844,285.1499938964844,0.0,-0.0,293.1676330566406,0.0,0.0,7.486848335247487e-05,297.1474914550781,303.1499938964844,285.1499938964844,0.0,-0.0,293.1676330566406,0.0,0.0,0.0001013658620649,297.2372741699219,303.1499938964844,285.1499938964844,0.0,-0.0,293.1676330566406,0.0,0.0,0.0004808360245078,293.1727600097656,294.1499938964844,295.4354858398437,293.44647216796875,295.4896240234375,295.4989013671875,293.27703857421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010256334207952,8.861428923978565e-09,0.0010256245732307,-0.0222657863050699,0.0,0.0,0.0,-0.0092058079317212,60.0,1.5374070405960083,0.0,-7.172055660475962e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17635560,297.1529846191406,303.1499938964844,285.1499938964844,0.0,-0.0,293.1679077148437,0.0,0.0,9.622488141758367e-05,297.0674133300781,303.1499938964844,285.1499938964844,0.0,-0.0,293.1679077148437,0.0,0.0,0.0001013294313452,297.1522827148437,303.1499938964844,285.1499938964844,0.0,-0.0,293.1679077148437,0.0,0.0,7.484156958526e-05,297.14703369140625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1679077148437,0.0,0.0,0.0001013294313452,297.2370300292969,303.1499938964844,285.1499938964844,0.0,-0.0,293.1679077148437,0.0,0.0,0.0004806632059626,293.1730651855469,294.1499938964844,295.4253845214844,293.4414978027344,295.4889221191406,295.4877014160156,293.2776794433594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010252648498862,8.818322072556839e-09,0.0010252560023218,-0.0221529081463813,0.0,0.0,0.0,-0.009184437803924,60.0,1.5290005207061768,0.0,-7.166900672928024e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17635620,297.1525573730469,303.1499938964844,285.1499938964844,0.0,-0.0,293.16815185546875,0.0,0.0,9.619039337849244e-05,297.06707763671875,303.1499938964844,285.1499938964844,0.0,-0.0,293.16815185546875,0.0,0.0,0.0001012931097648,297.1518859863281,303.1499938964844,285.1499938964844,0.0,-0.0,293.16815185546875,0.0,0.0,7.481475040549412e-05,297.1465759277344,303.1499938964844,285.1499938964844,0.0,-0.0,293.16815185546875,0.0,0.0,0.0001012931097648,297.2367858886719,303.1499938964844,285.1499938964844,0.0,-0.0,293.16815185546875,0.0,0.0,0.0004804909112863,293.17340087890625,294.1499938964844,295.4158020019531,293.4367980957031,295.4881591796875,295.476806640625,293.2783203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010248973267152,8.775352888790167e-09,0.0010248885955661,-0.0220403894782066,0.0,0.0,0.0,-0.0091631365939974,60.0,1.5208998918533323,0.0,-7.161764159491214e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17635680,297.15216064453125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1684265136719,0.0,0.0,9.615592716727406e-05,297.0667419433594,303.1499938964844,285.1499938964844,0.0,-0.0,293.1684265136719,0.0,0.0,0.0001012568245641,297.1514587402344,303.1499938964844,285.1499938964844,0.0,-0.0,293.1684265136719,0.0,0.0,7.478794577764347e-05,297.1461181640625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1684265136719,0.0,0.0,0.0001012568245641,297.2365417480469,303.1499938964844,285.1499938964844,0.0,-0.0,293.1684265136719,0.0,0.0,0.0004803187621291,293.1737365722656,294.1499938964844,295.40673828125,293.4323425292969,295.4873962402344,295.4659423828125,293.2789611816406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010245300363749,8.732416567625023e-09,0.0010245213052257,-0.0219279564917087,0.0,0.0,0.0,-0.009141850285232,60.0,1.512799859046936,0.0,-7.156633330396289e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17635740,297.1517639160156,303.1499938964844,285.1499938964844,0.0,-0.0,293.1686706542969,0.0,0.0,9.612175199436024e-05,297.0664367675781,303.1499938964844,285.1499938964844,0.0,-0.0,293.1686706542969,0.0,0.0,0.0001012208304018,297.15106201171875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1686706542969,0.0,0.0,7.476135942852125e-05,297.1456604003906,303.1499938964844,285.1499938964844,0.0,-0.0,293.1686706542969,0.0,0.0,0.0001012208304018,297.2362976074219,303.1499938964844,285.1499938964844,0.0,-0.0,293.1686706542969,0.0,0.0,0.0004801480390597,293.1740417480469,294.1499938964844,295.39825439453125,293.4281616210937,295.4864807128906,295.4559326171875,293.27960205078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010241660056635,8.68983374147092e-09,0.0010241572745144,-0.02181644923985,0.0,0.0,0.0,-0.0091207409277558,60.0,1.505603313446045,0.0,-7.151547265493718e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17635800,297.1513671875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1689453125,0.0,0.0,9.608758409740405e-05,297.06610107421875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1689453125,0.0,0.0,0.0001011848580674,297.150634765625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1689453125,0.0,0.0,7.473478763131425e-05,297.14520263671875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1689453125,0.0,0.0,0.0001011848580674,297.2360534667969,303.1499938964844,285.1499938964844,0.0,-0.0,293.1689453125,0.0,0.0,0.0004799774033017,293.17437744140625,294.1499938964844,295.3903503417969,293.4242858886719,295.4855651855469,295.4459533691406,293.2802429199219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010238019749522,8.647268678885212e-09,0.001023793243803,-0.0217049866914749,0.0,0.0,0.0,-0.0090996390208601,60.0,1.4984076023101809,0.0,-7.146464042762092e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17635860,297.1509704589844,303.1499938964844,285.1499938964844,0.0,-0.0,293.1692199707031,0.0,0.0,9.605366358300672e-05,297.0658264160156,303.1499938964844,285.1499938964844,0.0,-0.0,293.1692199707031,0.0,0.0,0.0001011491331155,297.1502380371094,303.1499938964844,285.1499938964844,0.0,-0.0,293.1692199707031,0.0,0.0,7.470840500900522e-05,297.1447448730469,303.1499938964844,285.1499938964844,0.0,-0.0,293.1692199707031,0.0,0.0,0.0001011491331155,297.2358093261719,303.1499938964844,285.1499938964844,0.0,-0.0,293.1692199707031,0.0,0.0,0.0004798079316969,293.1747131347656,294.1499938964844,295.3830871582031,293.42071533203125,295.48455810546875,295.4368591308594,293.2808837890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010234405053779,8.604999379713263e-09,0.0010234318906441,-0.0215942971408367,0.0,0.0,0.0,-0.0090786842629313,60.0,1.4920382499694824,0.0,-7.141418478795458e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17635920,297.15057373046875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1694641113281,0.0,0.0,9.6019750344567e-05,297.0655212402344,303.1499938964844,285.1499938964844,0.0,-0.0,293.1694641113281,0.0,0.0,0.0001011134154396,297.1498413085937,303.1499938964844,285.1499938964844,0.0,-0.0,293.1694641113281,0.0,0.0,7.46820296626538e-05,297.144287109375,303.1499938964844,285.1499938964844,0.0,-0.0,293.1694641113281,0.0,0.0,0.0001011134154396,297.2355651855469,303.1499938964844,285.1499938964844,0.0,-0.0,293.1694641113281,0.0,0.0,0.0004796385182999,293.175048828125,294.1499938964844,295.3764343261719,293.4174499511719,295.48358154296875,295.427734375,293.281494140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010230791522189,8.562747844109708e-09,0.0010230705374851,-0.0214836541563272,0.0,0.0,0.0,-0.0090577378869056,60.0,1.4856696128845217,0.0,-7.136376467542507e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17635980,297.1501770019531,303.1499938964844,285.1499938964844,0.0,-0.0,293.16973876953125,0.0,0.0,9.59860917646438e-05,297.0652770996094,303.1499938964844,285.1499938964844,0.0,-0.0,293.16973876953125,0.0,0.0,0.00010107797425,297.1494445800781,303.1499938964844,285.1499938964844,0.0,-0.0,293.16973876953125,0.0,0.0,7.465585076715797e-05,297.14385986328125,303.1499938964844,285.1499938964844,0.0,-0.0,293.16973876953125,0.0,0.0,0.00010107797425,297.2353210449219,303.1499938964844,285.1499938964844,0.0,-0.0,293.16973876953125,0.0,0.0,0.0004794703854713,293.1753845214844,294.1499938964844,295.3704833984375,293.41455078125,295.48248291015625,295.4196472167969,293.2821350097656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010227204766124,8.520813388201987e-09,0.0010227119782939,-0.0213738400489091,0.0,0.0,0.0,-0.0090369498357176,60.0,1.480224847793579,0.0,-7.131374957225489e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17636040,297.1497802734375,303.1499938964844,285.1499938964844,0.0,-0.0,293.1700134277344,0.0,0.0,9.59524477366358e-05,297.0650329589844,303.1499938964844,285.1499938964844,0.0,-0.0,293.1700134277344,0.0,0.0,0.0001010425476124,297.1490173339844,303.1499938964844,285.1499938964844,0.0,-0.0,293.1700134277344,0.0,0.0,7.462967914761975e-05,297.1434020996094,303.1499938964844,285.1499938964844,0.0,-0.0,293.1700134277344,0.0,0.0,0.0001010425476124,297.235107421875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1700134277344,0.0,0.0,0.0004793023399543,293.1756896972656,294.1499938964844,295.3652038574219,293.4119567871094,295.4814147949219,295.4115295410156,293.2827453613281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010223620338365,8.4788940313274e-09,0.001022353535518,-0.0212640687823295,0.0,0.0,0.0,-0.0090161683037877,60.0,1.4747810363769531,0.0,-7.126376289079418e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17636100,297.1494140625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1702880859375,0.0,0.0,9.591906564310192e-05,297.0648193359375,303.1499938964844,285.1499938964844,0.0,-0.0,293.1702880859375,0.0,0.0,0.0001010073901852,297.1486511230469,303.1499938964844,285.1499938964844,0.0,-0.0,293.1702880859375,0.0,0.0,7.460371853085235e-05,297.1429748535156,303.1499938964844,285.1499938964844,0.0,-0.0,293.1702880859375,0.0,0.0,0.0001010073901852,297.23486328125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1702880859375,0.0,0.0,0.0004791355750057,293.176025390625,294.1499938964844,295.3606872558594,293.4097595214844,295.48028564453125,295.404541015625,293.28338623046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010220063850283,8.437303300468102e-09,0.0010219978867098,-0.0211551524698734,0.0,0.0,0.0,-0.0089955506846308,60.0,1.4703357219696045,0.0,-7.121418121869284e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17636160,297.1490173339844,303.1499938964844,285.1499938964844,0.0,-0.0,293.1705627441406,0.0,0.0,9.588577813701704e-05,297.0646057128906,303.1499938964844,285.1499938964844,0.0,-0.0,293.1705627441406,0.0,0.0,0.0001009723418974,297.14825439453125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1705627441406,0.0,0.0,7.457782339770347e-05,297.1425476074219,303.1499938964844,285.1499938964844,0.0,-0.0,293.1705627441406,0.0,0.0,0.0001009723418974,297.234619140625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1705627441406,0.0,0.0,0.0004789693048223,293.1763916015625,294.1499938964844,295.3569030761719,293.40789794921875,295.4791564941406,295.3979797363281,293.28399658203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010216516675427,8.395831585517044e-09,0.0010216432856395,-0.0210465490818023,0.0,0.0,0.0,-0.0089749908074736,60.0,1.4662690162658691,0.0,-7.116476297142071e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17636220,297.1486511230469,303.1499938964844,285.1499938964844,0.0,-0.0,293.1708374023437,0.0,0.0,9.58526143222116e-05,297.0644226074219,303.1499938964844,285.1499938964844,0.0,-0.0,293.1708374023437,0.0,0.0,0.0001009374245768,297.1478881835937,303.1499938964844,285.1499938964844,0.0,-0.0,293.1708374023437,0.0,0.0,7.45520374039188e-05,297.1421203613281,303.1499938964844,285.1499938964844,0.0,-0.0,293.1708374023437,0.0,0.0,0.0001009374245768,297.2344055175781,303.1499938964844,285.1499938964844,0.0,-0.0,293.1708374023437,0.0,0.0,0.0004788036749232,293.1767272949219,294.1499938964844,295.3539428710937,293.4064636230469,295.47802734375,295.3919982910156,293.2846069335937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010212984634563,8.354517078146273e-09,0.0010212900815531,-0.0209383573383092,0.0,0.0,0.0,-0.0089545100927352,60.0,1.4626837968826294,0.0,-7.111555078154197e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17636280,297.1482849121094,303.1499938964844,285.1499938964844,0.0,-0.0,293.1711120605469,0.0,0.0,9.58194796112366e-05,297.064208984375,303.1499938964844,285.1499938964844,0.0,-0.0,293.1711120605469,0.0,0.0,0.0001009025218081,297.1474914550781,303.1499938964844,285.1499938964844,0.0,-0.0,293.1711120605469,0.0,0.0,7.452625868609175e-05,297.1416931152344,303.1499938964844,285.1499938964844,0.0,-0.0,293.1711120605469,0.0,0.0,0.0001009025218081,297.2341613769531,303.1499938964844,285.1499938964844,0.0,-0.0,293.1711120605469,0.0,0.0,0.0004786381323356,293.17706298828125,294.1499938964844,295.3517761230469,293.4053955078125,295.47686767578125,295.3860168457031,293.28521728515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010209452593699,8.313229216128093e-09,0.0010209368774667,-0.0208302326500415,0.0,0.0,0.0,-0.0089340414851903,60.0,1.4590994119644165,0.0,-7.106638832965474e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17636340,297.14794921875,303.1499938964844,285.1499938964844,0.0,-0.0,293.17138671875,0.0,0.0,9.5786846941337e-05,297.0640869140625,303.1499938964844,285.1499938964844,0.0,-0.0,293.17138671875,0.0,0.0,0.0001008681647363,297.14715576171875,303.1499938964844,285.1499938964844,0.0,-0.0,293.17138671875,0.0,0.0,7.450088014593348e-05,297.1412658691406,303.1499938964844,285.1499938964844,0.0,-0.0,293.17138671875,0.0,0.0,0.0001008681647363,297.23394775390625,303.1499938964844,285.1499938964844,0.0,-0.0,293.17138671875,0.0,0.0,0.0004784751217812,293.1773986816406,294.1499938964844,295.3504333496094,293.4047546386719,295.4757385253906,295.3815612792969,293.28582763671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010205976432189,8.272573737144741e-09,0.0010205892613157,-0.0207237638533115,0.0,0.0,0.0,-0.0089138867333531,60.0,1.45693039894104,0.0,-7.101799326392212e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17636400,297.1475830078125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1716613769531,0.0,0.0,9.5754221547395e-05,297.0639343261719,303.1499938964844,285.1499938964844,0.0,-0.0,293.1716613769531,0.0,0.0,0.0001008338076644,297.14678955078125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1716613769531,0.0,0.0,7.447550888173282e-05,297.140869140625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1716613769531,0.0,0.0,0.0001008338076644,297.2337341308594,303.1499938964844,285.1499938964844,0.0,-0.0,293.1716613769531,0.0,0.0,0.0004783121694345,293.177734375,294.1499938964844,295.3500061035156,293.404541015625,295.474609375,295.37713623046875,293.28643798828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010202499106526,8.231925363588743e-09,0.0010202417615801,-0.0206173118203878,0.0,0.0,0.0,-0.0088937357068061,60.0,1.454762578010559,0.0,-7.096962661989893e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17636460,297.1472473144531,303.1499938964844,285.1499938964844,0.0,-0.0,293.1719665527344,0.0,0.0,9.57269294303842e-05,297.0638427734375,303.1499938964844,285.1499938964844,0.0,-0.0,293.1719665527344,0.0,0.0,0.0001008050676318,297.1464538574219,303.1499938964844,285.1499938964844,0.0,-0.0,293.1719665527344,0.0,0.0,7.445427763741463e-05,297.1404724121094,303.1499938964844,285.1499938964844,0.0,-0.0,293.1719665527344,0.0,0.0,0.0001008050676318,297.2335205078125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1719665527344,0.0,0.0,0.0004781758179888,293.1781005859375,294.1499938964844,295.3504333496094,293.40478515625,295.4735107421875,295.3739929199219,293.2870483398437,0.0,0.0,0.0,0.0,1.0,1.0,-0.001019959221594,8.197919676433685e-09,0.0010199510725215,-0.0205282568931579,0.0,0.0,0.0,-0.008876877836883,60.0,1.453797459602356,0.0,-7.092916831652475e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17636520,297.1469421386719,303.1499938964844,285.1499938964844,0.0,-0.0,293.1722412109375,0.0,0.0,9.569968824507669e-05,297.0637512207031,303.1499938964844,285.1499938964844,0.0,-0.0,293.1722412109375,0.0,0.0,0.000100776378531,297.1461181640625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1722412109375,0.0,0.0,7.443309004884213e-05,297.1401062011719,303.1499938964844,285.1499938964844,0.0,-0.0,293.1722412109375,0.0,0.0,0.000100776378531,297.2333068847656,303.1499938964844,285.1499938964844,0.0,-0.0,293.1722412109375,0.0,0.0,0.0004780397284775,293.1784362792969,294.1499938964844,295.3517761230469,293.405517578125,295.4724426269531,295.370849609375,293.2876281738281,0.0,0.0,0.0,0.0,1.0,1.0,-0.001019668765366,8.163977938124845e-09,0.0010196606162935,-0.0204393696039915,0.0,0.0,0.0,-0.0088600507006049,60.0,1.4528335332870483,0.0,-7.08888023837062e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17636580,297.1466064453125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1725158691406,0.0,0.0,9.56805670284666e-05,297.06365966796875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1725158691406,0.0,0.0,0.0001007562386803,297.1457824707031,303.1499938964844,285.1499938964844,0.0,-0.0,293.1725158691406,0.0,0.0,7.441821799147874e-05,297.1397399902344,303.1499938964844,285.1499938964844,0.0,-0.0,293.1725158691406,0.0,0.0,0.0001007562386803,297.2331237792969,303.1499938964844,285.1499938964844,0.0,-0.0,293.1725158691406,0.0,0.0,0.0004779442388098,293.17877197265625,294.1499938964844,295.3539428710937,293.4067077636719,295.4714050292969,295.3690185546875,293.2882385253906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010194656206294,8.140155216551648e-09,0.0010194574715569,-0.0203769821673631,0.0,0.0,0.0,-0.0088482433930039,60.0,1.45312237739563,0.0,-7.086048015025882e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17636640,297.14630126953125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1728210449219,0.0,0.0,9.566161315888166e-05,297.0635986328125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1728210449219,0.0,0.0,0.0001007362880045,297.1454467773437,303.1499938964844,285.1499938964844,0.0,-0.0,293.1728210449219,0.0,0.0,7.44034769013524e-05,297.1393737792969,303.1499938964844,285.1499938964844,0.0,-0.0,293.1728210449219,0.0,0.0,0.0001007362880045,297.23291015625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1728210449219,0.0,0.0,0.0004778495640493,293.1791381835937,294.1499938964844,295.3569030761719,293.4083557128906,295.4703674316406,295.3671875,293.2888488769531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010192629415541,8.116546545977599e-09,0.0010192547924816,-0.0203151535242795,0.0,0.0,0.0,-0.0088365357369184,60.0,1.453412413597107,0.0,-7.083241371219628e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17636700,297.14599609375,303.1499938964844,285.1499938964844,0.0,-0.0,293.173095703125,0.0,0.0,9.56515214056708e-05,297.06353759765625,303.1499938964844,285.1499938964844,0.0,-0.0,293.173095703125,0.0,0.0,0.0001007256578304,297.1451721191406,303.1499938964844,285.1499938964844,0.0,-0.0,293.173095703125,0.0,0.0,7.43956261430867e-05,297.1390075683594,303.1499938964844,285.1499938964844,0.0,-0.0,293.173095703125,0.0,0.0,0.0001007256578304,297.23272705078125,303.1499938964844,285.1499938964844,0.0,-0.0,293.173095703125,0.0,0.0,0.000477799156215,293.1794738769531,294.1499938964844,295.3606872558594,293.4104309082031,295.4694519042969,295.3670959472656,293.2894287109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010191557230427,8.103969939554645e-09,0.0010191476903855,-0.0202822182327508,0.0,0.0,0.0,-0.0088303033262491,60.0,1.455100417137146,0.0,-7.081747099846325e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17636760,297.1457214355469,303.1499938964844,285.1499938964844,0.0,-0.0,293.17340087890625,0.0,0.0,9.564264473738147e-05,297.0635070800781,303.1499938964844,285.1499938964844,0.0,-0.0,293.17340087890625,0.0,0.0,0.0001007163082249,297.1448669433594,303.1499938964844,285.1499938964844,0.0,-0.0,293.17340087890625,0.0,0.0,7.438872125931084e-05,297.138671875,303.1499938964844,285.1499938964844,0.0,-0.0,293.17340087890625,0.0,0.0,0.0001007163082249,297.2325439453125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1733703613281,0.0,0.0,0.0004777548019774,293.1798400878906,294.1499938964844,295.3652038574219,293.4129333496094,295.46856689453125,295.3672180175781,293.2900390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010190618922933,8.092911230050959e-09,0.0010190537432208,-0.0202532559633255,0.0,0.0,0.0,-0.0088248243555426,60.0,1.4570494890213013,0.0,-7.08043259578517e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17636820,297.1454467773437,303.1499938964844,285.1499938964844,0.0,-0.0,293.1736755371094,0.0,0.0,9.563776984578e-05,297.0634765625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1736755371094,0.0,0.0,0.0001007111786748,297.14459228515625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1736755371094,0.0,0.0,7.438493048539385e-05,297.13836669921875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1736755371094,0.0,0.0,0.0001007111786748,297.2323608398437,303.1499938964844,285.1499938964844,0.0,-0.0,293.1736755371094,0.0,0.0,0.0004777304711751,293.1802062988281,294.1499938964844,295.3704833984375,293.41583251953125,295.4677124023437,295.3681640625,293.2906188964844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010190098546445,8.086840530552308e-09,0.0010190018219873,-0.0202373582869768,0.0,0.0,0.0,-0.0088218143209815,60.0,1.4596093893051147,0.0,-7.079711394908372e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17636880,297.1451721191406,303.1499938964844,285.1499938964844,0.0,-0.0,293.1739807128906,0.0,0.0,9.563405910739677e-05,297.0634460449219,303.1499938964844,285.1499938964844,0.0,-0.0,293.1739807128906,0.0,0.0,0.0001007072714855,297.1443176269531,303.1499938964844,285.1499938964844,0.0,-0.0,293.1739807128906,0.0,0.0,7.438204920617864e-05,297.1380615234375,303.1499938964844,285.1499938964844,0.0,-0.0,293.1739807128906,0.0,0.0,0.0001007072714855,297.232177734375,303.1499938964844,285.1499938964844,0.0,-0.0,293.1739807128906,0.0,0.0,0.0004777119320351,293.1805419921875,294.1499938964844,295.3764343261719,293.41912841796875,295.4669189453125,295.36932373046875,293.29119873046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010189691092818,8.082215785520931e-09,0.0010189609602093,-0.0202252473682165,0.0,0.0,0.0,-0.0088195148855447,60.0,1.4623111486434937,0.0,-7.079161434830894e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17636940,297.1449584960937,303.1499938964844,285.1499938964844,0.0,-0.0,293.1742553710937,0.0,0.0,9.563861385686324e-05,297.0634155273437,303.1499938964844,285.1499938964844,0.0,-0.0,293.1742553710937,0.0,0.0,0.0001007120663416,297.1440734863281,303.1499938964844,285.1499938964844,0.0,-0.0,293.1742553710937,0.0,0.0,7.438559259753674e-05,297.13775634765625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1742553710937,0.0,0.0,0.0001007120663416,297.2320251464844,303.1499938964844,285.1499938964844,0.0,-0.0,293.1742553710937,0.0,0.0,0.0004777346912305,293.180908203125,294.1499938964844,295.3830871582031,293.4227905273437,295.4662475585937,295.3722839355469,293.2917785644531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010190178873017,8.087889469265974e-09,0.0010190097382292,-0.0202401056885719,0.0,0.0,0.0,-0.0088223293423652,60.0,1.466311812400818,0.0,-7.07983573988713e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17637000,297.14471435546875,303.1499938964844,285.1499938964844,0.0,-0.0,293.174560546875,0.0,0.0,9.564314677845688e-05,297.0634155273437,303.1499938964844,285.1499938964844,0.0,-0.0,293.174560546875,0.0,0.0,0.0001007168393698,297.143798828125,303.1499938964844,285.1499938964844,0.0,-0.0,293.174560546875,0.0,0.0,7.438911416102201e-05,297.1374816894531,303.1499938964844,285.1499938964844,0.0,-0.0,293.174560546875,0.0,0.0,0.0001007168393698,297.2318725585937,303.1499938964844,285.1499938964844,0.0,-0.0,293.174560546875,0.0,0.0,0.0004777573340106,293.1812744140625,294.1499938964844,295.3903503417969,293.4267883300781,295.4656066894531,295.3752746582031,293.2923889160156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010190663160756,8.093540060372106e-09,0.001019058167003,-0.0202549044042825,0.0,0.0,0.0,-0.0088251307606697,60.0,1.470313549041748,0.0,-7.080507202772425e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17637060,297.1445007324219,303.1499938964844,285.1499938964844,0.0,-0.0,293.17486572265625,0.0,0.0,9.56522417254746e-05,297.0634155273437,303.1499938964844,285.1499938964844,0.0,-0.0,293.17486572265625,0.0,0.0,0.000100726421806,297.1435852050781,303.1499938964844,285.1499938964844,0.0,-0.0,293.17486572265625,0.0,0.0,7.4396186391823e-05,297.1372375488281,303.1499938964844,285.1499938964844,0.0,-0.0,293.17486572265625,0.0,0.0,0.000100726421806,297.2317199707031,303.1499938964844,285.1499938964844,0.0,-0.0,293.17486572265625,0.0,0.0,0.00047780276509,293.181640625,294.1499938964844,295.39825439453125,293.43115234375,295.4651184082031,295.3793334960937,293.29296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010191636392846,8.10487144065064e-09,0.0010191556066274,-0.0202845782041549,0.0,0.0,0.0,-0.0088307512924075,60.0,1.4751975536346436,0.0,-7.081853681256689e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17637120,297.144287109375,303.1499938964844,285.1499938964844,0.0,-0.0,293.1751403808594,0.0,0.0,9.566151857143268e-05,297.0634460449219,303.1499938964844,285.1499938964844,0.0,-0.0,293.1751403808594,0.0,0.0,0.0001007361861411,297.14337158203125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1751403808594,0.0,0.0,7.440340414177626e-05,297.136962890625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1751403808594,0.0,0.0,0.0001007361861411,297.2315979003906,303.1499938964844,285.1499938964844,0.0,-0.0,293.1751403808594,0.0,0.0,0.0004778490983881,293.1820068359375,294.1499938964844,295.40673828125,293.435791015625,295.464599609375,295.3833923339844,293.2935485839844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010192617774009,8.116427530069359e-09,0.0010192536283284,-0.0203148443251848,0.0,0.0,0.0,-0.0088364761322736,60.0,1.480082392692566,0.0,-7.083227870907649e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17637180,297.14410400390625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1754455566406,0.0,0.0,9.567760571371764e-05,297.0634460449219,303.1499938964844,285.1499938964844,0.0,-0.0,293.1754455566406,0.0,0.0,0.0001007531245704,297.1431579589844,303.1499938964844,285.1499938964844,0.0,-0.0,293.1754455566406,0.0,0.0,7.441591151291505e-05,297.1367492675781,303.1499938964844,285.1499938964844,0.0,-0.0,293.1754455566406,0.0,0.0,0.0001007531245704,297.2314758300781,303.1499938964844,285.1499938964844,0.0,-0.0,293.1754455566406,0.0,0.0,0.0004779294540639,293.182373046875,294.1499938964844,295.4158020019531,293.4407653808594,295.4642944335937,295.3890991210937,293.29412841796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010194333735853,8.136468387931473e-09,0.0010194252245128,-0.0203673280775547,0.0,0.0,0.0,-0.0088464124128222,60.0,1.4860204458236694,0.0,-7.085609610157918e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17637240,297.1439208984375,303.1499938964844,285.1499938964844,0.0,-0.0,293.1757507324219,0.0,0.0,9.569370740791784e-05,297.0634765625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1757507324219,0.0,0.0,0.0001007700775517,297.1429748535156,303.1499938964844,285.1499938964844,0.0,-0.0,293.1757507324219,0.0,0.0,7.442843343596905e-05,297.13653564453125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1757507324219,0.0,0.0,0.0001007700775517,297.2313537597656,303.1499938964844,285.1499938964844,0.0,-0.0,293.1757507324219,0.0,0.0,0.0004780098679475,293.1827392578125,294.1499938964844,295.4253845214844,293.4460144042969,295.4639892578125,295.3948059082031,293.2947082519531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010196048533543,8.15652612118356e-09,0.0010195967042818,-0.0204198565334081,0.0,0.0,0.0,-0.0088563552126288,60.0,1.491959571838379,0.0,-7.087994902121866e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17637300,297.1437683105469,303.1499938964844,285.1499938964844,0.0,-0.0,293.1760559082031,0.0,0.0,9.571342525305226e-05,297.06353759765625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1760559082031,0.0,0.0,0.0001007908504107,297.142822265625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1760559082031,0.0,0.0,7.444377843057737e-05,297.1363220214844,303.1499938964844,285.1499938964844,0.0,-0.0,293.1760559082031,0.0,0.0,0.0001007908504107,297.2312316894531,303.1499938964844,285.1499938964844,0.0,-0.0,293.1760559082031,0.0,0.0,0.0004781083844136,293.18310546875,294.1499938964844,295.4354858398437,293.4515686035156,295.4638671875,295.4014892578125,293.2952575683594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010198155650869,8.181100241699824e-09,0.001019807299599,-0.020484210923314,0.0,0.0,0.0,-0.0088685406371951,60.0,1.4986194372177124,0.0,-7.090916653851309e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17637360,297.14361572265625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1763610839844,0.0,0.0,9.573490387992932e-05,297.0635681152344,303.1499938964844,285.1499938964844,0.0,-0.0,293.1763610839844,0.0,0.0,0.000100813456811,297.1426696777344,303.1499938964844,285.1499938964844,0.0,-0.0,293.1763610839844,0.0,0.0,7.446047675330192e-05,297.1361694335937,303.1499938964844,285.1499938964844,0.0,-0.0,293.1763610839844,0.0,0.0,0.000100813456811,297.23114013671875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1763610839844,0.0,0.0,0.0004782156611327,293.1834716796875,294.1499938964844,295.446044921875,293.45733642578125,295.4638366699219,295.40869140625,293.2958374023437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010200444376096,8.207853063879611e-09,0.001020036288537,-0.0205542724579572,0.0,0.0,0.0,-0.0088818036019802,60.0,1.5055662393569946,0.0,-7.094098464222044e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17637420,297.1434936523437,303.1499938964844,285.1499938964844,0.0,-0.0,293.1766662597656,0.0,0.0,9.575879812473433e-05,297.0636291503906,303.1499938964844,285.1499938964844,0.0,-0.0,293.1766662597656,0.0,0.0,0.0001008386243483,297.1425170898437,303.1499938964844,285.1499938964844,0.0,-0.0,293.1766662597656,0.0,0.0,7.447906682500616e-05,297.135986328125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1766662597656,0.0,0.0,0.0001008386243483,297.23101806640625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1766662597656,0.0,0.0,0.0004783350159414,293.183837890625,294.1499938964844,295.4570617675781,293.4633483886719,295.4638977050781,295.4164733886719,293.2964172363281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010202989215031,8.237625692686379e-09,0.0010202907724305,-0.0206322409212589,0.0,0.0,0.0,-0.0088965632021427,60.0,1.5128803253173828,0.0,-7.097640519759808e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17637480,297.1433410644531,303.1499938964844,285.1499938964844,0.0,-0.0,293.1769714355469,0.0,0.0,9.578288882039487e-05,297.0636901855469,303.1499938964844,285.1499938964844,0.0,-0.0,293.1769714355469,0.0,0.0,0.0001008639883366,297.14239501953125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1769714355469,0.0,0.0,7.449780241586268e-05,297.1358337402344,303.1499938964844,285.1499938964844,0.0,-0.0,293.1769714355469,0.0,0.0,0.0001008639883366,297.2309265136719,303.1499938964844,285.1499938964844,0.0,-0.0,293.1769714355469,0.0,0.0,0.0004784553602803,293.1842346191406,294.1499938964844,295.4684753417969,293.4696044921875,295.4639587402344,295.4242553710937,293.2969970703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010205548023805,8.267638129666466e-09,0.0010205465368926,-0.020710838958621,0.0,0.0,0.0,-0.0089114373549819,60.0,1.5201948881149292,0.0,-7.101211707549737e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17637540,297.14324951171875,303.1499938964844,285.1499938964844,0.0,-0.0,293.17730712890625,0.0,0.0,9.581305494066328e-05,297.06378173828125,303.1499938964844,285.1499938964844,0.0,-0.0,293.17730712890625,0.0,0.0,0.0001008957551675,297.14227294921875,303.1499938964844,285.1499938964844,0.0,-0.0,293.17730712890625,0.0,0.0,7.452126010321081e-05,297.1357116699219,303.1499938964844,285.1499938964844,0.0,-0.0,293.17730712890625,0.0,0.0,0.0001008957551675,297.2308654785156,303.1499938964844,285.1499938964844,0.0,-0.0,293.17730712890625,0.0,0.0,0.0004786060308106,293.1846008300781,294.1499938964844,295.4803161621094,293.4760437011719,295.4642944335937,295.4335632324219,293.29754638671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001020876225084,8.305222287674496e-09,0.0010208678431808,-0.0208092648535966,0.0,0.0,0.0,-0.0089300693944096,60.0,1.5283865928649902,0.0,-7.10568599515682e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17637600,297.1431579589844,303.1499938964844,285.1499938964844,0.0,-0.0,293.1776123046875,0.0,0.0,9.584315557731315e-05,297.0638732910156,303.1499938964844,285.1499938964844,0.0,-0.0,293.1776123046875,0.0,0.0,0.0001009274565149,297.1421813964844,303.1499938964844,285.1499938964844,0.0,-0.0,293.1776123046875,0.0,0.0,7.454467413481325e-05,297.1355895996094,303.1499938964844,285.1499938964844,0.0,-0.0,293.1776123046875,0.0,0.0,0.0001009274565149,297.2308044433594,303.1499938964844,285.1499938964844,0.0,-0.0,293.1776123046875,0.0,0.0,0.0004787563811987,293.1849670410156,294.1499938964844,295.49249267578125,293.482666015625,295.4646301269531,295.44287109375,293.2981262207031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010211971821263,8.342724733267914e-09,0.0010211888002231,-0.020907474681735,0.0,0.0,0.0,-0.0089486623182892,60.0,1.536579132080078,0.0,-7.110151045708335e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17637660,297.1430969238281,303.1499938964844,285.1499938964844,0.0,-0.0,293.17791748046875,0.0,0.0,9.58744203671813e-05,297.0639953613281,303.1499938964844,285.1499938964844,0.0,-0.0,293.17791748046875,0.0,0.0,0.0001009603802231,297.14208984375,303.1499938964844,285.1499938964844,0.0,-0.0,293.17791748046875,0.0,0.0,7.456899038515985e-05,297.1355285644531,303.1499938964844,285.1499938964844,0.0,-0.0,293.17791748046875,0.0,0.0,0.0001009603802231,297.2307434082031,303.1499938964844,285.1499938964844,0.0,-0.0,293.17791748046875,0.0,0.0,0.0004789125814568,293.18536376953125,294.1499938964844,295.5050048828125,293.4894714355469,295.46514892578125,295.4528503417969,293.2987060546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001021530944854,8.381681126934382e-09,0.0010215225629508,-0.0210094936192035,0.0,0.0,0.0,-0.0089679779484868,60.0,1.5452476739883425,0.0,-7.114790889772848e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17637720,297.1430358886719,303.1499938964844,285.1499938964844,0.0,-0.0,293.17822265625,0.0,0.0,9.590588888386264e-05,297.0641174316406,303.1499938964844,285.1499938964844,0.0,-0.0,293.17822265625,0.0,0.0,0.000100993514934,297.1420288085937,303.1499938964844,285.1499938964844,0.0,-0.0,293.17822265625,0.0,0.0,7.459346670657396e-05,297.13543701171875,303.1499938964844,285.1499938964844,0.0,-0.0,293.17822265625,0.0,0.0,0.000100993514934,297.2306823730469,303.1499938964844,285.1499938964844,0.0,-0.0,293.17822265625,0.0,0.0,0.0004790697712451,293.18572998046875,294.1499938964844,295.517822265625,293.4964294433594,295.4656982421875,295.4628601074219,293.2992553710937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010218654060736,8.420884434201525e-09,0.0010218570241704,-0.0211121570318937,0.0,0.0,0.0,-0.008987408131361,60.0,1.5539169311523438,0.0,-7.119461997717735e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17637780,297.1430053710937,303.1499938964844,285.1499938964844,0.0,-0.0,293.1785583496094,0.0,0.0,9.594227594789118e-05,297.0642395019531,303.1499938964844,285.1499938964844,0.0,-0.0,293.1785583496094,0.0,0.0,0.0001010318374028,297.1418762207031,303.1499938964844,285.1499938964844,0.0,-0.0,293.1785583496094,0.0,0.0,7.462177018169314e-05,297.1353759765625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1785583496094,0.0,0.0,0.0001010318374028,297.23065185546875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1785583496094,0.0,0.0,0.0004792515246663,293.1861267089844,294.1499938964844,295.5309143066406,293.5035400390625,295.46649169921875,295.4740600585937,293.2998352050781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010222529526799,8.466224166170377e-09,0.0010222445707768,-0.0212308894842863,0.0,0.0,0.0,-0.0090098846703767,60.0,1.5631859302520752,0.0,-7.124865675223192e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17637840,297.1429748535156,303.1499938964844,285.1499938964844,0.0,-0.0,293.1788635253906,0.0,0.0,9.597859752830118e-05,297.0643920898437,303.1499938964844,285.1499938964844,0.0,-0.0,293.1788635253906,0.0,0.0,0.000101070079836,297.1417236328125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1788635253906,0.0,0.0,7.46500154491514e-05,297.13531494140625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1788635253906,0.0,0.0,0.000101070079836,297.2305908203125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1788635253906,0.0,0.0,0.0004794329579453,293.1864929199219,294.1499938964844,295.54425048828125,293.5107421875,295.46728515625,295.4852600097656,293.3003845214844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010226402664557,8.51147330394042e-09,0.0010226317681372,-0.0213493835180997,0.0,0.0,0.0,-0.0090323174372315,60.0,1.572455644607544,0.0,-7.130260826215817e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
