time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17637900,297.1429748535156,303.1499938964844,285.1499938964844,0.0,-0.0,293.17919921875,0.0,0.0,9.6014715381898e-05,297.0645446777344,303.1499938964844,285.1499938964844,0.0,-0.0,293.17919921875,0.0,0.0,0.0001011081185424,297.1415710449219,303.1499938964844,285.1499938964844,0.0,-0.0,293.17919921875,0.0,0.0,7.467810792149976e-05,297.13531494140625,303.1499938964844,285.1499938964844,0.0,-0.0,293.17919921875,0.0,0.0,0.0001011081185424,297.2305603027344,303.1499938964844,285.1499938964844,0.0,-0.0,293.17919921875,0.0,0.0,0.0004796133725903,293.1868896484375,294.1499938964844,295.5578308105469,293.5180969238281,295.4682922363281,295.4970092773437,293.30096435546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010230257175862,8.556474639931366e-09,0.0010230171028524,-0.0214672274887561,0.0,0.0,0.0,-0.0090546300634741,60.0,1.5820382833480835,0.0,-7.135628266041749e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17637960,297.1429748535156,303.1499938964844,285.1499938964844,0.0,-0.0,293.17950439453125,0.0,0.0,9.605292143533006e-05,297.0647277832031,303.1499938964844,285.1499938964844,0.0,-0.0,293.17950439453125,0.0,0.0,0.000101148354588,297.1413879394531,303.1499938964844,285.1499938964844,0.0,-0.0,293.17950439453125,0.0,0.0,7.47078302083537e-05,297.13531494140625,303.1499938964844,285.1499938964844,0.0,-0.0,293.17950439453125,0.0,0.0,0.000101148354588,297.2305603027344,303.1499938964844,285.1499938964844,0.0,-0.0,293.17950439453125,0.0,0.0,0.0004798042355105,293.1872863769531,294.1499938964844,295.5715637207031,293.5255126953125,295.469482421875,295.50927734375,293.3015441894531,0.0,0.0,0.0,0.0,1.0,1.0,-0.001023432589136,8.604081891405713e-09,0.0010234239744022,-0.0215918961912393,0.0,0.0,0.0,-0.0090782297775149,60.0,1.5918328762054443,0.0,-7.141309055214151e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17638020,297.1430053710937,303.1499938964844,285.1499938964844,0.0,-0.0,293.1798400878906,0.0,0.0,9.609077824279666e-05,297.0649108886719,303.1499938964844,285.1499938964844,0.0,-0.0,293.1798400878906,0.0,0.0,0.0001011882122838,297.1412048339844,303.1499938964844,285.1499938964844,0.0,-0.0,293.1798400878906,0.0,0.0,7.473726873286068e-05,297.13531494140625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1798400878906,0.0,0.0,0.0001011882122838,297.2305603027344,303.1499938964844,285.1499938964844,0.0,-0.0,293.1798400878906,0.0,0.0,0.000479993323097,293.18768310546875,294.1499938964844,295.58551025390625,293.5329895019531,295.47076416015625,295.5216979980469,293.3020935058594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010238358518108,8.65124061277811e-09,0.001023827237077,-0.0217153877019882,0.0,0.0,0.0,-0.0091016078367829,60.0,1.6017040014266968,0.0,-7.146938685309578e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17638080,297.1430053710937,303.1499938964844,285.1499938964844,0.0,-0.0,293.18017578125,0.0,0.0,9.612875146558508e-05,297.0650939941406,303.1499938964844,285.1499938964844,0.0,-0.0,293.18017578125,0.0,0.0,0.0001012282009469,297.1410217285156,303.1499938964844,285.1499938964844,0.0,-0.0,293.18017578125,0.0,0.0,7.476680912077427e-05,297.13531494140625,303.1499938964844,285.1499938964844,0.0,-0.0,293.18017578125,0.0,0.0,0.0001012282009469,297.2305603027344,303.1499938964844,285.1499938964844,0.0,-0.0,293.18017578125,0.0,0.0,0.0004801830218639,293.18804931640625,294.1499938964844,295.5995483398437,293.5405578613281,295.4720458984375,295.5341491699219,293.3026733398437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010242400458082,8.698553877195536e-09,0.0010242313146591,-0.0218392834067344,0.0,0.0,0.0,-0.0091250613331794,60.0,1.6115756034851074,0.0,-7.152588210601607e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17638140,297.14306640625,303.1499938964844,285.1499938964844,0.0,-0.0,293.18048095703125,0.0,0.0,9.616878378437832e-05,297.0653381347656,303.1499938964844,285.1499938964844,0.0,-0.0,293.18048095703125,0.0,0.0,0.0001012703651213,297.1408386230469,303.1499938964844,285.1499938964844,0.0,-0.0,293.18048095703125,0.0,0.0,7.479794294340536e-05,297.1353759765625,303.1499938964844,285.1499938964844,0.0,-0.0,293.18048095703125,0.0,0.0,0.0001012703651213,297.2305603027344,303.1499938964844,285.1499938964844,0.0,-0.0,293.18048095703125,0.0,0.0,0.0004803829942829,293.1884460449219,294.1499938964844,295.6137084960937,293.54815673828125,295.4735412597656,295.5472412109375,293.30322265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010246663587167,8.748434865424315e-09,0.0010246576275676,-0.0219699032604694,0.0,0.0,0.0,-0.0091497879475355,60.0,1.6217257976531982,0.0,-7.158547532526427e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17638200,297.1430969238281,303.1499938964844,285.1499938964844,0.0,-0.0,293.1808166503906,0.0,0.0,9.62087360676378e-05,297.0655517578125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1808166503906,0.0,0.0,0.0001013124347082,297.1406555175781,303.1499938964844,285.1499938964844,0.0,-0.0,293.1808166503906,0.0,0.0,7.482901855837554e-05,297.1354064941406,303.1499938964844,285.1499938964844,0.0,-0.0,293.1808166503906,0.0,0.0,0.0001013124347082,297.2305603027344,303.1499938964844,285.1499938964844,0.0,-0.0,293.1808166503906,0.0,0.0,0.0004805825592484,293.1888427734375,294.1499938964844,295.6279296875,293.5557861328125,295.4750671386719,295.5603332519531,293.3038024902344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010250923223793,8.798209272242731e-09,0.0010250835912302,-0.0221002418547868,0.0,0.0,0.0,-0.0091744652017951,60.0,1.6318763494491575,0.0,-7.16449619631021e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17638260,297.1431884765625,303.1499938964844,285.1499938964844,0.0,-0.0,293.18115234375,0.0,0.0,9.624699305277318e-05,297.0657958984375,303.1499938964844,285.1499938964844,0.0,-0.0,293.18115234375,0.0,0.0,0.0001013527216855,297.1404724121094,303.1499938964844,285.1499938964844,0.0,-0.0,293.18115234375,0.0,0.0,7.485876994905993e-05,297.1354675292969,303.1499938964844,285.1499938964844,0.0,-0.0,293.18115234375,0.0,0.0,0.0001013527216855,297.2305908203125,303.1499938964844,285.1499938964844,0.0,-0.0,293.18115234375,0.0,0.0,0.0004807736549992,293.1892395019531,294.1499938964844,295.6422119140625,293.5634155273437,295.4768981933594,295.5738830566406,293.3043518066406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010255003580823,8.845874255314357e-09,0.0010254915105178,-0.0222250558435916,0.0,0.0,0.0,-0.0091980965808033,60.0,1.6421465873718262,0.0,-7.170195459593742e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17638320,297.14324951171875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1814880371094,0.0,0.0,9.62853227974847e-05,297.0660400390625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1814880371094,0.0,0.0,0.0001013930814224,297.1402893066406,303.1499938964844,285.1499938964844,0.0,-0.0,293.1814880371094,0.0,0.0,7.488858682336286e-05,297.13555908203125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1814880371094,0.0,0.0,0.0001013930814224,297.2306213378906,303.1499938964844,285.1499938964844,0.0,-0.0,293.1814880371094,0.0,0.0,0.0004809651290997,293.18963623046875,294.1499938964844,295.6565246582031,293.571044921875,295.47869873046875,295.58740234375,293.304931640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001025908626616,8.893632497120052e-09,0.0010258996626362,-0.0223501119762659,0.0,0.0,0.0,-0.0092217708006501,60.0,1.6524168252944946,0.0,-7.175907512646519e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17638380,297.1433410644531,303.1499938964844,285.1499938964844,0.0,-0.0,293.18182373046875,0.0,0.0,9.632273577153684e-05,297.0663146972656,303.1499938964844,285.1499938964844,0.0,-0.0,293.18182373046875,0.0,0.0,0.0001014324807329,297.1401062011719,303.1499938964844,285.1499938964844,0.0,-0.0,293.18182373046875,0.0,0.0,7.491768337786198e-05,297.1356506347656,303.1499938964844,285.1499938964844,0.0,-0.0,293.18182373046875,0.0,0.0,0.0001014324807329,297.23065185546875,303.1499938964844,285.1499938964844,0.0,-0.0,293.18182373046875,0.0,0.0,0.0004811520338989,293.1900329589844,294.1499938964844,295.6708374023437,293.5786437988281,295.4806823730469,295.60113525390625,293.30548095703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001026306534186,8.940244100585915e-09,0.0010262975702062,-0.0224721673876047,0.0,0.0,0.0,-0.0092448750510811,60.0,1.6626964807510376,0.0,-7.181485273122237e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17638440,297.1434631347656,303.1499938964844,285.1499938964844,0.0,-0.0,293.1821594238281,0.0,0.0,9.636005415813996e-05,297.06658935546875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1821594238281,0.0,0.0,0.0001014717781799,297.1399230957031,303.1499938964844,285.1499938964844,0.0,-0.0,293.1821594238281,0.0,0.0,7.494670717278495e-05,297.1357421875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1821594238281,0.0,0.0,0.0001014717781799,297.2306823730469,303.1499938964844,285.1499938964844,0.0,-0.0,293.1821594238281,0.0,0.0,0.000481338443933,293.1904602050781,294.1499938964844,295.6850891113281,293.5862121582031,295.4826965332031,295.6148681640625,293.3060607910156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010267043253406,8.986740240857216e-09,0.0010266953613609,-0.0225939154624938,0.0,0.0,0.0,-0.0092679262161254,60.0,1.6729761362075806,0.0,-7.187050954371443e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17638500,297.1435546875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1824951171875,0.0,0.0,9.639655763749032e-05,297.06689453125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1824951171875,0.0,0.0,0.000101510217064,297.1397399902344,303.1499938964844,285.1499938964844,0.0,-0.0,293.1824951171875,0.0,0.0,7.49750979593955e-05,297.1358642578125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1824951171875,0.0,0.0,0.000101510217064,297.2307434082031,303.1499938964844,285.1499938964844,0.0,-0.0,293.1824951171875,0.0,0.0,0.000481520750327,293.1908569335937,294.1499938964844,295.69927978515625,293.59375,295.4848327636719,295.6287536621094,293.306640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010270930361002,9.032214087767444e-09,0.0010270839557051,-0.0227129887789487,0.0,0.0,0.0,-0.0092904679477214,60.0,1.68323814868927,0.0,-7.19249655389831e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17638560,297.1436767578125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1828308105469,0.0,0.0,9.643103840062396e-05,297.06719970703125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1828308105469,0.0,0.0,0.0001015465313685,297.1395568847656,303.1499938964844,285.1499938964844,0.0,-0.0,293.1828308105469,0.0,0.0,7.500191713916138e-05,297.135986328125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1828308105469,0.0,0.0,0.0001015465313685,297.2308044433594,303.1499938964844,285.1499938964844,0.0,-0.0,293.1828308105469,0.0,0.0,0.0004816930158995,293.1912536621094,294.1499938964844,295.71337890625,293.6011962890625,295.48712158203125,295.6426696777344,293.30718994140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010274604428559,9.075178830642017e-09,0.0010274513624608,-0.022825488820672,0.0,0.0,0.0,-0.0093117682263255,60.0,1.6934268474578855,0.0,-7.197643725476156e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17638620,297.143798828125,303.1499938964844,285.1499938964844,0.0,-0.0,293.18316650390625,0.0,0.0,9.646428952692077e-05,297.0675048828125,303.1499938964844,285.1499938964844,0.0,-0.0,293.18316650390625,0.0,0.0,0.0001015815432765,297.1393737792969,303.1499938964844,285.1499938964844,0.0,-0.0,293.18316650390625,0.0,0.0,7.50277831684798e-05,297.1361083984375,303.1499938964844,285.1499938964844,0.0,-0.0,293.18316650390625,0.0,0.0,0.0001015815432765,297.2308654785156,303.1499938964844,285.1499938964844,0.0,-0.0,293.18316650390625,0.0,0.0,0.0004818591114599,293.191650390625,294.1499938964844,295.72735595703125,293.6085510253906,295.4894714355469,295.6565856933594,293.3077697753906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010278146946802,9.116608801207349e-09,0.0010278056142851,-0.0229339711368083,0.0,0.0,0.0,-0.0093323057517409,60.0,1.7035470008850098,0.0,-7.202608287570912e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17638680,297.1439514160156,303.1499938964844,285.1499938964844,0.0,-0.0,293.1835021972656,0.0,0.0,9.649735875427724e-05,297.0678100585937,303.1499938964844,285.1499938964844,0.0,-0.0,293.1835021972656,0.0,0.0,0.0001016163660096,297.1391906738281,303.1499938964844,285.1499938964844,0.0,-0.0,293.1835021972656,0.0,0.0,7.505350367864594e-05,297.1362609863281,303.1499938964844,285.1499938964844,0.0,-0.0,293.1835021972656,0.0,0.0,0.0001016163660096,297.2309265136719,303.1499938964844,285.1499938964844,0.0,-0.0,293.1835021972656,0.0,0.0,0.0004820242756977,293.19207763671875,294.1499938964844,295.7412109375,293.6158142089844,295.4918212890625,295.6705322265625,293.308349609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010281678987666,9.15780784538356e-09,0.0010281587019562,-0.0230418462306261,0.0,0.0,0.0,-0.0093527343124151,60.0,1.7136670351028442,0.0,-7.207547270127179e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17638740,297.14410400390625,303.1499938964844,285.1499938964844,0.0,-0.0,293.183837890625,0.0,0.0,9.652369044488296e-05,297.06817626953125,303.1499938964844,285.1499938964844,0.0,-0.0,293.183837890625,0.0,0.0,0.0001016440874082,297.1390075683594,303.1499938964844,285.1499938964844,0.0,-0.0,293.183837890625,0.0,0.0,7.507397822337225e-05,297.13641357421875,303.1499938964844,285.1499938964844,0.0,-0.0,293.183837890625,0.0,0.0,0.0001016440874082,297.2309875488281,303.1499938964844,285.1499938964844,0.0,-0.0,293.183837890625,0.0,0.0,0.0004821557959076,293.1924743652344,294.1499938964844,295.7548522949219,293.6229858398437,295.4944763183594,295.6842956542969,293.30889892578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010284482268616,9.190610050779924e-09,0.0010284390300512,-0.0231277383863925,0.0,0.0,0.0,-0.0093689952045679,60.0,1.7233672142028809,0.0,-7.211480834712347e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17638800,297.1442565917969,303.1499938964844,285.1499938964844,0.0,-0.0,293.1842041015625,0.0,0.0,9.655002213548868e-05,297.0685119628906,303.1499938964844,285.1499938964844,0.0,-0.0,293.1842041015625,0.0,0.0,0.0001016718233586,297.13885498046875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1842041015625,0.0,0.0,7.509446004405618e-05,297.1365661621094,303.1499938964844,285.1499938964844,0.0,-0.0,293.1842041015625,0.0,0.0,0.0001016718233586,297.2310791015625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1842041015625,0.0,0.0,0.0004822873452212,293.19287109375,294.1499938964844,295.768310546875,293.6300048828125,295.49713134765625,295.6980895996094,293.3094787597656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010287286713719,9.223418473425228e-09,0.0010287194745615,-0.0232136435806751,0.0,0.0,0.0,-0.0093852598220109,60.0,1.7330669164657593,0.0,-7.215415820382989e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17638860,297.1444091796875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1845397949219,0.0,0.0,9.657728514866903e-05,297.06884765625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1845397949219,0.0,0.0,0.0001017005342873,297.138671875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1845397949219,0.0,0.0,7.511566218454391e-05,297.1367492675781,303.1499938964844,285.1499938964844,0.0,-0.0,293.1845397949219,0.0,0.0,0.0001017005342873,297.2311706542969,303.1499938964844,285.1499938964844,0.0,-0.0,293.1845397949219,0.0,0.0,0.0004824235220439,293.1932983398437,294.1499938964844,295.7815246582031,293.6368713378906,295.4997863769531,295.7118530273437,293.31005859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010290186619386,9.257386857086658e-09,0.0010290094651281,-0.0233025848865509,0.0,0.0,0.0,-0.0094020962715148,60.0,1.7427639961242676,0.0,-7.219491493515309e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17638920,297.1445617675781,303.1499938964844,285.1499938964844,0.0,-0.0,293.18487548828125,0.0,0.0,9.660161595093086e-05,297.0692138671875,303.1499938964844,285.1499938964844,0.0,-0.0,293.18487548828125,0.0,0.0,0.00010172616021,297.1385192871094,303.1499938964844,285.1499938964844,0.0,-0.0,293.18487548828125,0.0,0.0,7.513459422625601e-05,297.13690185546875,303.1499938964844,285.1499938964844,0.0,-0.0,293.18487548828125,0.0,0.0,0.00010172616021,297.23126220703125,303.1499938964844,285.1499938964844,0.0,-0.0,293.18487548828125,0.0,0.0,0.0004825450887437,293.1936950683594,294.1499938964844,295.7944641113281,293.6435852050781,295.5025329589844,295.7254638671875,293.3106384277344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010292801307514,9.2877083801568e-09,0.0010292708175256,-0.0233819764107465,0.0,0.0,0.0,-0.00941713899374,60.0,1.7522727251052856,0.0,-7.223130182865134e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17638980,297.1447448730469,303.1499938964844,285.1499938964844,0.0,-0.0,293.18524169921875,0.0,0.0,9.66176376095973e-05,297.069580078125,303.1499938964844,285.1499938964844,0.0,-0.0,293.18524169921875,0.0,0.0,0.0001017430258798,297.1383361816406,303.1499938964844,285.1499938964844,0.0,-0.0,293.18524169921875,0.0,0.0,7.51470506656915e-05,297.1370849609375,303.1499938964844,285.1499938964844,0.0,-0.0,293.18524169921875,0.0,0.0,0.0001017430258798,297.2313537597656,303.1499938964844,285.1499938964844,0.0,-0.0,293.18524169921875,0.0,0.0,0.0004826251242775,293.1941223144531,294.1499938964844,295.80712890625,293.6501159667969,295.5054931640625,295.7387390136719,293.31121826171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010294497478753,9.307665749247462e-09,0.0010294404346495,-0.0234342310577631,0.0,0.0,0.0,-0.0094270268455147,60.0,1.761184573173523,0.0,-7.225526132970117e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17639040,297.1449279785156,303.1499938964844,285.1499938964844,0.0,-0.0,293.1855773925781,0.0,0.0,9.663375385571273e-05,297.0699462890625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1855773925781,0.0,0.0,0.0001017599934129,297.13818359375,303.1499938964844,285.1499938964844,0.0,-0.0,293.1855773925781,0.0,0.0,7.515958714066073e-05,297.1372985839844,303.1499938964844,285.1499938964844,0.0,-0.0,293.1855773925781,0.0,0.0,0.0001017599934129,297.2314453125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1855773925781,0.0,0.0,0.0004827055963687,293.1945495605469,294.1499938964844,295.8194580078125,293.65643310546875,295.5084533691406,295.75201416015625,293.3117980957031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010296212276443,9.327741246067944e-09,0.0010296119144186,-0.0234867967665195,0.0,0.0,0.0,-0.0094369780272245,60.0,1.770095705986023,0.0,-7.227936293929815e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17639100,297.1451416015625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1859130859375,0.0,0.0,9.664855315349996e-05,297.0703125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1859130859375,0.0,0.0,0.0001017755785142,297.1380310058594,303.1499938964844,285.1499938964844,0.0,-0.0,293.1859130859375,0.0,0.0,7.517109770560637e-05,297.1374816894531,303.1499938964844,285.1499938964844,0.0,-0.0,293.1859130859375,0.0,0.0,0.0001017755785142,297.2315673828125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1859130859375,0.0,0.0,0.0004827795200981,293.1949462890625,294.1499938964844,295.8314208984375,293.6625671386719,295.511474609375,295.7650451660156,293.3123779296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010297780390828,9.3461789418825e-09,0.0010297686094418,-0.0235350728034973,0.0,0.0,0.0,-0.0094461143016815,60.0,1.778780817985535,0.0,-7.230150345094445e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17639160,297.14532470703125,303.1499938964844,285.1499938964844,0.0,-0.0,293.186279296875,0.0,0.0,9.665868856245652e-05,297.0707092285156,303.1499938964844,285.1499938964844,0.0,-0.0,293.186279296875,0.0,0.0,0.0001017862596199,297.13787841796875,303.1499938964844,285.1499938964844,0.0,-0.0,293.186279296875,0.0,0.0,7.517898484366015e-05,297.1376953125,303.1499938964844,285.1499938964844,0.0,-0.0,293.186279296875,0.0,0.0,0.0001017862596199,297.2316589355469,303.1499938964844,285.1499938964844,0.0,-0.0,293.186279296875,0.0,0.0,0.0004828301898669,293.19537353515625,294.1499938964844,295.8430480957031,293.6684875488281,295.5145874023437,295.7777404785156,293.3129577636719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010298861889168,9.358813279902732e-09,0.0010298767592757,-0.0235681552439928,0.0,0.0,0.0,-0.0094523783773183,60.0,1.78706693649292,0.0,-7.231667353835294e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17639220,297.1455383300781,303.1499938964844,285.1499938964844,0.0,-0.0,293.1866455078125,0.0,0.0,9.666633559390904e-05,297.07110595703125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1866455078125,0.0,0.0,0.0001017942995531,297.1377258300781,303.1499938964844,285.1499938964844,0.0,-0.0,293.1866455078125,0.0,0.0,7.518492202507332e-05,297.1379089355469,303.1499938964844,285.1499938964844,0.0,-0.0,293.1866455078125,0.0,0.0,0.0001017942995531,297.2317810058594,303.1499938964844,285.1499938964844,0.0,-0.0,293.1866149902344,0.0,0.0,0.0004828683449886,293.19580078125,294.1499938964844,295.854248046875,293.6741638183594,295.51776123046875,295.7901916503906,293.31353759765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010299675632268,9.36833277620508e-09,0.0010299581335857,-0.0235930792987346,0.0,0.0,0.0,-0.0094570973888039,60.0,1.795082688331604,0.0,-7.23281061709713e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17639280,297.1457214355469,303.1499938964844,285.1499938964844,0.0,-0.0,293.1869812011719,0.0,0.0,9.66737061389722e-05,297.0715026855469,303.1499938964844,285.1499938964844,0.0,-0.0,293.1869812011719,0.0,0.0,0.0001018020702758,297.1375732421875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1869812011719,0.0,0.0,7.519066275563091e-05,297.1381225585937,303.1499938964844,285.1499938964844,0.0,-0.0,293.1869812011719,0.0,0.0,0.0001018020702758,297.2319030761719,303.1499938964844,285.1499938964844,0.0,-0.0,293.1869812011719,0.0,0.0,0.000482905190438,293.1961975097656,294.1499938964844,295.8650207519531,293.6795654296875,295.5209350585937,295.8026123046875,293.3141174316406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010300475405529,9.377523646492136e-09,0.0010300381109118,-0.0236171409487724,0.0,0.0,0.0,-0.009461659938097,60.0,1.8030978441238403,0.0,-7.233914800508502e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17639340,297.1459350585937,303.1499938964844,285.1499938964844,0.0,-0.0,293.1873474121094,0.0,0.0,9.66710431384854e-05,297.0718994140625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1873474121094,0.0,0.0,0.0001017992690321,297.137451171875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1873474121094,0.0,0.0,7.518858910771087e-05,297.1383361816406,303.1499938964844,285.1499938964844,0.0,-0.0,293.1873474121094,0.0,0.0,0.0001017992690321,297.2320251464844,303.1499938964844,285.1499938964844,0.0,-0.0,293.1873474121094,0.0,0.0,0.0004828918899875,293.1966247558594,294.1499938964844,295.87530517578125,293.6846923828125,295.5242614746094,295.8143005371094,293.314697265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010300187859684,9.374205411916137e-09,0.0010300094727426,-0.0236084535717964,0.0,0.0,0.0,-0.009460013359785,60.0,1.8100686073303225,0.0,-7.23351618603374e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17639400,297.1461486816406,303.1499938964844,285.1499938964844,0.0,-0.0,293.18768310546875,0.0,0.0,9.666849655332044e-05,297.0722961425781,303.1499938964844,285.1499938964844,0.0,-0.0,293.18768310546875,0.0,0.0,0.0001017965842038,297.1372985839844,303.1499938964844,285.1499938964844,0.0,-0.0,293.18768310546875,0.0,0.0,7.518661004723981e-05,297.1385498046875,303.1499938964844,285.1499938964844,0.0,-0.0,293.18768310546875,0.0,0.0,0.0001017965842038,297.232177734375,303.1499938964844,285.1499938964844,0.0,-0.0,293.18768310546875,0.0,0.0,0.0004828791716136,293.1970520019531,294.1499938964844,295.8851318359375,293.6895751953125,295.527587890625,295.8259582519531,293.3152770996094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010299913119524,9.371032838600968e-09,0.0010299818823114,-0.0236001461744308,0.0,0.0,0.0,-0.0094584384933114,60.0,1.817038416862488,0.0,-7.233135335127372e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17639460,297.1463623046875,303.1499938964844,285.1499938964844,0.0,-0.0,293.18804931640625,0.0,0.0,9.666433470556512e-05,297.0726928710937,303.1499938964844,285.1499938964844,0.0,-0.0,293.18804931640625,0.0,0.0,0.0001017921968013,297.1371459960937,303.1499938964844,285.1499938964844,0.0,-0.0,293.18804931640625,0.0,0.0,7.51833722461015e-05,297.1387634277344,303.1499938964844,285.1499938964844,0.0,-0.0,293.18804931640625,0.0,0.0,0.0001017921968013,297.2322998046875,303.1499938964844,285.1499938964844,0.0,-0.0,293.18804931640625,0.0,0.0,0.0004828583623748,293.1974792480469,294.1499938964844,295.8944396972656,293.6941223144531,295.5309753417969,295.83697509765625,293.3158874511719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010299462592229,9.365839659380981e-09,0.0010299368295818,-0.0235865507274866,0.0,0.0,0.0,-0.0094558615237474,60.0,1.823581337928772,0.0,-7.232511478605377e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17639520,297.1465759277344,303.1499938964844,285.1499938964844,0.0,-0.0,293.1884155273437,0.0,0.0,9.665864490671083e-05,297.0730895996094,303.1499938964844,285.1499938964844,0.0,-0.0,293.1884155273437,0.0,0.0,0.0001017862086882,297.13702392578125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1884155273437,0.0,0.0,7.517894118791446e-05,297.13897705078125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1884155273437,0.0,0.0,0.0001017862086882,297.232421875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1884155273437,0.0,0.0,0.0004828299279324,293.1979064941406,294.1499938964844,295.9031677246094,293.6983642578125,295.5343933105469,295.8478698730469,293.31646728515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010298875859007,9.358752883770194e-09,0.0010298781562596,-0.0235679950565099,0.0,0.0,0.0,-0.0094523578882217,60.0,1.8299767971038816,0.0,-7.231660248407934e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17639580,297.14678955078125,303.1499938964844,285.1499938964844,0.0,-0.0,293.18878173828125,0.0,0.0,9.664307435741648e-05,297.0734558105469,303.1499938964844,285.1499938964844,0.0,-0.0,293.18878173828125,0.0,0.0,0.0001017698086798,297.1368713378906,303.1499938964844,285.1499938964844,0.0,-0.0,293.18878173828125,0.0,0.0,7.516683399444446e-05,297.13922119140625,303.1499938964844,285.1499938964844,0.0,-0.0,293.18878173828125,0.0,0.0,0.0001017698086798,297.2325744628906,303.1499938964844,285.1499938964844,0.0,-0.0,293.18878173828125,0.0,0.0,0.0004827521624974,293.1983337402344,294.1499938964844,295.9113464355469,293.7022705078125,295.5378723144531,295.8578491210937,293.3170471191406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010297208791598,9.339354178905523e-09,0.0010297115659341,-0.0235172025859355,0.0,0.0,0.0,-0.0094427373260259,60.0,1.8352488279342647,0.0,-7.229330378777379e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17639640,297.1470031738281,303.1499938964844,285.1499938964844,0.0,-0.0,293.1891174316406,0.0,0.0,9.662763477535918e-05,297.0738525390625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1891174316406,0.0,0.0,0.0001017535469145,297.13671875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1891174316406,0.0,0.0,7.515482138842344e-05,297.1394348144531,303.1499938964844,285.1499938964844,0.0,-0.0,293.1891174316406,0.0,0.0,0.0001017535469145,297.2326965332031,303.1499938964844,285.1499938964844,0.0,-0.0,293.1891174316406,0.0,0.0,0.0004826750373467,293.1987609863281,294.1499938964844,295.9189147949219,293.7058410644531,295.5413818359375,295.8678283691406,293.3176574707031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010295558022335,9.320114457977981e-09,0.0010295464890077,-0.0234668273478746,0.0,0.0,0.0,-0.0094331968575716,60.0,1.8405197858810425,0.0,-7.22702040434342e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17639700,297.147216796875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1894836425781,0.0,0.0,9.660951764089988e-05,297.0742492675781,303.1499938964844,285.1499938964844,0.0,-0.0,293.1894836425781,0.0,0.0,0.0001017344693536,297.1365966796875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1894836425781,0.0,0.0,7.514073513448238e-05,297.1396484375,303.1499938964844,285.1499938964844,0.0,-0.0,293.1894836425781,0.0,0.0,0.0001017344693536,297.2328491210937,303.1499938964844,285.1499938964844,0.0,-0.0,293.1894836425781,0.0,0.0,0.000482584524434,293.1991882324219,294.1499938964844,295.92584228515625,293.7090148925781,295.5448913574219,295.8768920898437,293.3182373046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010293623199686,9.29754317979814e-09,0.0010293530067428,-0.0234077274799346,0.0,0.0,0.0,-0.0094220042228698,60.0,1.8451287746429443,0.0,-7.224311104891967e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17639760,297.1474304199219,303.1499938964844,285.1499938964844,0.0,-0.0,293.1898498535156,0.0,0.0,9.658763883635402e-05,297.0746459960937,303.1499938964844,285.1499938964844,0.0,-0.0,293.1898498535156,0.0,0.0,0.0001017114336718,297.1364440917969,303.1499938964844,285.1499938964844,0.0,-0.0,293.1898498535156,0.0,0.0,7.512371666962281e-05,297.1398620605469,303.1499938964844,285.1499938964844,0.0,-0.0,293.1898498535156,0.0,0.0,0.0001017114336718,297.2330017089844,303.1499938964844,285.1499938964844,0.0,-0.0,293.1898498535156,0.0,0.0,0.0004824752395506,293.1996154785156,294.1499938964844,295.9320983886719,293.7118530273437,295.5484619140625,295.8854064941406,293.31884765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010291292564943,9.270284984097545e-09,0.0010291199432685,-0.0233363565057516,0.0,0.0,0.0,-0.0094084916636347,60.0,1.8492183685302728,0.0,-7.221039055593792e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17639820,297.14764404296875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1902160644531,0.0,0.0,9.656261681811884e-05,297.07501220703125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1902160644531,0.0,0.0,0.0001016850801534,297.13629150390625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1902160644531,0.0,0.0,7.510425348300487e-05,297.1401062011719,303.1499938964844,285.1499938964844,0.0,-0.0,293.1902160644531,0.0,0.0,0.0001016850801534,297.2331237792969,303.1499938964844,285.1499938964844,0.0,-0.0,293.1902160644531,0.0,0.0,0.0004823502385988,293.2000427246094,294.1499938964844,295.93768310546875,293.7142944335937,295.552001953125,295.8934020996094,293.3194274902344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010288626654073,9.239107257030811e-09,0.0010288534685969,-0.0232547204941511,0.0,0.0,0.0,-0.0093930354341864,60.0,1.852812647819519,0.0,-7.217298048090015e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17639880,297.1478576660156,303.1499938964844,285.1499938964844,0.0,-0.0,293.1905822753906,0.0,0.0,9.653734014136715e-05,297.07537841796875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1905822753906,0.0,0.0,0.0001016584647004,297.1361389160156,303.1499938964844,285.1499938964844,0.0,-0.0,293.1905822753906,0.0,0.0,7.508459384553134e-05,297.14031982421875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1905822753906,0.0,0.0,0.0001016584647004,297.2332763671875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1905822753906,0.0,0.0,0.0004822239861823,293.2004699707031,294.1499938964844,295.9425354003906,293.71630859375,295.5555725097656,295.9013977050781,293.3200378417969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010285946773365,9.207616002981922e-09,0.001028585480526,-0.0231722630560398,0.0,0.0,0.0,-0.0093774311244487,60.0,1.8564060926437376,0.0,-7.21352009236398e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17639940,297.1480407714844,303.1499938964844,285.1499938964844,0.0,-0.0,293.1909484863281,0.0,0.0,9.650323772802948e-05,297.07574462890625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1909484863281,0.0,0.0,0.0001016225578496,297.135986328125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1909484863281,0.0,0.0,7.505807298002765e-05,297.1405029296875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1909484863281,0.0,0.0,0.0001016225578496,297.2334289550781,303.1499938964844,285.1499938964844,0.0,-0.0,293.1909484863281,0.0,0.0,0.0004820536414626,293.2008972167969,294.1499938964844,295.9466552734375,293.7178955078125,295.5591125488281,295.9080810546875,293.3206481933594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010282309958711,9.165127323740307e-09,0.0010282217990607,-0.0230610109865665,0.0,0.0,0.0,-0.0093563655391335,60.0,1.8585288524627688,0.0,-7.208424790405844e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17640000,297.14825439453125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1913146972656,0.0,0.0,9.646924445405602e-05,297.0761108398437,303.1499938964844,285.1499938964844,0.0,-0.0,293.1913146972656,0.0,0.0,0.0001015867601381,297.1358337402344,303.1499938964844,285.1499938964844,0.0,-0.0,293.1913146972656,0.0,0.0,7.503163942601532e-05,297.1407165527344,303.1499938964844,285.1499938964844,0.0,-0.0,293.1913146972656,0.0,0.0,0.0001015867601381,297.23358154296875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1913146972656,0.0,0.0,0.0004818838788196,293.2013244628906,294.1499938964844,295.95001220703125,293.71905517578125,295.56268310546875,295.9147644042969,293.3212585449219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010278683621436,9.122779864867424e-09,0.0010278592817485,-0.0229501295834779,0.0,0.0,0.0,-0.0093353698030114,60.0,1.860650420188904,0.0,-7.203347962558837e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17640060,297.1484375,303.1499938964844,285.1499938964844,0.0,-0.0,293.1916809082031,0.0,0.0,9.644131205277516e-05,297.0764465332031,303.1499938964844,285.1499938964844,0.0,-0.0,293.1916809082031,0.0,0.0,0.0001015573434415,297.1356811523437,303.1499938964844,285.1499938964844,0.0,-0.0,293.1916809082031,0.0,0.0,7.500990614062175e-05,297.14093017578125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1916809082031,0.0,0.0,0.0001015573434415,297.23370361328125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1916809082031,0.0,0.0,0.0004817443259526,293.2017517089844,294.1499938964844,295.9527893066406,293.7200012207031,295.56622314453125,295.9202575683594,293.32183837890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001027570455335,9.087973040777795e-09,0.0010275613749399,-0.0228589903563261,0.0,0.0,0.0,-0.0093181133270263,60.0,1.86209237575531,0.0,-7.19917636615719e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17640120,297.14862060546875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1920471191406,0.0,0.0,9.641327051213013e-05,297.0767822265625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1920471191406,0.0,0.0,0.0001015278103295,297.13555908203125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1920471191406,0.0,0.0,7.498810009565204e-05,297.14111328125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1920471191406,0.0,0.0,0.0001015278103295,297.2338562011719,303.1499938964844,285.1499938964844,0.0,-0.0,293.1920471191406,0.0,0.0,0.0004816042201127,293.20220947265625,294.1499938964844,295.955322265625,293.7208557128906,295.5697326660156,295.9257507324219,293.32244873046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010272720828652,9.053032989925214e-09,0.0010272631188854,-0.0227675028145313,0.0,0.0,0.0,-0.0093007944524288,60.0,1.8635334968566888,0.0,-7.194990558900828e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17640180,297.1488037109375,303.1499938964844,285.1499938964844,0.0,-0.0,293.19244384765625,0.0,0.0,9.63964848779142e-05,297.0770874023437,303.1499938964844,285.1499938964844,0.0,-0.0,293.19244384765625,0.0,0.0,0.0001015101443044,297.1354064941406,303.1499938964844,285.1499938964844,0.0,-0.0,293.19244384765625,0.0,0.0,7.49750470276922e-05,297.14129638671875,303.1499938964844,285.1499938964844,0.0,-0.0,293.19244384765625,0.0,0.0,0.0001015101443044,297.2340087890625,303.1499938964844,285.1499938964844,0.0,-0.0,293.19244384765625,0.0,0.0,0.0004815204301849,293.20263671875,294.1499938964844,295.95758056640625,293.7216796875,295.5732421875,295.9304504394531,293.32305908203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010270939674228,9.032127934460732e-09,0.0010270848870277,-0.0227127615362405,0.0,0.0,0.0,-0.0092904344201087,60.0,1.8645249605178835,0.0,-7.192485895757272e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17640240,297.1489562988281,303.1499938964844,285.1499938964844,0.0,-0.0,293.1928100585937,0.0,0.0,9.637995390221477e-05,297.077392578125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1928100585937,0.0,0.0,0.0001014927329379,297.1352844238281,303.1499938964844,285.1499938964844,0.0,-0.0,293.1928100585937,0.0,0.0,7.496219041058794e-05,297.1414489746094,303.1499938964844,285.1499938964844,0.0,-0.0,293.1928100585937,0.0,0.0,0.0001014927329379,297.234130859375,303.1499938964844,285.1499938964844,0.0,-0.0,293.1928100585937,0.0,0.0,0.000481437833514,293.2030639648437,294.1499938964844,295.9595642089844,293.72247314453125,295.5767517089844,295.93511962890625,293.3236694335937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010269168997183,9.011529300551048e-09,0.0010269078193232,-0.0226588249206542,0.0,0.0,0.0,-0.0092802178114652,60.0,1.865515947341919,0.0,-7.190018891378713e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17640300,297.14910888671875,303.1499938964844,285.1499938964844,0.0,-0.0,293.19317626953125,0.0,0.0,9.63751517701894e-05,297.07763671875,303.1499938964844,285.1499938964844,0.0,-0.0,293.19317626953125,0.0,0.0,0.0001014876761473,297.1351928710937,303.1499938964844,285.1499938964844,0.0,-0.0,293.19317626953125,0.0,0.0,7.495845056837425e-05,297.1416320800781,303.1499938964844,285.1499938964844,0.0,-0.0,293.19317626953125,0.0,0.0,0.0001014876761473,297.2342834472656,303.1499938964844,285.1499938964844,0.0,-0.0,293.19317626953125,0.0,0.0,0.0004814138228539,293.2035217285156,294.1499938964844,295.9613037109375,293.7232360839844,295.5802307128906,295.93896484375,293.32427978515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010268666082993,9.005543866180687e-09,0.0010268575279042,-0.0226431526243686,0.0,0.0,0.0,-0.0092772552743554,60.0,1.866277098655701,0.0,-7.189302664301067e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
