time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17640360,297.1492614746094,303.1499938964844,285.1499938964844,0.0,-0.0,293.19354248046875,0.0,0.0,9.63715065154247e-05,297.0779113769531,303.1499938964844,285.1499938964844,0.0,-0.0,293.19354248046875,0.0,0.0,0.0001014838344417,297.1351013183594,303.1499938964844,285.1499938964844,0.0,-0.0,293.19354248046875,0.0,0.0,7.495561294490471e-05,297.14178466796875,303.1499938964844,285.1499938964844,0.0,-0.0,293.19354248046875,0.0,0.0,0.0001014838344417,297.2344055175781,303.1499938964844,285.1499938964844,0.0,-0.0,293.19354248046875,0.0,0.0,0.0004813956329599,293.2039489746094,294.1499938964844,295.9627990722656,293.72393798828125,295.5837097167969,295.94268798828125,293.3249206542969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010268283076584,9.001000833563921e-09,0.0010268192272633,-0.0226312559098005,0.0,0.0,0.0,-0.0092750051990151,60.0,1.8670179843902588,0.0,-7.188758388565476e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17640420,297.1494140625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1939392089844,0.0,0.0,9.637580660637468e-05,297.078125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1939392089844,0.0,0.0,0.0001014883600873,297.1350402832031,303.1499938964844,285.1499938964844,0.0,-0.0,293.1939392089844,0.0,0.0,7.495895988540724e-05,297.14190673828125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1939392089844,0.0,0.0,0.0001014883600873,297.2345275878906,303.1499938964844,285.1499938964844,0.0,-0.0,293.1939392089844,0.0,0.0,0.0004814171115867,293.2043762207031,294.1499938964844,295.96405029296875,293.724609375,295.5871276855469,295.9459228515625,293.3255310058594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010268738260492,9.006357437613133e-09,0.0010268648620694,-0.0226452816277742,0.0,0.0,0.0,-0.0092776594683527,60.0,1.8676475286483765,0.0,-7.189400008655866e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17640480,297.1495361328125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1943054199219,0.0,0.0,9.638049959903584e-05,297.078369140625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1943054199219,0.0,0.0,0.0001014933077385,297.1349792480469,303.1499938964844,285.1499938964844,0.0,-0.0,293.1943054199219,0.0,0.0,7.496261241612956e-05,297.1420593261719,303.1499938964844,285.1499938964844,0.0,-0.0,293.1943054199219,0.0,0.0,0.0001014933077385,297.23468017578125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1943054199219,0.0,0.0,0.0004814405692741,293.204833984375,294.1499938964844,295.9651184082031,293.7252502441406,295.590576171875,295.9491577148437,293.3261413574219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010269221384078,9.012207868863698e-09,0.001026913174428,-0.0226606037467718,0.0,0.0,0.0,-0.0092805512249469,60.0,1.8682769536972048,0.0,-7.190100603793327e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17640540,297.149658203125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1946716308594,0.0,0.0,9.64027422014624e-05,297.0785217285156,303.1499938964844,285.1499938964844,0.0,-0.0,293.1946716308594,0.0,0.0,0.0001015167290461,297.1349792480469,303.1499938964844,285.1499938964844,0.0,-0.0,293.1946716308594,0.0,0.0,7.497991464333609e-05,297.14215087890625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1946716308594,0.0,0.0,0.0001015167290461,297.2347717285156,303.1499938964844,285.1499938964844,0.0,-0.0,293.1946716308594,0.0,0.0,0.0004815516585949,293.20526123046875,294.1499938964844,295.9659423828125,293.7258605957031,295.5939025878906,295.9511108398437,293.3267517089844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010271593928337,9.039919923736761e-09,0.0010271504288539,-0.0227331649512052,0.0,0.0,0.0,-0.0092942910268902,60.0,1.868687987327576,0.0,-7.193419548912061e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17640600,297.1497802734375,303.1499938964844,285.1499938964844,0.0,-0.0,293.195068359375,0.0,0.0,9.642497752793132e-05,297.07867431640625,303.1499938964844,285.1499938964844,0.0,-0.0,293.195068359375,0.0,0.0,0.0001015401430777,297.135009765625,303.1499938964844,285.1499938964844,0.0,-0.0,293.195068359375,0.0,0.0,7.4997209594585e-05,297.14227294921875,303.1499938964844,285.1499938964844,0.0,-0.0,293.195068359375,0.0,0.0,0.0001015401430777,297.2348937988281,303.1499938964844,285.1499938964844,0.0,-0.0,293.195068359375,0.0,0.0,0.0004816627479158,293.2057189941406,294.1499938964844,295.966552734375,293.7264099121094,295.59722900390625,295.9530334472656,293.327392578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010273964144289,9.067623985004047e-09,0.0010273873340338,-0.0228057075291872,0.0,0.0,0.0,-0.0093080252408981,60.0,1.8690989017486568,0.0,-7.196738494030799e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17640660,297.1498718261719,303.1499938964844,285.1499938964844,0.0,-0.0,293.1954345703125,0.0,0.0,9.643970406614244e-05,297.078857421875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1954345703125,0.0,0.0,0.0001015556554193,297.1349792480469,303.1499938964844,285.1499938964844,0.0,-0.0,293.1954345703125,0.0,0.0,7.500866195186973e-05,297.14239501953125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1954345703125,0.0,0.0,0.0001015556554193,297.2350158691406,303.1499938964844,285.1499938964844,0.0,-0.0,293.1954345703125,0.0,0.0,0.0004817362932953,293.2061767578125,294.1499938964844,295.9670104980469,293.7269287109375,295.6005859375,295.95538330078125,293.3280029296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010275542736053,9.085973751155052e-09,0.0010275451932102,-0.0228537544608116,0.0,0.0,0.0,-0.0093171270564198,60.0,1.8695743083953853,0.0,-7.198936913255238e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17640720,297.14996337890625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1958312988281,0.0,0.0,9.647375554777682e-05,297.0789489746094,303.1499938964844,285.1499938964844,0.0,-0.0,293.1958312988281,0.0,0.0,0.0001015915113384,297.13507080078125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1958312988281,0.0,0.0,7.503514643758535e-05,297.1424560546875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1958312988281,0.0,0.0,0.0001015915113384,297.2351379394531,303.1499938964844,285.1499938964844,0.0,-0.0,293.1958312988281,0.0,0.0,0.0004819063760805,293.20660400390625,294.1499938964844,295.9672546386719,293.7274169921875,295.6038513183594,295.9567565917969,293.3286437988281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010279159760102,9.128395817015187e-09,0.0010279068956151,-0.0229648351669311,0.0,0.0,0.0,-0.0093381516635417,60.0,1.869889497756958,0.0,-7.204020846529603e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17640780,297.15008544921875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1961975097656,0.0,0.0,9.650384890846908e-05,297.0791015625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1961975097656,0.0,0.0,0.0001016231981338,297.1351013183594,303.1499938964844,285.1499938964844,0.0,-0.0,293.1961975097656,0.0,0.0,7.505854591727257e-05,297.142578125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1961975097656,0.0,0.0,0.0001016231981338,297.2352600097656,303.1499938964844,285.1499938964844,0.0,-0.0,293.1961975097656,0.0,0.0,0.0004820566973648,293.2070617675781,294.1499938964844,295.96734619140625,293.7278747558594,295.6071472167969,295.9584655761719,293.3292541503906,0.0,0.0,0.0,0.0,1.0,1.0,-0.001028238213621,9.16588849264599e-09,0.0010282290168106,-0.0230630040168762,0.0,0.0,0.0,-0.0093567464500665,60.0,1.8702446222305296,0.0,-7.20851573987602e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17640840,297.150146484375,303.1499938964844,285.1499938964844,0.0,-0.0,293.19659423828125,0.0,0.0,9.654379391577096e-05,297.0791931152344,303.1499938964844,285.1499938964844,0.0,-0.0,293.19659423828125,0.0,0.0,0.0001016652677208,297.1352233886719,303.1499938964844,285.1499938964844,0.0,-0.0,293.19659423828125,0.0,0.0,7.508962153224275e-05,297.14263916015625,303.1499938964844,285.1499938964844,0.0,-0.0,293.19659423828125,0.0,0.0,0.0001016652677208,297.2353515625,303.1499938964844,285.1499938964844,0.0,-0.0,293.19659423828125,0.0,0.0,0.0004822562623303,293.20751953125,294.1499938964844,295.9672546386719,293.7283020019531,295.6103820800781,295.9596252441406,293.32989501953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010286619653925,9.215660234929146e-09,0.0010286527685821,-0.0231933295726776,0.0,0.0,0.0,-0.0093814106658101,60.0,1.8705246448516848,0.0,-7.214485009399142e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17640900,297.1502380371094,303.1499938964844,285.1499938964844,0.0,-0.0,293.1969909667969,0.0,0.0,9.65852668741718e-05,297.07928466796875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1969909667969,0.0,0.0,0.0001017089380184,297.13531494140625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1969909667969,0.0,0.0,7.512187585234642e-05,297.1427307128906,303.1499938964844,285.1499938964844,0.0,-0.0,293.1969909667969,0.0,0.0,0.0001017089380184,297.2354736328125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1969909667969,0.0,0.0,0.0004824634233955,293.2079467773437,294.1499938964844,295.9670104980469,293.7286682128906,295.61358642578125,295.9607849121094,293.3305053710937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010291055077686,9.2673344553873e-09,0.0010290963109582,-0.0233286283910274,0.0,0.0,0.0,-0.0094070360064506,60.0,1.8707900047302248,0.0,-7.220685205311383e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17640960,297.1502990722656,303.1499938964844,285.1499938964844,0.0,-0.0,293.1973571777344,0.0,0.0,9.663263335824011e-05,297.0793762207031,303.1499938964844,285.1499938964844,0.0,-0.0,293.1973571777344,0.0,0.0,0.0001017588147078,297.1354675292969,303.1499938964844,285.1499938964844,0.0,-0.0,293.1973571777344,0.0,0.0,7.515871402574703e-05,297.1427917480469,303.1499938964844,285.1499938964844,0.0,-0.0,293.1973571777344,0.0,0.0,0.0001017588147078,297.2355651855469,303.1499938964844,285.1499938964844,0.0,-0.0,293.1973571777344,0.0,0.0,0.0004827000084333,293.2084045410156,294.1499938964844,295.96661376953125,293.72900390625,295.6167907714844,295.9616394042969,293.3311462402344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010296099353581,9.326341476878497e-09,0.0010296006221324,-0.0234831310808658,0.0,0.0,0.0,-0.0094362879171967,60.0,1.8710198402404783,0.0,-7.22776789530144e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17641020,297.150390625,303.1499938964844,285.1499938964844,0.0,-0.0,293.19775390625,0.0,0.0,9.668390703154728e-05,297.0794372558594,303.1499938964844,285.1499938964844,0.0,-0.0,293.19775390625,0.0,0.0,0.0001018128095893,297.1356201171875,303.1499938964844,285.1499938964844,0.0,-0.0,293.19775390625,0.0,0.0,7.519859354943037e-05,297.1428527832031,303.1499938964844,285.1499938964844,0.0,-0.0,293.19775390625,0.0,0.0,0.0001018128095893,297.2356872558594,303.1499938964844,285.1499938964844,0.0,-0.0,293.19775390625,0.0,0.0,0.0004829561512451,293.2088623046875,294.1499938964844,295.9660949707031,293.7293395996094,295.61993408203125,295.9622802734375,293.331787109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010301563888788,9.390227262429109e-09,0.0010301469592377,-0.0236504040658473,0.0,0.0,0.0,-0.0094679594039917,60.0,1.871228814125061,0.0,-7.235440335762179e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17641080,297.1504211425781,303.1499938964844,285.1499938964844,0.0,-0.0,293.1981506347656,0.0,0.0,9.67376327025704e-05,297.0794677734375,303.1499938964844,285.1499938964844,0.0,-0.0,293.1981506347656,0.0,0.0,0.0001018693874357,297.13580322265625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1981506347656,0.0,0.0,7.524037937400863e-05,297.1429138183594,303.1499938964844,285.1499938964844,0.0,-0.0,293.1981506347656,0.0,0.0,0.0001018693874357,297.2357788085937,303.1499938964844,285.1499938964844,0.0,-0.0,293.1981506347656,0.0,0.0,0.0004832245176658,293.2093200683594,294.1499938964844,295.9654541015625,293.7296142578125,295.6230773925781,295.9627990722656,293.3323974609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.001030726940371,9.457164829029809e-09,0.0010307173943147,-0.0238256677985191,0.0,0.0,0.0,-0.0095011331140995,60.0,1.8714301586151123,0.0,-7.243484390073719e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17641140,297.1504821777344,303.1499938964844,285.1499938964844,0.0,-0.0,293.19854736328125,0.0,0.0,9.679936920292675e-05,297.0794982910156,303.1499938964844,285.1499938964844,0.0,-0.0,293.19854736328125,0.0,0.0,0.000101934398117,297.1360168457031,303.1499938964844,285.1499938964844,0.0,-0.0,293.19854736328125,0.0,0.0,7.528840069426224e-05,297.1429443359375,303.1499938964844,285.1499938964844,0.0,-0.0,293.19854736328125,0.0,0.0,0.000101934398117,297.2358703613281,303.1499938964844,285.1499938964844,0.0,-0.0,293.19854736328125,0.0,0.0,0.0004835329018533,293.20977783203125,294.1499938964844,295.96466064453125,293.7298583984375,295.62615966796875,295.9629211425781,293.3330383300781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010313860839232,9.534087297424776e-09,0.0010313765378668,-0.0240270663052797,0.0,0.0,0.0,-0.0095392735674977,60.0,1.871599078178405,0.0,-7.252732814322371e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17641200,297.1505126953125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1989440917969,0.0,0.0,9.68613676377572e-05,297.0795288085937,303.1499938964844,285.1499938964844,0.0,-0.0,293.1989440917969,0.0,0.0,0.0001019996780087,297.1362609863281,303.1499938964844,285.1499938964844,0.0,-0.0,293.1989440917969,0.0,0.0,7.533661846537143e-05,297.1430053710937,303.1499938964844,285.1499938964844,0.0,-0.0,293.1989440917969,0.0,0.0,0.0001019996780087,297.2359619140625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1989440917969,0.0,0.0,0.0004838425666093,293.2102355957031,294.1499938964844,295.9638061523437,293.7300720214844,295.62921142578125,295.9630432128906,293.33367919921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010320455767214,9.61132240462348e-09,0.0010320359142497,-0.0242292881011962,0.0,0.0,0.0,-0.0095775574445724,60.0,1.8717678785324097,0.0,-7.262025292220643e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17641260,297.1505432128906,303.1499938964844,285.1499938964844,0.0,-0.0,293.1993408203125,0.0,0.0,9.692967432783917e-05,297.0795288085937,303.1499938964844,285.1499938964844,0.0,-0.0,293.1993408203125,0.0,0.0,0.0001020716154016,297.13653564453125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1993408203125,0.0,0.0,7.53897475078702e-05,297.1430053710937,303.1499938964844,285.1499938964844,0.0,-0.0,293.1993408203125,0.0,0.0,0.0001020716154016,297.2360534667969,303.1499938964844,285.1499938964844,0.0,-0.0,293.1993408203125,0.0,0.0,0.0004841838090214,293.210693359375,294.1499938964844,295.9628295898437,293.7302551269531,295.6322326660156,295.962890625,293.3343200683594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010327745694667,9.696435654404922e-09,0.0010327649069949,-0.0244521256536245,0.0,0.0,0.0,-0.0096197575330734,60.0,1.8719305992126465,0.0,-7.272272029013038e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17641320,297.15057373046875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1997375488281,0.0,0.0,9.69983302638866e-05,297.0795288085937,303.1499938964844,285.1499938964844,0.0,-0.0,293.1997375488281,0.0,0.0,0.0001021439093165,297.13677978515625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1997375488281,0.0,0.0,7.544314576080069e-05,297.1430358886719,303.1499938964844,285.1499938964844,0.0,-0.0,293.1997375488281,0.0,0.0,0.0001021439093165,297.23614501953125,303.1499938964844,285.1499938964844,0.0,-0.0,293.19970703125,0.0,0.0,0.0004845267394557,293.2111511230469,294.1499938964844,295.9617614746094,293.7304077148437,295.63525390625,295.9627380371094,293.3349609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010335046099498,9.781969900757304e-09,0.0010334948310628,-0.0246760677546262,0.0,0.0,0.0,-0.009662153199315,60.0,1.8720933198928835,0.0,-7.282577030309767e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17641380,297.1506042480469,303.1499938964844,285.1499938964844,0.0,-0.0,293.2001342773437,0.0,0.0,9.707500430522488e-05,297.0794982910156,303.1499938964844,285.1499938964844,0.0,-0.0,293.2001342773437,0.0,0.0,0.0001022246578941,297.1371154785156,303.1499938964844,285.1499938964844,0.0,-0.0,293.2001342773437,0.0,0.0,7.550277950940654e-05,297.14306640625,303.1499938964844,285.1499938964844,0.0,-0.0,293.2001342773437,0.0,0.0,0.0001022246578941,297.2362365722656,303.1499938964844,285.1499938964844,0.0,-0.0,293.2001342773437,0.0,0.0,0.0004849097458645,293.21160888671875,294.1499938964844,295.96063232421875,293.7305603027344,295.63818359375,295.9621887207031,293.3356018066406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010343226604163,9.877505036115508e-09,0.0010343128815293,-0.0249261874705553,0.0,0.0,0.0,-0.0097095193341374,60.0,1.872263669967652,0.0,-7.294095638599174e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17641440,297.150634765625,303.1499938964844,285.1499938964844,0.0,-0.0,293.2005310058594,0.0,0.0,9.715188934933394e-05,297.0794677734375,303.1499938964844,285.1499938964844,0.0,-0.0,293.2005310058594,0.0,0.0,0.0001023056247504,297.137451171875,303.1499938964844,285.1499938964844,0.0,-0.0,293.2005310058594,0.0,0.0,7.556258060503751e-05,297.1430969238281,303.1499938964844,285.1499938964844,0.0,-0.0,293.2005310058594,0.0,0.0,0.0001023056247504,297.236328125,303.1499938964844,285.1499938964844,0.0,-0.0,293.2005310058594,0.0,0.0,0.0004852938291151,293.2120666503906,294.1499938964844,295.9594116210937,293.73065185546875,295.6410827636719,295.9616394042969,293.33624267578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010351411765441,9.973298631393844e-09,0.0010351311648264,-0.025176977738738,0.0,0.0,0.0,-0.0097570046782493,60.0,1.87243402004242,0.0,-7.305654037281786e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17641500,297.150634765625,303.1499938964844,285.1499938964844,0.0,-0.0,293.200927734375,0.0,0.0,9.723298717290164e-05,297.0794372558594,303.1499938964844,285.1499938964844,0.0,-0.0,293.200927734375,0.0,0.0,0.000102391015389,297.1378173828125,303.1499938964844,285.1499938964844,0.0,-0.0,293.200927734375,0.0,0.0,7.562565588159487e-05,297.1430969238281,303.1499938964844,285.1499938964844,0.0,-0.0,293.200927734375,0.0,0.0,0.000102391015389,297.2364196777344,303.1499938964844,285.1499938964844,0.0,-0.0,293.200927734375,0.0,0.0,0.0004856988962274,293.2125244140625,294.1499938964844,295.9581298828125,293.730712890625,295.6439514160156,295.9609375,293.3368835449219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010360063752159,1.0074337808418932e-08,0.0010359962470829,-0.0254414975643157,0.0,0.0,0.0,-0.0098070995882153,60.0,1.8726214170455933,0.0,-7.317856187682993e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17641560,297.150634765625,303.1499938964844,285.1499938964844,0.0,-0.0,293.2013244628906,0.0,0.0,9.731666796142235e-05,297.07940673828125,303.1499938964844,285.1499938964844,0.0,-0.0,293.2013244628906,0.0,0.0,0.0001024791345116,297.1382141113281,303.1499938964844,285.1499938964844,0.0,-0.0,293.2013244628906,0.0,0.0,7.569073932245374e-05,297.1430969238281,303.1499938964844,285.1499938964844,0.0,-0.0,293.2013244628906,0.0,0.0,0.0001024791345116,297.23651123046875,303.1499938964844,285.1499938964844,0.0,-0.0,293.2013244628906,0.0,0.0,0.0004861169145442,293.2130126953125,294.1499938964844,295.9568176269531,293.7307434082031,295.64678955078125,295.9601135253906,293.3375244140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010368980001658,1.0178596632215433e-08,0.0010368878720328,-0.0257144384086132,0.0,0.0,0.0,-0.0098587851971387,60.0,1.8728234767913816,0.0,-7.330456952558961e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17641620,297.1506652832031,303.1499938964844,285.1499938964844,0.0,-0.0,293.20172119140625,0.0,0.0,9.740313544170932e-05,297.079345703125,303.1499938964844,285.1499938964844,0.0,-0.0,293.20172119140625,0.0,0.0,0.0001025701858452,297.1386108398437,303.1499938964844,285.1499938964844,0.0,-0.0,293.20172119140625,0.0,0.0,7.575799099868163e-05,297.14312744140625,303.1499938964844,285.1499938964844,0.0,-0.0,293.20172119140625,0.0,0.0,0.0001025701858452,297.2366027832031,303.1499938964844,285.1499938964844,0.0,-0.0,293.20172119140625,0.0,0.0,0.0004865488153882,293.2134704589844,294.1499938964844,295.9554443359375,293.7307434082031,295.64959716796875,295.9591979980469,293.3381652832031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010378191946074,1.0286325569097698e-08,0.0010378089500591,-0.0259964596480131,0.0,0.0,0.0,-0.0099121909588575,60.0,1.8730424642562864,0.0,-7.343489016875537e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17641680,297.1506652832031,303.1499938964844,285.1499938964844,0.0,-0.0,293.2021179199219,0.0,0.0,9.74901849986054e-05,297.07928466796875,303.1499938964844,285.1499938964844,0.0,-0.0,293.2021179199219,0.0,0.0,0.0001026618556352,297.1390380859375,303.1499938964844,285.1499938964844,0.0,-0.0,293.2021179199219,0.0,0.0,7.582570106023923e-05,297.14312744140625,303.1499938964844,285.1499938964844,0.0,-0.0,293.2021179199219,0.0,0.0,0.0001026618556352,297.2366638183594,303.1499938964844,285.1499938964844,0.0,-0.0,293.2021179199219,0.0,0.0,0.000486983655719,293.21392822265625,294.1499938964844,295.9540710449219,293.7307434082031,295.65240478515625,295.9582824707031,293.3388061523437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010387448128312,1.0394783700462542e-08,0.0010387344518676,-0.0262803845107555,0.0,0.0,0.0,-0.0099659487605094,60.0,1.873263478279113,0.0,-7.35662055717512e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17641740,297.1506652832031,303.1499938964844,285.1499938964844,0.0,-0.0,293.2025451660156,0.0,0.0,9.75835500867106e-05,297.0792236328125,303.1499938964844,285.1499938964844,0.0,-0.0,293.2025451660156,0.0,0.0,0.0001027601829264,297.1394958496094,303.1499938964844,285.1499938964844,0.0,-0.0,293.2025451660156,0.0,0.0,7.589831511722878e-05,297.14312744140625,303.1499938964844,285.1499938964844,0.0,-0.0,293.2025451660156,0.0,0.0,0.0001027601829264,297.2367553710937,303.1499938964844,285.1499938964844,0.0,-0.0,293.2025451660156,0.0,0.0,0.0004874500446021,293.21441650390625,294.1499938964844,295.9526672363281,293.7306823730469,295.65509033203125,295.9571228027344,293.3394470214844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010397408623248,1.0511114645339605e-08,0.0010397303849458,-0.0265849120914936,0.0,0.0,0.0,-0.0100236246362328,60.0,1.8735438585281368,0.0,-7.370718435595337e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17641800,297.1506652832031,303.1499938964844,285.1499938964844,0.0,-0.0,293.20294189453125,0.0,0.0,9.76770679699257e-05,297.07916259765625,303.1499938964844,285.1499938964844,0.0,-0.0,293.20294189453125,0.0,0.0,0.0001028586557367,297.1399841308594,303.1499938964844,285.1499938964844,0.0,-0.0,293.20294189453125,0.0,0.0,7.597105286549777e-05,297.14312744140625,303.1499938964844,285.1499938964844,0.0,-0.0,293.20294189453125,0.0,0.0,0.0001028586557367,297.2368469238281,303.1499938964844,285.1499938964844,0.0,-0.0,293.20294189453125,0.0,0.0,0.0004879171610809,293.2148742675781,294.1499938964844,295.95123291015625,293.7306213378906,295.65777587890625,295.9559631347656,293.340087890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010407366789877,1.0627625890435866e-08,0.0010407260851934,-0.0268899034708738,0.0,0.0,0.0,-0.0100813815370202,60.0,1.8738242387771609,0.0,-7.38485184115234e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17641860,297.1506652832031,303.1499938964844,285.1499938964844,0.0,-0.0,293.203369140625,0.0,0.0,9.777233935892582e-05,297.0790710449219,303.1499938964844,285.1499938964844,0.0,-0.0,293.203369140625,0.0,0.0,0.0001029589839163,297.1404724121094,303.1499938964844,285.1499938964844,0.0,-0.0,293.203369140625,0.0,0.0,7.604515849379823e-05,297.14312744140625,303.1499938964844,285.1499938964844,0.0,-0.0,293.203369140625,0.0,0.0,0.0001029589839163,297.2369079589844,303.1499938964844,285.1499938964844,0.0,-0.0,293.2033386230469,0.0,0.0,0.0004883931251242,293.21533203125,294.1499938964844,295.9497985839844,293.73052978515625,295.6604309082031,295.95477294921875,293.3407287597656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010417529847472,1.0746335377120886e-08,0.0010417421581223,-0.0272006411105394,0.0,0.0,0.0,-0.010140236467123,60.0,1.874139428138733,0.0,-7.39926591108997e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17641920,297.1506652832031,303.1499938964844,285.1499938964844,0.0,-0.0,293.2037658691406,0.0,0.0,9.786797454580665e-05,297.0790100097656,303.1499938964844,285.1499938964844,0.0,-0.0,293.2037658691406,0.0,0.0,0.0001030596904456,297.1409606933594,303.1499938964844,285.1499938964844,0.0,-0.0,293.2037658691406,0.0,0.0,7.611953333253041e-05,297.14312744140625,303.1499938964844,285.1499938964844,0.0,-0.0,293.2037658691406,0.0,0.0,0.0001030596904456,297.23699951171875,303.1499938964844,285.1499938964844,0.0,-0.0,293.2037658691406,0.0,0.0,0.0004888707771897,293.2158203125,294.1499938964844,295.9483642578125,293.7304077148437,295.6630859375,295.9535522460937,293.34136962890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010427703382447,1.086548095940998e-08,0.0010427593952044,-0.0275125131011009,0.0,0.0,0.0,-0.0101992934942245,60.0,1.8744547367095947,0.0,-7.41374677204476e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17641980,297.1506652832031,303.1499938964844,285.1499938964844,0.0,-0.0,293.20416259765625,0.0,0.0,9.796741505851968e-05,297.0789489746094,303.1499938964844,285.1499938964844,0.0,-0.0,293.20416259765625,0.0,0.0,0.0001031643987516,297.1415100097656,303.1499938964844,285.1499938964844,0.0,-0.0,293.20416259765625,0.0,0.0,7.619687676196918e-05,297.14312744140625,303.1499938964844,285.1499938964844,0.0,-0.0,293.20416259765625,0.0,0.0,0.0001031643987516,297.2370910644531,303.1499938964844,285.1499938964844,0.0,-0.0,293.20416259765625,0.0,0.0,0.0004893675213679,293.21630859375,294.1499938964844,295.94696044921875,293.7302551269531,295.6656494140625,295.9522399902344,293.342041015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010438307654112,1.0989377408066048e-08,0.001043819822371,-0.0278368107974529,0.0,0.0,0.0,-0.0102607188746333,60.0,1.8748618364334104,0.0,-7.428820225641175e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17642040,297.15069580078125,303.1499938964844,285.1499938964844,0.0,-0.0,293.20458984375,0.0,0.0,9.80669938144274e-05,297.078857421875,303.1499938964844,285.1499938964844,0.0,-0.0,293.20458984375,0.0,0.0,0.0001032692598528,297.1420593261719,303.1499938964844,285.1499938964844,0.0,-0.0,293.20458984375,0.0,0.0,7.627432933077216e-05,297.1431579589844,303.1499938964844,285.1499938964844,0.0,-0.0,293.20458984375,0.0,0.0,0.0001032692598528,297.2371520996094,303.1499938964844,285.1499938964844,0.0,-0.0,293.20458984375,0.0,0.0,0.0004898649058304,293.2167663574219,294.1499938964844,295.9455871582031,293.7300720214844,295.668212890625,295.950927734375,293.3426818847656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010448913089931,1.111344527515712e-08,0.0010448801331222,-0.0281615536659955,0.0,0.0,0.0,-0.0103222224861383,60.0,1.8752689361572263,0.0,-7.443929916917116e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17642100,297.15069580078125,303.1499938964844,285.1499938964844,0.0,-0.0,293.2050170898437,0.0,0.0,9.816746751312166e-05,297.07879638671875,303.1499938964844,285.1499938964844,0.0,-0.0,293.2050170898437,0.0,0.0,0.0001033750741044,297.14263916015625,303.1499938964844,285.1499938964844,0.0,-0.0,293.2050170898437,0.0,0.0,7.635247311554849e-05,297.1431579589844,303.1499938964844,285.1499938964844,0.0,-0.0,293.2050170898437,0.0,0.0,0.0001033750741044,297.2372436523437,303.1499938964844,285.1499938964844,0.0,-0.0,293.2050170898437,0.0,0.0,0.0004903668304905,293.2172546386719,294.1499938964844,295.9442443847656,293.7298889160156,295.67071533203125,295.9495849609375,293.34332275390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010459625627845,1.1238634911592273e-08,0.0010459513869136,-0.0284892190247774,0.0,0.0,0.0,-0.0103842876851558,60.0,1.8757312297821045,0.0,-7.459191664338506e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17642160,297.1507263183594,303.1499938964844,285.1499938964844,0.0,-0.0,293.2054138183594,0.0,0.0,9.826842870097607e-05,297.0787353515625,303.1499938964844,285.1499938964844,0.0,-0.0,293.2054138183594,0.0,0.0,0.000103481390397,297.14324951171875,303.1499938964844,285.1499938964844,0.0,-0.0,293.2054138183594,0.0,0.0,7.643100252607837e-05,297.1431884765625,303.1499938964844,285.1499938964844,0.0,-0.0,293.2054138183594,0.0,0.0,0.000103481390397,297.2373352050781,303.1499938964844,285.1499938964844,0.0,-0.0,293.2054138183594,0.0,0.0,0.0004908711416646,293.2177429199219,294.1499938964844,295.94293212890625,293.72967529296875,295.6731872558594,295.9482727050781,293.343994140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010470383567735,1.13644276211744e-08,0.001047026948072,-0.02881845459342,0.0,0.0,0.0,-0.0104466481134295,60.0,1.8762331008911133,0.0,-7.474542229601866e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17642220,297.1508178710937,303.1499938964844,285.1499938964844,0.0,-0.0,293.2058410644531,0.0,0.0,9.836964454734698e-05,297.0786437988281,303.1499938964844,285.1499938964844,0.0,-0.0,293.2058410644531,0.0,0.0,0.0001035879759001,297.143798828125,303.1499938964844,285.1499938964844,0.0,-0.0,293.2058410644531,0.0,0.0,7.650972838746384e-05,297.14324951171875,303.1499938964844,285.1499938964844,0.0,-0.0,293.2058410644531,0.0,0.0,0.0001035879759001,297.2373962402344,303.1499938964844,285.1499938964844,0.0,-0.0,293.2058410644531,0.0,0.0,0.0004913767334073,293.2182312011719,294.1499938964844,295.9416809082031,293.7294311523437,295.6756286621094,295.9469909667969,293.3446350097656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010481167118996,1.1490538298630781e-08,0.0010481051867827,-0.0291485115885734,0.0,0.0,0.0,-0.0105091659352183,60.0,1.8767791986465447,0.0,-7.489948217198616e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17642280,297.15087890625,303.1499938964844,285.1499938964844,0.0,-0.0,293.2062683105469,0.0,0.0,9.8471027740743e-05,297.0785827636719,303.1499938964844,285.1499938964844,0.0,-0.0,293.2062683105469,0.0,0.0,0.0001036947360262,297.1443786621094,303.1499938964844,285.1499938964844,0.0,-0.0,293.2062683105469,0.0,0.0,7.658857794012874e-05,297.1432800292969,303.1499938964844,285.1499938964844,0.0,-0.0,293.2062683105469,0.0,0.0,0.0001036947360262,297.23748779296875,303.1499938964844,285.1499938964844,0.0,-0.0,293.2062683105469,0.0,0.0,0.0004918831982649,293.2186889648437,294.1499938964844,295.9405212402344,293.7291564941406,295.67803955078125,295.9456787109375,293.3453063964844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010491962311789,1.1616855033480532e-08,0.0010491845896467,-0.0294791031628847,0.0,0.0,0.0,-0.0105717834085226,60.0,1.877325177192688,0.0,-7.505394705731305e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17642340,297.1510314941406,303.1499938964844,285.1499938964844,0.0,-0.0,293.2066955566406,0.0,0.0,9.857163968263194e-05,297.0785522460937,303.1499938964844,285.1499938964844,0.0,-0.0,293.2066955566406,0.0,0.0,0.000103800681245,297.14483642578125,303.1499938964844,285.1499938964844,0.0,-0.0,293.2066955566406,0.0,0.0,7.666683086426929e-05,297.1434020996094,303.1499938964844,285.1499938964844,0.0,-0.0,293.2066955566406,0.0,0.0,0.000103800681245,297.2375793457031,303.1499938964844,285.1499938964844,0.0,-0.0,293.2066955566406,0.0,0.0,0.0004923857632093,293.2191772460937,294.1499938964844,295.9393920898437,293.7288818359375,295.6803894042969,295.94451904296875,293.345947265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010502686491236,1.174220720656649e-08,0.0010502568911761,-0.0298071578145027,0.0,0.0,0.0,-0.0106339277699589,60.0,1.8779808282852173,0.0,-7.520738876110046e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17642400,297.1512145996094,303.1499938964844,285.1499938964844,0.0,-0.0,293.2071228027344,0.0,0.0,9.8672324384097e-05,297.0784912109375,303.1499938964844,285.1499938964844,0.0,-0.0,293.2071228027344,0.0,0.0,0.0001039067064994,297.14532470703125,303.1499938964844,285.1499938964844,0.0,-0.0,293.2071228027344,0.0,0.0,7.674514199607074e-05,297.1434936523437,303.1499938964844,285.1499938964844,0.0,-0.0,293.2071228027344,0.0,0.0,0.0001039067064994,297.2376708984375,303.1499938964844,285.1499938964844,0.0,-0.0,293.2071228027344,0.0,0.0,0.0004928886773996,293.2196655273437,294.1499938964844,295.9383850097656,293.72857666015625,295.6827697753906,295.9433288574219,293.3465881347656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010513412998989,1.1867651750208097e-08,0.001051329425536,-0.0301354434341192,0.0,0.0,0.0,-0.0106961149722337,60.0,1.8786364793777464,0.0,-7.536110047112744e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17642460,297.15142822265625,303.1499938964844,285.1499938964844,0.0,-0.0,293.2075500488281,0.0,0.0,9.877183038042858e-05,297.0784606933594,303.1499938964844,285.1499938964844,0.0,-0.0,293.2075500488281,0.0,0.0,0.0001040114948409,297.1457214355469,303.1499938964844,285.1499938964844,0.0,-0.0,293.2075500488281,0.0,0.0,7.682253635721281e-05,297.1436462402344,303.1499938964844,285.1499938964844,0.0,-0.0,293.2075500488281,0.0,0.0,0.0001040114948409,297.23779296875,303.1499938964844,285.1499938964844,0.0,-0.0,293.2075500488281,0.0,0.0,0.0004933857708238,293.2201538085937,294.1499938964844,295.9374389648437,293.7282409667969,295.68505859375,295.9422607421875,293.3472595214844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010524010285735,1.1991634352170877e-08,0.0010523890377953,-0.0304598957300186,0.0,0.0,0.0,-0.0107575757429003,60.0,1.879369616508484,0.0,-7.551317793286216e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17642520,297.15167236328125,303.1499938964844,285.1499938964844,0.0,-0.0,293.2079772949219,0.0,0.0,9.887124178931116e-05,297.07843017578125,303.1499938964844,285.1499938964844,0.0,-0.0,293.2079772949219,0.0,0.0,0.0001041161813191,297.1461486816406,303.1499938964844,285.1499938964844,0.0,-0.0,293.2079772949219,0.0,0.0,7.689985795877874e-05,297.143798828125,303.1499938964844,285.1499938964844,0.0,-0.0,293.2079772949219,0.0,0.0,0.0001041161813191,297.2378845214844,303.1499938964844,285.1499938964844,0.0,-0.0,293.2079772949219,0.0,0.0,0.000493882340379,293.2206420898437,294.1499938964844,295.9366149902344,293.7279052734375,295.6873779296875,295.941162109375,293.347900390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010534606408327,1.2115497050046996e-08,0.0010534485336393,-0.030784023925662,0.0,0.0,0.0,-0.010818981565535,60.0,1.8801028728485107,0.0,-7.566526250002428e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17642580,297.15191650390625,303.1499938964844,285.1499938964844,0.0,-0.0,293.2084045410156,0.0,0.0,9.896914707496762e-05,297.0783996582031,303.1499938964844,285.1499938964844,0.0,-0.0,293.2084045410156,0.0,0.0,0.0001042192743625,297.14654541015625,303.1499938964844,285.1499938964844,0.0,-0.0,293.2084045410156,0.0,0.0,7.697600085521117e-05,297.1439514160156,303.1499938964844,285.1499938964844,0.0,-0.0,293.2084045410156,0.0,0.0,0.0001042192743625,297.23797607421875,303.1499938964844,285.1499938964844,0.0,-0.0,293.2084045410156,0.0,0.0,0.000494371401146,293.2211303710937,294.1499938964844,295.9359130859375,293.7275390625,295.6896667480469,295.9402160644531,293.3485717773437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010545031400397,1.2237479474208612e-08,0.0010544909164309,-0.0311032235622406,0.0,0.0,0.0,-0.0108794504776597,60.0,1.880911111831665,0.0,-7.581518701726966e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17642640,297.1521911621094,303.1499938964844,285.1499938964844,0.0,-0.0,293.2088317871094,0.0,0.0,9.906682680593804e-05,297.078369140625,303.1499938964844,285.1499938964844,0.0,-0.0,293.2088317871094,0.0,0.0,0.0001043221418512,297.1469116210937,303.1499938964844,285.1499938964844,0.0,-0.0,293.2088317871094,0.0,0.0,7.705197640461847e-05,297.1441345214844,303.1499938964844,285.1499938964844,0.0,-0.0,293.2088317871094,0.0,0.0,0.0001043221418512,297.23809814453125,303.1499938964844,285.1499938964844,0.0,-0.0,293.2088317871094,0.0,0.0,0.0004948592977598,293.2216186523437,294.1499938964844,295.935302734375,293.7271728515625,295.69195556640625,295.9392395019531,293.3492126464844,0.0,0.0,0.0,0.0,1.0,1.0,-0.00105554505717,1.235918656306012e-08,0.0010555327171459,-0.0314216911792755,0.0,0.0,0.0,-0.010939790867269,60.0,1.88171935081482,0.0,-7.5964912582549e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17642700,297.1524963378906,303.1499938964844,285.1499938964844,0.0,-0.0,293.2092590332031,0.0,0.0,9.916071576299146e-05,297.078369140625,303.1499938964844,285.1499938964844,0.0,-0.0,293.2092590332031,0.0,0.0,0.0001044210075633,297.1472473144531,303.1499938964844,285.1499938964844,0.0,-0.0,293.2092590332031,0.0,0.0,7.712500519119203e-05,297.14434814453125,303.1499938964844,285.1499938964844,0.0,-0.0,293.2092590332031,0.0,0.0,0.0001044210075633,297.2381896972656,303.1499938964844,285.1499938964844,0.0,-0.0,293.2092590332031,0.0,0.0,0.0004953283350914,293.2221374511719,294.1499938964844,295.9348449707031,293.7267761230469,295.6941833496094,295.9385070800781,293.3498840332031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010565443662926,1.2476164990005144e-08,0.0010565319098532,-0.0317277796566486,0.0,0.0,0.0,-0.0109977768734097,60.0,1.882675647735596,0.0,-7.610896801679702e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17642760,297.15283203125,303.1499938964844,285.1499938964844,0.0,-0.0,293.2096862792969,0.0,0.0,9.9253942607902e-05,297.078369140625,303.1499938964844,285.1499938964844,0.0,-0.0,293.2096862792969,0.0,0.0,0.0001045191820594,297.1475830078125,303.1499938964844,285.1499938964844,0.0,-0.0,293.2096862792969,0.0,0.0,7.719751010881737e-05,297.1445617675781,303.1499938964844,285.1499938964844,0.0,-0.0,293.2096862792969,0.0,0.0,0.0001045191820594,297.2383117675781,303.1499938964844,285.1499938964844,0.0,-0.0,293.2096862792969,0.0,0.0,0.0004957939963787,293.2226257324219,294.1499938964844,295.9345092773437,293.7263488769531,295.6964111328125,295.93780517578125,293.3505554199219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010575376218184,1.2592322740090369e-08,0.0010575249325484,-0.0320317111909389,0.0,0.0,0.0,-0.0110553605481982,60.0,1.883652210235596,0.0,-7.625214948348005e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
