time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17642820,297.1531982421875,303.1499938964844,285.1499938964844,0.0,-0.0,293.2101135253906,0.0,0.0,9.934483387041836e-05,297.078369140625,303.1499938964844,285.1499938964844,0.0,-0.0,293.2101135253906,0.0,0.0,0.0001046148972818,297.1479187011719,303.1499938964844,285.1499938964844,0.0,-0.0,293.2101135253906,0.0,0.0,7.726820331299677e-05,297.1448059082031,303.1499938964844,285.1499938964844,0.0,-0.0,293.2101135253906,0.0,0.0,0.0001046148972818,297.2384338378906,303.1499938964844,285.1499938964844,0.0,-0.0,293.2101135253906,0.0,0.0,0.0004962480161339,293.2231140136719,294.1499938964844,295.934326171875,293.7259216308594,295.6986083984375,295.9372253417969,293.3511962890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010585059644654,1.2705569929494231e-08,0.0010584932751953,-0.0323280170559883,0.0,0.0,0.0,-0.0111115016043186,60.0,1.8846969604492188,0.0,-7.639187060703989e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17642880,297.153564453125,303.1499938964844,285.1499938964844,0.0,-0.0,293.2105712890625,0.0,0.0,9.943540499079973e-05,297.0783996582031,303.1499938964844,285.1499938964844,0.0,-0.0,293.2105712890625,0.0,0.0,0.0001047102705342,297.14825439453125,303.1499938964844,285.1499938964844,0.0,-0.0,293.2105712890625,0.0,0.0,7.73386491346173e-05,297.1450500488281,303.1499938964844,285.1499938964844,0.0,-0.0,293.2105712890625,0.0,0.0,0.0001047102705342,297.2385559082031,303.1499938964844,285.1499938964844,0.0,-0.0,293.2105712890625,0.0,0.0,0.0004967004642821,293.2236022949219,294.1499938964844,295.934326171875,293.7254638671875,295.7008056640625,295.9366760253906,293.35186767578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010594727937132,1.2818417438609233e-08,0.0010594599880278,-0.0326232686638832,0.0,0.0,0.0,-0.0111674545332789,60.0,1.885741829872132,0.0,-7.653122224837716e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17642940,297.1540222167969,303.1499938964844,285.1499938964844,0.0,-0.0,293.21099853515625,0.0,0.0,9.951797983376308e-05,297.0784606933594,303.1499938964844,285.1499938964844,0.0,-0.0,293.21099853515625,0.0,0.0,0.0001047972255037,297.1485595703125,303.1499938964844,285.1499938964844,0.0,-0.0,293.21099853515625,0.0,0.0,7.74028740124777e-05,297.1453552246094,303.1499938964844,285.1499938964844,0.0,-0.0,293.21099853515625,0.0,0.0,0.0001047972255037,297.2386779785156,303.1499938964844,285.1499938964844,0.0,-0.0,293.21099853515625,0.0,0.0,0.0004971129237674,293.22412109375,294.1499938964844,295.9344787597656,293.7250061035156,295.7029724121094,295.9365539550781,293.3525085449219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010603511473163,1.2921296921319936e-08,0.0010603382252156,-0.0328924320638179,0.0,0.0,0.0,-0.0112184481695294,60.0,1.887009263038636,0.0,-7.665837387094143e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17643000,297.15447998046875,303.1499938964844,285.1499938964844,0.0,-0.0,293.21142578125,0.0,0.0,9.960044553736223e-05,297.0785217285156,303.1499938964844,285.1499938964844,0.0,-0.0,293.21142578125,0.0,0.0,0.0001048840640578,297.1488647460937,303.1499938964844,285.1499938964844,0.0,-0.0,293.21142578125,0.0,0.0,7.746701157884672e-05,297.14569091796875,303.1499938964844,285.1499938964844,0.0,-0.0,293.21142578125,0.0,0.0,0.0001048840640578,297.23883056640625,303.1499938964844,285.1499938964844,0.0,-0.0,293.21142578125,0.0,0.0,0.0004975248593837,293.224609375,294.1499938964844,295.9347839355469,293.7245483398437,295.70513916015625,295.9364318847656,293.3531799316406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010612301994115,1.3024047618159784e-08,0.0010612171608954,-0.0331612564623355,0.0,0.0,0.0,-0.0112693877890706,60.0,1.8882768154144287,0.0,-7.67854757555142e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17643060,297.1549377441406,303.1499938964844,285.1499938964844,0.0,-0.0,293.2118835449219,0.0,0.0,9.968213271349669e-05,297.0785827636719,303.1499938964844,285.1499938964844,0.0,-0.0,293.2118835449219,0.0,0.0,0.0001049700877047,297.149169921875,303.1499938964844,285.1499938964844,0.0,-0.0,293.2118835449219,0.0,0.0,7.753054524073377e-05,297.14599609375,303.1499938964844,285.1499938964844,0.0,-0.0,293.2118835449219,0.0,0.0,0.0001049700877047,297.23895263671875,303.1499938964844,285.1499938964844,0.0,-0.0,293.2118835449219,0.0,0.0,0.0004979328950867,293.2251281738281,294.1499938964844,295.935302734375,293.7240600585937,295.7073059082031,295.93634033203125,293.3538513183594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010621000546962,1.3125822206916382e-08,0.0010620868997648,-0.0334275178611278,0.0,0.0,0.0,-0.0113198393955826,60.0,1.8895643949508667,0.0,-7.691147629884655e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17643120,297.15545654296875,303.1499938964844,285.1499938964844,0.0,-0.0,293.2123107910156,0.0,0.0,9.975914872484282e-05,297.07867431640625,303.1499938964844,285.1499938964844,0.0,-0.0,293.2123107910156,0.0,0.0,0.0001050511855282,297.1495056152344,303.1499938964844,285.1499938964844,0.0,-0.0,293.2123107910156,0.0,0.0,7.759044819977134e-05,297.1463623046875,303.1499938964844,285.1499938964844,0.0,-0.0,293.2123107910156,0.0,0.0,0.0001050511855282,297.2391052246094,303.1499938964844,285.1499938964844,0.0,-0.0,293.2123107910156,0.0,0.0,0.0004983175895176,293.2256164550781,294.1499938964844,295.93603515625,293.7235412597656,295.7094421386719,295.9364929199219,293.3544921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010629232274368,1.3221783667916044e-08,0.0010629099560901,-0.0336785614490509,0.0,0.0,0.0,-0.01136742439121,60.0,1.8909478187561035,0.0,-7.703036430939393e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17643180,297.156005859375,303.1499938964844,285.1499938964844,0.0,-0.0,293.2127685546875,0.0,0.0,9.983077325159684e-05,297.07879638671875,303.1499938964844,285.1499938964844,0.0,-0.0,293.2127685546875,0.0,0.0,0.0001051266081049,297.1498107910156,303.1499938964844,285.1499938964844,0.0,-0.0,293.2127685546875,0.0,0.0,7.764616020722315e-05,297.146728515625,303.1499938964844,285.1499938964844,0.0,-0.0,293.2127685546875,0.0,0.0,0.0001051266081049,297.2392578125,303.1499938964844,285.1499938964844,0.0,-0.0,293.2127685546875,0.0,0.0,0.0004986753920093,293.22613525390625,294.1499938964844,295.9369506835937,293.7230224609375,295.7115783691406,295.9368896484375,293.35516357421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001063683652319,1.3311023394635413e-08,0.0010636703809723,-0.0339120179414749,0.0,0.0,0.0,-0.0114116510376334,60.0,1.892455816268921,0.0,-7.714101712963385e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17643240,297.15655517578125,303.1499938964844,285.1499938964844,0.0,-0.0,293.21319580078125,0.0,0.0,9.990210674004628e-05,297.07891845703125,303.1499938964844,285.1499938964844,0.0,-0.0,293.21319580078125,0.0,0.0,0.0001052017250913,297.1501159667969,303.1499938964844,285.1499938964844,0.0,-0.0,293.21319580078125,0.0,0.0,7.77016393840313e-05,297.1470947265625,303.1499938964844,285.1499938964844,0.0,-0.0,293.21319580078125,0.0,0.0,0.0001052017250913,297.2394104003906,303.1499938964844,285.1499938964844,0.0,-0.0,293.21319580078125,0.0,0.0,0.0004990316811017,293.22662353515625,294.1499938964844,295.9380798339844,293.7225036621094,295.7137145996094,295.9372863769531,293.3558349609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.001064445124939,1.3399901632737965e-08,0.001064431737177,-0.0341445207595825,0.0,0.0,0.0,-0.0114557184278965,60.0,1.8939640522003167,0.0,-7.72512933622238e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17643300,297.1571960449219,303.1499938964844,285.1499938964844,0.0,-0.0,293.2136535644531,0.0,0.0,9.996339213103056e-05,297.0790710449219,303.1499938964844,285.1499938964844,0.0,-0.0,293.2136535644531,0.0,0.0,0.0001052662701113,297.1504821777344,303.1499938964844,285.1499938964844,0.0,-0.0,293.2136535644531,0.0,0.0,7.774930418236181e-05,297.1475524902344,303.1499938964844,285.1499938964844,0.0,-0.0,293.2136535644531,0.0,0.0,0.0001052662701113,297.2395935058594,303.1499938964844,285.1499938964844,0.0,-0.0,293.2136535644531,0.0,0.0,0.0004993378533981,293.2271423339844,294.1499938964844,295.939453125,293.7219543457031,295.7158203125,295.9382019042969,293.3564758300781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010650969343259,1.3476262772371685e-08,0.0010650834301486,-0.0343442782759666,0.0,0.0,0.0,-0.0114935673773288,60.0,1.895692586898804,0.0,-7.734610818488363e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17643360,297.1578369140625,303.1499938964844,285.1499938964844,0.0,-0.0,293.2140808105469,0.0,0.0,0.0001000257616396,297.0792541503906,303.1499938964844,285.1499938964844,0.0,-0.0,293.2140808105469,0.0,0.0,0.0001053319429047,297.1508178710937,303.1499938964844,285.1499938964844,0.0,-0.0,293.2140808105469,0.0,0.0,7.779781299177557e-05,297.1479797363281,303.1499938964844,285.1499938964844,0.0,-0.0,293.2140808105469,0.0,0.0,0.0001053319429047,297.2397766113281,303.1499938964844,285.1499938964844,0.0,-0.0,293.2140808105469,0.0,0.0,0.0004996493807993,293.2276306152344,294.1499938964844,295.9410400390625,293.7214050292969,295.71795654296875,295.9390869140625,293.3571472167969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010657615493983,1.3553967725954408e-08,0.0010657480452209,-0.0345475450158119,0.0,0.0,0.0,-0.0115320896729826,60.0,1.8974002599716189,0.0,-7.744264962639137e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17643420,297.15850830078125,303.1499938964844,285.1499938964844,0.0,-0.0,293.21453857421875,0.0,0.0,0.0001000809643301,297.0794372558594,303.1499938964844,285.1499938964844,0.0,-0.0,293.21453857421875,0.0,0.0,0.0001053900705301,297.1511535644531,303.1499938964844,285.1499938964844,0.0,-0.0,293.21453857421875,0.0,0.0,7.784074841765687e-05,297.1484375,303.1499938964844,285.1499938964844,0.0,-0.0,293.21453857421875,0.0,0.0,0.0001053900705301,297.2399597167969,303.1499938964844,285.1499938964844,0.0,-0.0,293.21453857421875,0.0,0.0,0.0004999251104891,293.2281494140625,294.1499938964844,295.9429016113281,293.7208251953125,295.7200622558594,295.9402770996094,293.3578186035156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010663494467735,1.3622748262775984e-08,0.0010663358261808,-0.0347274616360664,0.0,0.0,0.0,-0.0115661853924393,60.0,1.899241328239441,0.0,-7.752814923378537e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17643480,297.1591796875,303.1499938964844,285.1499938964844,0.0,-0.0,293.2149963378906,0.0,0.0,0.0001001357741188,297.0796203613281,303.1499938964844,285.1499938964844,0.0,-0.0,293.2149963378906,0.0,0.0,0.0001054477979778,297.1514892578125,303.1499938964844,285.1499938964844,0.0,-0.0,293.2149963378906,0.0,0.0,7.788338552927598e-05,297.14892578125,303.1499938964844,285.1499938964844,0.0,-0.0,293.2149963378906,0.0,0.0,0.0001054477979778,297.2401428222656,303.1499938964844,285.1499938964844,0.0,-0.0,293.2149963378906,0.0,0.0,0.000500198919326,293.2286682128906,294.1499938964844,295.94500732421875,293.7202453613281,295.7221984863281,295.9414367675781,293.3584899902344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010669357143342,1.3691046518715666e-08,0.0010669220937415,-0.0349061153829097,0.0,0.0,0.0,-0.0116000548005104,60.0,1.9010825157165527,0.0,-7.761309461784549e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17643540,297.1600341796875,303.1499938964844,285.1499938964844,0.0,-0.0,293.2154541015625,0.0,0.0,0.000100170065707,297.0799255371094,303.1499938964844,285.1499938964844,0.0,-0.0,293.2154541015625,0.0,0.0,0.0001054839012795,297.15191650390625,303.1499938964844,285.1499938964844,0.0,-0.0,293.2154541015625,0.0,0.0,7.791005191393197e-05,297.1495056152344,303.1499938964844,285.1499938964844,0.0,-0.0,293.2154541015625,0.0,0.0,0.0001054839012795,297.2403869628906,303.1499938964844,285.1499938964844,0.0,-0.0,293.2154541015625,0.0,0.0,0.0005003702244721,293.22918701171875,294.1499938964844,295.9473571777344,293.7196655273437,295.7243347167969,295.9433288574219,293.3591613769531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010672995122149,1.3733767012524822e-08,0.0010672857752069,-0.0350178591907024,0.0,0.0,0.0,-0.0116212256252765,60.0,1.9030221700668333,0.0,-7.766625742533506e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17643600,297.160888671875,303.1499938964844,285.1499938964844,0.0,-0.0,293.21588134765625,0.0,0.0,0.0001002043281914,297.0802001953125,303.1499938964844,285.1499938964844,0.0,-0.0,293.21588134765625,0.0,0.0,0.0001055199827533,297.1523132324219,303.1499938964844,285.1499938964844,0.0,-0.0,293.21588134765625,0.0,0.0,7.79366964707151e-05,297.15008544921875,303.1499938964844,285.1499938964844,0.0,-0.0,293.21588134765625,0.0,0.0,0.0001055199827533,297.2406005859375,303.1499938964844,285.1499938964844,0.0,-0.0,293.21588134765625,0.0,0.0,0.0005005413549952,293.2297058105469,294.1499938964844,295.95001220703125,293.71905517578125,295.7264709472656,295.9452209472656,293.3598022460937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010676645906642,1.3776457308267709e-08,0.0010676508536562,-0.0351295247673988,0.0,0.0,0.0,-0.0116423889994621,60.0,1.9049618244171145,0.0,-7.771939891654257e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17643660,297.16168212890625,303.1499938964844,285.1499938964844,0.0,-0.0,293.2163391113281,0.0,0.0,0.0001002532226266,297.0804748535156,303.1499938964844,285.1499938964844,0.0,-0.0,293.2163391113281,0.0,0.0,0.0001055714674293,297.1527099609375,303.1499938964844,285.1499938964844,0.0,-0.0,293.2163391113281,0.0,0.0,7.797472790116444e-05,297.150634765625,303.1499938964844,285.1499938964844,0.0,-0.0,293.2163391113281,0.0,0.0,0.0001055714674293,297.2408142089844,303.1499938964844,285.1499938964844,0.0,-0.0,293.2163391113281,0.0,0.0,0.0005007855943404,293.2301940917969,294.1499938964844,295.95263671875,293.7182922363281,295.7286071777344,295.947021484375,293.3604736328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010681911371648,1.3837379242431782e-08,0.0010681772837415,-0.0352888703346252,0.0,0.0,0.0,-0.0116726178675889,60.0,1.9070545434951784,0.0,-7.779525645901232e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17643720,297.1626281738281,303.1499938964844,285.1499938964844,0.0,-0.0,293.216796875,0.0,0.0,0.0001002695789793,297.080810546875,303.1499938964844,285.1499938964844,0.0,-0.0,293.216796875,0.0,0.0,0.000105588689621,297.1531677246094,303.1499938964844,285.1499938964844,0.0,-0.0,293.216796875,0.0,0.0,7.798744627507403e-05,297.1513061523437,303.1499938964844,285.1499938964844,0.0,-0.0,293.216796875,0.0,0.0,0.000105588689621,297.2410888671875,303.1499938964844,285.1499938964844,0.0,-0.0,293.216796875,0.0,0.0,0.0005008673178963,293.230712890625,294.1499938964844,295.9549865722656,293.7171936035156,295.7307434082031,295.94891357421875,293.36114501953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010683638975024,1.385775494355812e-08,0.0010683500440791,-0.0353421680629253,0.0,0.0,0.0,-0.0116827124729752,60.0,1.908576488494873,0.0,-7.782063704553367e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17643780,297.1635131835937,303.1499938964844,285.1499938964844,0.0,-0.0,293.2172546386719,0.0,0.0,0.0001002978679025,297.08111572265625,303.1499938964844,285.1499938964844,0.0,-0.0,293.2172546386719,0.0,0.0,0.0001056184846675,297.1535949707031,303.1499938964844,285.1499938964844,0.0,-0.0,293.2172546386719,0.0,0.0,7.800945604685694e-05,297.15191650390625,303.1499938964844,285.1499938964844,0.0,-0.0,293.2172546386719,0.0,0.0,0.0001056184846675,297.2413024902344,303.1499938964844,285.1499938964844,0.0,-0.0,293.2172546386719,0.0,0.0,0.000501008646097,293.2312316894531,294.1499938964844,295.9571228027344,293.7157592773437,295.73291015625,295.9508361816406,293.36181640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010686638997867,1.3893007633214438e-08,0.0010686499299481,-0.0354343764483928,0.0,0.0,0.0,-0.0117001803591847,60.0,1.9104820489883425,0.0,-7.786456279745836e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17643840,297.1644897460937,303.1499938964844,285.1499938964844,0.0,-0.0,293.2177124023437,0.0,0.0,0.0001003035504254,297.0814819335937,303.1499938964844,285.1499938964844,0.0,-0.0,293.2177124023437,0.0,0.0,0.0001056244727806,297.154052734375,303.1499938964844,285.1499938964844,0.0,-0.0,293.2177124023437,0.0,0.0,7.801387255312875e-05,297.152587890625,303.1499938964844,285.1499938964844,0.0,-0.0,293.2177124023437,0.0,0.0,0.0001056244727806,297.2415771484375,303.1499938964844,285.1499938964844,0.0,-0.0,293.2177124023437,0.0,0.0,0.0005010369932278,293.23175048828125,294.1499938964844,295.958984375,293.71405029296875,295.7350158691406,295.9526672363281,293.36248779296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010687246685847,1.3900084638862609e-08,0.0010687108151614,-0.0354528911411762,0.0,0.0,0.0,-0.0117036905139684,60.0,1.9116559028625488,0.0,-7.78733877382365e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17643900,297.1654663085937,303.1499938964844,285.1499938964844,0.0,-0.0,293.2181701660156,0.0,0.0,0.0001003120923996,297.0818176269531,303.1499938964844,285.1499938964844,0.0,-0.0,293.2181701660156,0.0,0.0,0.0001056334658642,297.1545104980469,303.1499938964844,285.1499938964844,0.0,-0.0,293.2181701660156,0.0,0.0,7.80205155024305e-05,297.1532592773437,303.1499938964844,285.1499938964844,0.0,-0.0,293.2181701660156,0.0,0.0,0.0001056334658642,297.2418518066406,303.1499938964844,285.1499938964844,0.0,-0.0,293.2181701660156,0.0,0.0,0.0005010796594433,293.2322692871094,294.1499938964844,295.960693359375,293.71209716796875,295.7371520996094,295.9544982910156,293.3631591796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010688132606446,1.3910725016330616e-08,0.001068799290806,-0.035480722784996,0.0,0.0,0.0,-0.0117089534178376,60.0,1.91295862197876,0.0,-7.788664646568577e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17643960,297.16650390625,303.1499938964844,285.1499938964844,0.0,-0.0,293.2186279296875,0.0,0.0,0.0001003080978989,297.08221435546875,303.1499938964844,285.1499938964844,0.0,-0.0,293.2186279296875,0.0,0.0,0.0001056292530847,297.1549987792969,303.1499938964844,285.1499938964844,0.0,-0.0,293.2186279296875,0.0,0.0,7.801740866852924e-05,297.1539611816406,303.1499938964844,285.1499938964844,0.0,-0.0,293.2186279296875,0.0,0.0,0.0001056292530847,297.2421264648437,303.1499938964844,285.1499938964844,0.0,-0.0,293.2186279296875,0.0,0.0,0.0005010596942156,293.2327880859375,294.1499938964844,295.9621887207031,293.7098693847656,295.7392883300781,295.9562072753906,293.36383056640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010687698377296,1.3905743223574518e-08,0.001068755867891,-0.035467691719532,0.0,0.0,0.0,-0.0117064798250794,60.0,1.913796305656433,0.0,-7.78804434276026e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17644020,297.1675720214844,303.1499938964844,285.1499938964844,0.0,-0.0,293.2190856933594,0.0,0.0,0.0001002996068564,297.0826110839844,303.1499938964844,285.1499938964844,0.0,-0.0,293.2190856933594,0.0,0.0,0.0001056203182088,297.1554870605469,303.1499938964844,285.1499938964844,0.0,-0.0,293.2190856933594,0.0,0.0,7.801080937497318e-05,297.1546936035156,303.1499938964844,285.1499938964844,0.0,-0.0,293.2190856933594,0.0,0.0,0.0001056203182088,297.2424011230469,303.1499938964844,285.1499938964844,0.0,-0.0,293.2190856933594,0.0,0.0,0.0005010173190385,293.2333068847656,294.1499938964844,295.96356201171875,293.7073974609375,295.74139404296875,295.9578552246094,293.364501953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010686794994398,1.3895166794952727e-08,0.0010686656460165,-0.0354400277137756,0.0,0.0,0.0,-0.0117012374103069,60.0,1.9144574403762813,0.0,-7.786726285985426e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17644080,297.1686706542969,303.1499938964844,285.1499938964844,0.0,-0.0,293.21954345703125,0.0,0.0,0.0001002851568046,297.0830383300781,303.1499938964844,285.1499938964844,0.0,-0.0,293.21954345703125,0.0,0.0,0.0001056050969054,297.156005859375,303.1499938964844,285.1499938964844,0.0,-0.0,293.21954345703125,0.0,0.0,7.799956802045926e-05,297.15545654296875,303.1499938964844,285.1499938964844,0.0,-0.0,293.21954345703125,0.0,0.0,0.0001056050969054,297.2427062988281,303.1499938964844,285.1499938964844,0.0,-0.0,293.21954345703125,0.0,0.0,0.0005009451415389,293.2338256835937,294.1499938964844,295.9647827148437,293.7047424316406,295.7434997558594,295.9594116210937,293.3651733398437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010685280431061,1.3877163418385408e-08,0.0010685140732675,-0.0353929363191127,0.0,0.0,0.0,-0.0116923246532678,60.0,1.9149168729782104,0.0,-7.784482392025893e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17644140,297.1698608398437,303.1499938964844,285.1499938964844,0.0,-0.0,293.2200012207031,0.0,0.0,0.0001002617063932,297.08349609375,303.1499938964844,285.1499938964844,0.0,-0.0,293.2200012207031,0.0,0.0,0.0001055804023053,297.1565246582031,303.1499938964844,285.1499938964844,0.0,-0.0,293.2200012207031,0.0,0.0,7.79813271947205e-05,297.15625,303.1499938964844,285.1499938964844,0.0,-0.0,293.2200012207031,0.0,0.0,0.0001055804023053,297.2430114746094,303.1499938964844,285.1499938964844,0.0,-0.0,293.2200012207031,0.0,0.0,0.0005008279695175,293.2343444824219,294.1499938964844,295.9659118652344,293.701904296875,295.74560546875,295.9608154296875,293.3658447265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010682756546884,1.3847939683842014e-08,0.0010682618012651,-0.0353165008127689,0.0,0.0,0.0,-0.0116778248921036,60.0,1.915031671524048,0.0,-7.780841571047858e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17644200,297.1710205078125,303.1499938964844,285.1499938964844,0.0,-0.0,293.220458984375,0.0,0.0,0.0001002379140118,297.0839233398437,303.1499938964844,285.1499938964844,0.0,-0.0,293.220458984375,0.0,0.0,0.0001055553439073,297.1570739746094,303.1499938964844,285.1499938964844,0.0,-0.0,293.220458984375,0.0,0.0,7.796281715855002e-05,297.15704345703125,303.1499938964844,285.1499938964844,0.0,-0.0,293.220458984375,0.0,0.0,0.0001055553439073,297.2433166503906,303.1499938964844,285.1499938964844,0.0,-0.0,293.220458984375,0.0,0.0,0.0005007091094739,293.23486328125,294.1499938964844,295.96697998046875,293.6988830566406,295.7476806640625,295.96221923828125,293.36651611328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010680238483473,1.3818293176370844e-08,0.001068009994924,-0.0352389551699161,0.0,0.0,0.0,-0.0116631360724568,60.0,1.915145993232727,0.0,-7.777148880450113e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17644260,297.1723022460937,303.1499938964844,285.1499938964844,0.0,-0.0,293.2209167480469,0.0,0.0,0.0001001987475319,297.0844421386719,303.1499938964844,285.1499938964844,0.0,-0.0,293.2209167480469,0.0,0.0,0.0001055141037795,297.1576538085937,303.1499938964844,285.1499938964844,0.0,-0.0,293.2209167480469,0.0,0.0,7.793235999997705e-05,297.1579284667969,303.1499938964844,285.1499938964844,0.0,-0.0,293.2209167480469,0.0,0.0,0.0001055141037795,297.24365234375,303.1499938964844,285.1499938964844,0.0,-0.0,293.2209167480469,0.0,0.0,0.0005005134735256,293.2353820800781,294.1499938964844,295.96795654296875,293.6957397460937,295.749755859375,295.9634094238281,293.3671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.00106760521885,1.376949487763568e-08,0.0010675914818421,-0.0351113155484199,0.0,0.0,0.0,-0.0116389384493231,60.0,1.914783239364624,0.0,-7.77107302951663e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17644320,297.1736145019531,303.1499938964844,285.1499938964844,0.0,-0.0,293.2214050292969,0.0,0.0,0.0001001594937406,297.0849609375,303.1499938964844,285.1499938964844,0.0,-0.0,293.2214050292969,0.0,0.0,0.0001054727690643,297.15826416015625,303.1499938964844,285.1499938964844,0.0,-0.0,293.2214050292969,0.0,0.0,7.790183008182794e-05,297.1588134765625,303.1499938964844,285.1499938964844,0.0,-0.0,293.2214050292969,0.0,0.0,0.0001054727690643,297.2440185546875,303.1499938964844,285.1499938964844,0.0,-0.0,293.2214050292969,0.0,0.0,0.0005003174301236,293.23590087890625,294.1499938964844,295.96893310546875,293.6924743652344,295.7518005371094,295.964599609375,293.36785888671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010671872878447,1.3720582892062794e-08,0.0010671735508367,-0.0349833741784095,0.0,0.0,0.0,-0.0116146923974156,60.0,1.914420247077942,0.0,-7.764985099356636e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17644380,297.1748962402344,303.1499938964844,285.1499938964844,0.0,-0.0,293.22186279296875,0.0,0.0,0.0001001191121758,297.0854797363281,303.1499938964844,285.1499938964844,0.0,-0.0,293.22186279296875,0.0,0.0,0.000105430248368,297.1588439941406,303.1499938964844,285.1499938964844,0.0,-0.0,293.22186279296875,0.0,0.0,7.787041977280751e-05,297.15966796875,303.1499938964844,285.1499938964844,0.0,-0.0,293.22186279296875,0.0,0.0,0.000105430248368,297.2443542480469,303.1499938964844,285.1499938964844,0.0,-0.0,293.22186279296875,0.0,0.0,0.0005001156823709,293.2364196777344,294.1499938964844,295.9698791503906,293.6890869140625,295.7538452148437,295.9657897949219,293.3685302734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010667570168152,1.367027113730046e-08,0.0010667433962225,-0.0348517708480358,0.0,0.0,0.0,-0.0115897506475448,60.0,1.9140310287475584,0.0,-7.75872521785459e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17644440,297.17626953125,303.1499938964844,285.1499938964844,0.0,-0.0,293.2223205566406,0.0,0.0,0.0001000685297185,297.0860595703125,303.1499938964844,285.1499938964844,0.0,-0.0,293.2223205566406,0.0,0.0,0.0001053769810823,297.15948486328125,303.1499938964844,285.1499938964844,0.0,-0.0,293.2223205566406,0.0,0.0,7.783107866998762e-05,297.1606140136719,303.1499938964844,285.1499938964844,0.0,-0.0,293.2223205566406,0.0,0.0,0.0001053769810823,297.2447204589844,303.1499938964844,285.1499938964844,0.0,-0.0,293.2223205566406,0.0,0.0,0.0004998630029149,293.2369689941406,294.1499938964844,295.9708557128906,293.6856384277344,295.7558898925781,295.9669494628906,293.36920166015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010662204585969,1.360724777299538e-08,0.0010662068380042,-0.0346869118511676,0.0,0.0,0.0,-0.0115585196763277,60.0,1.9134602546691888,0.0,-7.75088722093642e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17644500,297.1776428222656,303.1499938964844,285.1499938964844,0.0,-0.0,293.2227783203125,0.0,0.0,0.0001000157280941,297.0866394042969,303.1499938964844,285.1499938964844,0.0,-0.0,293.2227783203125,0.0,0.0,0.0001053213782142,297.1601257324219,303.1499938964844,285.1499938964844,0.0,-0.0,293.2227783203125,0.0,0.0,7.779000588925555e-05,297.1615295410156,303.1499938964844,285.1499938964844,0.0,-0.0,293.2227783203125,0.0,0.0,0.0001053213782142,297.2450866699219,303.1499938964844,285.1499938964844,0.0,-0.0,293.2227783203125,0.0,0.0,0.0004995992640033,293.23748779296875,294.1499938964844,295.97186279296875,293.68212890625,295.7579040527344,295.96807861328125,293.369873046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010656549129635,1.3541452403842412e-08,0.0010656414087861,-0.0345148034393787,0.0,0.0,0.0,-0.0115258870646357,60.0,1.9128105640411377,0.0,-7.742709584590558e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17644560,297.1790466308594,303.1499938964844,285.1499938964844,0.0,-0.0,293.2232666015625,0.0,0.0,9.995718573918566e-05,297.0872497558594,303.1499938964844,285.1499938964844,0.0,-0.0,293.2232666015625,0.0,0.0,0.0001052597290254,297.1607666015625,303.1499938964844,285.1499938964844,0.0,-0.0,293.2232666015625,0.0,0.0,7.774448022246361e-05,297.1624755859375,303.1499938964844,285.1499938964844,0.0,-0.0,293.2232666015625,0.0,0.0,0.0001052597290254,297.2454833984375,303.1499938964844,285.1499938964844,0.0,-0.0,293.2232360839844,0.0,0.0,0.0004993068287149,293.2380065917969,294.1499938964844,295.97296142578125,293.6785583496094,295.7599182128906,295.9691772460937,293.3705444335937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010650310432538,1.34685134156598e-08,0.0010650175390765,-0.0343240052461624,0.0,0.0,0.0,-0.0114897275343537,60.0,1.912086606025696,0.0,-7.733648743624144e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17644620,297.18048095703125,303.1499938964844,285.1499938964844,0.0,-0.0,293.2237243652344,0.0,0.0,9.98948817141354e-05,297.087890625,303.1499938964844,285.1499938964844,0.0,-0.0,293.2237243652344,0.0,0.0,0.0001051941217156,297.1614685058594,303.1499938964844,285.1499938964844,0.0,-0.0,293.2237243652344,0.0,0.0,7.769601506879553e-05,297.1634521484375,303.1499938964844,285.1499938964844,0.0,-0.0,293.2237243652344,0.0,0.0,0.0001051941217156,297.245849609375,303.1499938964844,285.1499938964844,0.0,-0.0,293.2237243652344,0.0,0.0,0.000498995592352,293.238525390625,294.1499938964844,295.97412109375,293.67498779296875,295.7619323730469,295.9703369140625,293.3712158203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010643671266734,1.339088040452907e-08,0.0010643537389114,-0.034120924770832,0.0,0.0,0.0,-0.0114512424916028,60.0,1.9113293886184688,0.0,-7.724010231413558e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17644680,297.1819152832031,303.1499938964844,285.1499938964844,0.0,-0.0,293.22418212890625,0.0,0.0,9.98321411316283e-05,297.0885009765625,303.1499938964844,285.1499938964844,0.0,-0.0,293.22418212890625,0.0,0.0,0.0001051280560204,297.1621398925781,303.1499938964844,285.1499938964844,0.0,-0.0,293.22418212890625,0.0,0.0,7.764722249703482e-05,297.1644287109375,303.1499938964844,285.1499938964844,0.0,-0.0,293.22418212890625,0.0,0.0,0.0001051280560204,297.2462463378906,303.1499938964844,285.1499938964844,0.0,-0.0,293.22418212890625,0.0,0.0,0.0004986822023056,293.2390441894531,294.1499938964844,295.97540283203125,293.6714172363281,295.7639465332031,295.97149658203125,293.37188720703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010637011146172,1.3312715374524942e-08,0.0010636878432705,-0.0339164435863494,0.0,0.0,0.0,-0.0114125041291117,60.0,1.910572052001953,0.0,-7.714311323070433e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17644740,297.1835021972656,303.1499938964844,285.1499938964844,0.0,-0.0,293.2246398925781,0.0,0.0,9.975682041840628e-05,297.0892333984375,303.1499938964844,285.1499938964844,0.0,-0.0,293.2246398925781,0.0,0.0,0.0001050487408065,297.16290283203125,303.1499938964844,285.1499938964844,0.0,-0.0,293.2246398925781,0.0,0.0,7.758863648632541e-05,297.1654663085937,303.1499938964844,285.1499938964844,0.0,-0.0,293.2246398925781,0.0,0.0,0.0001050487408065,297.2467041015625,303.1499938964844,285.1499938964844,0.0,-0.0,293.2246398925781,0.0,0.0,0.0004983060061931,293.2395935058594,294.1499938964844,295.976806640625,293.6678771972656,295.76593017578125,295.97296142578125,293.37255859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.00106289726682,1.3218865113628908e-08,0.0010628841118887,-0.033670924603939,0.0,0.0,0.0,-0.0113659724593162,60.0,1.9098758697509768,0.0,-7.70267476468689e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17644800,297.18505859375,303.1499938964844,285.1499938964844,0.0,-0.0,293.2251281738281,0.0,0.0,9.968152880901472e-05,297.0899963378906,303.1499938964844,285.1499938964844,0.0,-0.0,293.2251281738281,0.0,0.0,0.0001049694474204,297.16363525390625,303.1499938964844,285.1499938964844,0.0,-0.0,293.2251281738281,0.0,0.0,7.753007957944646e-05,297.16650390625,303.1499938964844,285.1499938964844,0.0,-0.0,293.2251281738281,0.0,0.0,0.0001049694474204,297.24713134765625,303.1499938964844,285.1499938964844,0.0,-0.0,293.2251281738281,0.0,0.0,0.0004979298682883,293.2401123046875,294.1499938964844,295.9783935546875,293.66436767578125,295.7679443359375,295.9743957519531,293.37322998046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010620950488373,1.3125050379869664e-08,0.0010620818939059,-0.0334254950284957,0.0,0.0,0.0,-0.0113194640725851,60.0,1.9091796875,0.0,-7.691051706615326e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17644860,297.1866149902344,303.1499938964844,285.1499938964844,0.0,-0.0,293.2255859375,0.0,0.0,9.961003524949774e-05,297.0906982421875,303.1499938964844,285.1499938964844,0.0,-0.0,293.2255859375,0.0,0.0,0.000104894163087,297.16436767578125,303.1499938964844,285.1499938964844,0.0,-0.0,293.2255859375,0.0,0.0,7.747446943540126e-05,297.16754150390625,303.1499938964844,285.1499938964844,0.0,-0.0,293.2255859375,0.0,0.0,0.000104894163087,297.24755859375,303.1499938964844,285.1499938964844,0.0,-0.0,293.2255859375,0.0,0.0,0.0004975727642886,293.2406311035156,294.1499938964844,295.98016357421875,293.66094970703125,295.7699279785156,295.97576904296875,293.3739318847656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010613328777253,1.303596963708742e-08,0.0010613198392093,-0.0331924445927143,0.0,0.0,0.0,-0.0112753016874194,60.0,1.9084199666976929,0.0,-7.680022662270859e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17644920,297.188232421875,303.1499938964844,285.1499938964844,0.0,-0.0,293.22607421875,0.0,0.0,9.953153494279832e-05,297.09149169921875,303.1499938964844,285.1499938964844,0.0,-0.0,293.22607421875,0.0,0.0,0.0001048115009325,297.1650695800781,303.1499938964844,285.1499938964844,0.0,-0.0,293.22607421875,0.0,0.0,7.741341687506065e-05,297.16864013671875,303.1499938964844,285.1499938964844,0.0,-0.0,293.22607421875,0.0,0.0,0.0001048115009325,297.2479858398437,303.1499938964844,285.1499938964844,0.0,-0.0,293.22607421875,0.0,0.0,0.000497180619277,293.2411804199219,294.1499938964844,295.98211669921875,293.6575927734375,295.7719421386719,295.9775085449219,293.3746032714844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010604989947751,1.2938168758580561e-08,0.0010604860726743,-0.0329365730285644,0.0,0.0,0.0,-0.0112268300727009,60.0,1.9078991413116453,0.0,-7.667923540566336e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17644980,297.1898803710937,303.1499938964844,285.1499938964844,0.0,-0.0,293.2265319824219,0.0,0.0,9.94498113868758e-05,297.09228515625,303.1499938964844,285.1499938964844,0.0,-0.0,293.2265319824219,0.0,0.0,0.0001047254409058,297.1658020019531,303.1499938964844,285.1499938964844,0.0,-0.0,293.2265319824219,0.0,0.0,7.734985410934314e-05,297.1697082519531,303.1499938964844,285.1499938964844,0.0,-0.0,293.2265319824219,0.0,0.0,0.0001047254409058,297.2484436035156,303.1499938964844,285.1499938964844,0.0,-0.0,293.2265319824219,0.0,0.0,0.000496772408951,293.24169921875,294.1499938964844,295.9843444824219,293.65435791015625,295.77392578125,295.97930908203125,293.3752746582031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010596252977848,1.283634265547562e-08,0.0010596124920994,-0.0326701663434505,0.0,0.0,0.0,-0.011176336556673,60.0,1.9074110984802248,0.0,-7.65533698654508e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17645040,297.1915588378906,303.1499938964844,285.1499938964844,0.0,-0.0,293.2269897460937,0.0,0.0,9.936786955222487e-05,297.09307861328125,303.1499938964844,285.1499938964844,0.0,-0.0,293.2269897460937,0.0,0.0,0.0001046391553245,297.16650390625,303.1499938964844,285.1499938964844,0.0,-0.0,293.2269897460937,0.0,0.0,7.728612399660051e-05,297.1708068847656,303.1499938964844,285.1499938964844,0.0,-0.0,293.2269897460937,0.0,0.0,0.0001046391553245,297.2489013671875,303.1499938964844,285.1499938964844,0.0,-0.0,293.2269897460937,0.0,0.0,0.0004963630926795,293.2422180175781,294.1499938964844,295.9867858886719,293.6512145996094,295.77593994140625,295.9811096191406,293.3759460449219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010587531141936,1.2734247434309507e-08,0.0010587403085082,-0.0324030481278896,0.0,0.0,0.0,-0.0111257275566458,60.0,1.9069231748580933,0.0,-7.642726984613547e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17645100,297.1932983398437,303.1499938964844,285.1499938964844,0.0,-0.0,293.2274780273437,0.0,0.0,9.92824643617496e-05,297.09393310546875,303.1499938964844,285.1499938964844,0.0,-0.0,293.2274780273437,0.0,0.0,0.0001045492172124,297.1671447753906,303.1499938964844,285.1499938964844,0.0,-0.0,293.2274780273437,0.0,0.0,7.721969450358301e-05,297.17193603515625,303.1499938964844,285.1499938964844,0.0,-0.0,293.2274780273437,0.0,0.0,0.0001045492172124,297.2493591308594,303.1499938964844,285.1499938964844,0.0,-0.0,293.2274780273437,0.0,0.0,0.0004959364887326,293.24273681640625,294.1499938964844,295.9895324707031,293.64825439453125,295.7779541015625,295.9833374023437,293.3766174316406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010578425135463,1.262782944877472e-08,0.0010578298242762,-0.0321246124804019,0.0,0.0,0.0,-0.0110729690641164,60.0,1.9067802429199217,0.0,-7.629594023228492e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17645160,297.1950378417969,303.1499938964844,285.1499938964844,0.0,-0.0,293.2279357910156,0.0,0.0,9.91965425782837e-05,297.0948181152344,303.1499938964844,285.1499938964844,0.0,-0.0,293.2279357910156,0.0,0.0,0.0001044587406795,297.1677551269531,303.1499938964844,285.1499938964844,0.0,-0.0,293.2279357910156,0.0,0.0,7.715287210885435e-05,297.1730651855469,303.1499938964844,285.1499938964844,0.0,-0.0,293.2279357910156,0.0,0.0,0.0001044587406795,297.2498474121094,303.1499938964844,285.1499938964844,0.0,-0.0,293.2279357910156,0.0,0.0,0.0004955072654411,293.2432861328125,294.1499938964844,295.9925842285156,293.6454772949219,295.77996826171875,295.9857177734375,293.3772888183594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010569269070401,1.2520779080205102e-08,0.0010569143341854,-0.0318445153534412,0.0,0.0,0.0,-0.0110198995098471,60.0,1.9067407846450808,0.0,-7.616394270826279e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17645220,297.1968688964844,303.1499938964844,285.1499938964844,0.0,-0.0,293.2284240722656,0.0,0.0,9.910963854053988e-05,297.0957336425781,303.1499938964844,285.1499938964844,0.0,-0.0,293.2284240722656,0.0,0.0,0.0001043672236846,297.1683349609375,303.1499938964844,285.1499938964844,0.0,-0.0,293.2284240722656,0.0,0.0,7.708527846261859e-05,297.1742248535156,303.1499938964844,285.1499938964844,0.0,-0.0,293.2284240722656,0.0,0.0,0.0001043672236846,297.2503356933594,303.1499938964844,285.1499938964844,0.0,-0.0,293.2284240722656,0.0,0.0,0.000495073152706,293.2438049316406,294.1499938964844,295.9959716796875,293.6428527832031,295.7820129394531,295.9883728027344,293.37799072265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001056000823155,1.2412497696345781e-08,0.0010559884831309,-0.0315611883997917,0.0,0.0,0.0,-0.0109662190079689,60.0,1.906938433647156,0.0,-7.603055252047852e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
