time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17645280,297.1986694335937,303.1499938964844,285.1499938964844,0.0,-0.0,293.2288818359375,0.0,0.0,9.902242891257627e-05,297.0966491699219,303.1499938964844,285.1499938964844,0.0,-0.0,293.2288818359375,0.0,0.0,0.0001042753865476,297.1689453125,303.1499938964844,285.1499938964844,0.0,-0.0,293.2288818359375,0.0,0.0,7.701744470978156e-05,297.1753845214844,303.1499938964844,285.1499938964844,0.0,-0.0,293.2288818359375,0.0,0.0,0.0001042753865476,297.25079345703125,303.1499938964844,285.1499938964844,0.0,-0.0,293.2288818359375,0.0,0.0,0.0004946375265717,293.24432373046875,294.1499938964844,295.99969482421875,293.6404724121094,295.7840576171875,295.9910583496094,293.378662109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010550721781328,1.2303837060301248e-08,0.0010550598381087,-0.0312768593430519,0.0,0.0,0.0,-0.0109123541042208,60.0,1.9071556329727173,0.0,-7.589679995589904e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17645340,297.2005615234375,303.1499938964844,285.1499938964844,0.0,-0.0,293.2293701171875,0.0,0.0,9.893443348119035e-05,297.0976257324219,303.1499938964844,285.1499938964844,0.0,-0.0,293.2293701171875,0.0,0.0,0.0001041827199514,297.16949462890625,303.1499938964844,285.1499938964844,0.0,-0.0,293.2293701171875,0.0,0.0,7.694900705246255e-05,297.17657470703125,303.1499938964844,285.1499938964844,0.0,-0.0,293.2293701171875,0.0,0.0,0.0001041827199514,297.2513122558594,303.1499938964844,285.1499938964844,0.0,-0.0,293.2293701171875,0.0,0.0,0.0004941980005241,293.244873046875,294.1499938964844,296.0038146972656,293.6383056640625,295.7861633300781,295.9942321777344,293.3793334960937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010541345691308,1.2194199427995045e-08,0.001054122345522,-0.0309899691492319,0.0,0.0,0.0,-0.0108580021187663,60.0,1.9078203439712524,0.0,-7.576197447178856e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17645400,297.20245361328125,303.1499938964844,285.1499938964844,0.0,-0.0,293.2298278808594,0.0,0.0,9.884641622193158e-05,297.0986022949219,303.1499938964844,285.1499938964844,0.0,-0.0,293.2298278808594,0.0,0.0,0.0001040900388034,297.1700439453125,303.1499938964844,285.1499938964844,0.0,-0.0,293.2298278808594,0.0,0.0,7.68805475672707e-05,297.1777648925781,303.1499938964844,285.1499938964844,0.0,-0.0,293.2298278808594,0.0,0.0,0.0001040900388034,297.2518005371094,303.1499938964844,285.1499938964844,0.0,-0.0,293.2298278808594,0.0,0.0,0.0004937582998536,293.2453918457031,294.1499938964844,296.0083312988281,293.6363830566406,295.7882385253906,295.9974365234375,293.3800048828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010531968437135,1.2084534262157833e-08,0.00105318473652,-0.0307029988616704,0.0,0.0,0.0,-0.0108036370947957,60.0,1.908485412597656,0.0,-7.562722714737903e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17645460,297.2044677734375,303.1499938964844,285.1499938964844,0.0,-0.0,293.2303161621094,0.0,0.0,9.875898831523956e-05,297.0996398925781,303.1499938964844,285.1499938964844,0.0,-0.0,293.2303161621094,0.0,0.0,0.0001039979688357,297.1705627441406,303.1499938964844,285.1499938964844,0.0,-0.0,293.2303161621094,0.0,0.0,7.681254646740854e-05,297.17901611328125,303.1499938964844,285.1499938964844,0.0,-0.0,293.2303161621094,0.0,0.0,0.0001039979688357,297.2523193359375,303.1499938964844,285.1499938964844,0.0,-0.0,293.2303161621094,0.0,0.0,0.0004933215677738,293.2459411621094,294.1499938964844,296.0132751464844,293.6347351074219,295.7903747558594,296.001220703125,293.38067626953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010522654047235,1.1975601843516872e-08,0.0010522534139454,-0.030417937785387,0.0,0.0,0.0,-0.0107496352866292,60.0,1.9097142219543457,0.0,-7.549350300450899e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17645520,297.2064514160156,303.1499938964844,285.1499938964844,0.0,-0.0,293.2308044433594,0.0,0.0,9.867158223642036e-05,297.1006774902344,303.1499938964844,285.1499938964844,0.0,-0.0,293.2308044433594,0.0,0.0,0.0001039059279719,297.17108154296875,303.1499938964844,285.1499938964844,0.0,-0.0,293.2308044433594,0.0,0.0,7.674456719541922e-05,297.18023681640625,303.1499938964844,285.1499938964844,0.0,-0.0,293.2308044433594,0.0,0.0,0.0001039059279719,297.2528076171875,303.1499938964844,285.1499938964844,0.0,-0.0,293.23077392578125,0.0,0.0,0.0004928850103169,293.2464599609375,294.1499938964844,296.0186767578125,293.6333923339844,295.79254150390625,296.0050354003906,293.3813781738281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010513339657336,1.1866699622942178e-08,0.0010513222077861,-0.0301329512149095,0.0,0.0,0.0,-0.0106956474483013,60.0,1.910943627357483,0.0,-7.535993518104078e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17645580,297.20855712890625,303.1499938964844,285.1499938964844,0.0,-0.0,293.23126220703125,0.0,0.0,9.85860315267928e-05,297.1017761230469,303.1499938964844,285.1499938964844,0.0,-0.0,293.23126220703125,0.0,0.0,0.0001038158370647,297.1716003417969,303.1499938964844,285.1499938964844,0.0,-0.0,293.23126220703125,0.0,0.0,7.66780212870799e-05,297.1815185546875,303.1499938964844,285.1499938964844,0.0,-0.0,293.23126220703125,0.0,0.0,0.0001038158370647,297.2533569335937,303.1499938964844,285.1499938964844,0.0,-0.0,293.23126220703125,0.0,0.0,0.0004924576496705,293.2469787597656,294.1499938964844,296.0245361328125,293.6323547363281,295.79473876953125,296.0095520019531,293.3820495605469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010504226665943,1.1760105778080288e-08,0.0010504109086468,-0.0298539958894252,0.0,0.0,0.0,-0.0106428060680627,60.0,1.912820816040039,0.0,-7.522930900449867e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17645640,297.210693359375,303.1499938964844,285.1499938964844,0.0,-0.0,293.23175048828125,0.0,0.0,9.850053174886853e-05,297.10284423828125,303.1499938964844,285.1499938964844,0.0,-0.0,293.23175048828125,0.0,0.0,0.0001037258043652,297.172119140625,303.1499938964844,285.1499938964844,0.0,-0.0,293.23175048828125,0.0,0.0,7.661152631044388e-05,297.18280029296875,303.1499938964844,285.1499938964844,0.0,-0.0,293.23175048828125,0.0,0.0,0.0001037258043652,297.2538757324219,303.1499938964844,285.1499938964844,0.0,-0.0,293.23175048828125,0.0,0.0,0.0004920305218547,293.2475280761719,294.1499938964844,296.0308837890625,293.63165283203125,295.7969665527344,296.0140380859375,293.3827209472656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010495114838704,1.1653575882064617e-08,0.0010494998423382,-0.0295752026140689,0.0,0.0,0.0,-0.010589993558824,60.0,1.914698600769043,0.0,-7.509888177992252e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17645700,297.21295166015625,303.1499938964844,285.1499938964844,0.0,-0.0,293.2322082519531,0.0,0.0,9.841813880484553e-05,297.10400390625,303.1499938964844,285.1499938964844,0.0,-0.0,293.2322082519531,0.0,0.0,0.0001036390385706,297.17266845703125,303.1499938964844,285.1499938964844,0.0,-0.0,293.2322082519531,0.0,0.0,7.654743967577815e-05,297.1841125488281,303.1499938964844,285.1499938964844,0.0,-0.0,293.2322082519531,0.0,0.0,0.0001036390385706,297.25439453125,303.1499938964844,285.1499938964844,0.0,-0.0,293.2322082519531,0.0,0.0,0.0004916189936921,293.248046875,294.1499938964844,296.03778076171875,293.6313171386719,295.7992553710937,296.0193786621094,293.3833923339844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010486338287591,1.1550921108494094e-08,0.001048622187227,-0.0293065421283245,0.0,0.0,0.0,-0.0105391042307019,60.0,1.917328834533692,0.0,-7.497329335137692e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17645760,297.2152709960937,303.1499938964844,285.1499938964844,0.0,-0.0,293.2326965332031,0.0,0.0,9.833669173531234e-05,297.10516357421875,303.1499938964844,285.1499938964844,0.0,-0.0,293.2326965332031,0.0,0.0,0.0001035532695823,297.1731872558594,303.1499938964844,285.1499938964844,0.0,-0.0,293.2326965332031,0.0,0.0,7.648409518878907e-05,297.1854858398437,303.1499938964844,285.1499938964844,0.0,-0.0,293.2326965332031,0.0,0.0,0.0001035532695823,297.25494384765625,303.1499938964844,285.1499938964844,0.0,-0.0,293.2326965332031,0.0,0.0,0.0004912121221423,293.24859619140625,294.1499938964844,296.0451965332031,293.63134765625,295.8016052246094,296.02496337890625,293.38409423828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010477663017809,1.1449442283151257e-08,0.0010477548930794,-0.0290409568697214,0.0,0.0,0.0,-0.010488798841834,60.0,1.920215606689453,0.0,-7.484926101142264e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17645820,297.2177124023437,303.1499938964844,285.1499938964844,0.0,-0.0,293.2331848144531,0.0,0.0,9.825747110880911e-05,297.1063537597656,303.1499938964844,285.1499938964844,0.0,-0.0,293.2331848144531,0.0,0.0,0.0001034698434523,297.1737365722656,303.1499938964844,285.1499938964844,0.0,-0.0,293.2331848144531,0.0,0.0,7.642247510375455e-05,297.1868591308594,303.1499938964844,285.1499938964844,0.0,-0.0,293.2331848144531,0.0,0.0,0.0001034698434523,297.2554931640625,303.1499938964844,285.1499938964844,0.0,-0.0,293.2331848144531,0.0,0.0,0.0004908164264634,293.2491149902344,294.1499938964844,296.0531921386719,293.6317443847656,295.8039855957031,296.0309753417969,293.384765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010469221742823,1.1350734574477885e-08,0.0010469108819961,-0.0287826154381036,0.0,0.0,0.0,-0.0104398652911186,60.0,1.9234987497329712,0.0,-7.472870322544622e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17645880,297.2201538085937,303.1499938964844,285.1499938964844,0.0,-0.0,293.233642578125,0.0,0.0,9.8178417829331e-05,297.1075744628906,303.1499938964844,285.1499938964844,0.0,-0.0,293.233642578125,0.0,0.0,0.0001033866064972,297.1742858886719,303.1499938964844,285.1499938964844,0.0,-0.0,293.233642578125,0.0,0.0,7.63609932619147e-05,297.188232421875,303.1499938964844,285.1499938964844,0.0,-0.0,293.233642578125,0.0,0.0,0.0001033866064972,297.25604248046875,303.1499938964844,285.1499938964844,0.0,-0.0,293.233642578125,0.0,0.0,0.0004904215456917,293.2496643066406,294.1499938964844,296.0617980957031,293.6325988769531,295.806396484375,296.0370178222656,293.38543701171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001046079210937,1.1252244469517336e-08,0.0010460679186508,-0.0285248383879661,0.0,0.0,0.0,-0.0103910360485315,60.0,1.9267826080322263,0.0,-7.46085149216924e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17645940,297.22296142578125,303.1499938964844,285.1499938964844,0.0,-0.0,293.234130859375,0.0,0.0,9.81064367806539e-05,297.1088562011719,303.1499938964844,285.1499938964844,0.0,-0.0,293.234130859375,0.0,0.0,0.0001033108055707,297.17486572265625,303.1499938964844,285.1499938964844,0.0,-0.0,293.234130859375,0.0,0.0,7.630501204403117e-05,297.1897277832031,303.1499938964844,285.1499938964844,0.0,-0.0,293.234130859375,0.0,0.0,0.0001033108055707,297.2566223144531,303.1499938964844,285.1499938964844,0.0,-0.0,293.234130859375,0.0,0.0,0.0004900619969703,293.25018310546875,294.1499938964844,296.0710144042969,293.6338806152344,295.8089294433594,296.04425048828125,293.3861389160156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010453120339661,1.1162559765409696e-08,0.0010453008580952,-0.0282901041209697,0.0,0.0,0.0,-0.0103465747088193,60.0,1.9311949014663696,0.0,-7.449915528923158e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17646000,297.22576904296875,303.1499938964844,285.1499938964844,0.0,-0.0,293.234619140625,0.0,0.0,9.803438297240064e-05,297.110107421875,303.1499938964844,285.1499938964844,0.0,-0.0,293.234619140625,0.0,0.0,0.0001032349318847,297.1754455566406,303.1499938964844,285.1499938964844,0.0,-0.0,293.234619140625,0.0,0.0,7.624896534252912e-05,297.19122314453125,303.1499938964844,285.1499938964844,0.0,-0.0,293.234619140625,0.0,0.0,0.0001032349318847,297.2572021484375,303.1499938964844,285.1499938964844,0.0,-0.0,293.234619140625,0.0,0.0,0.0004897020407952,293.250732421875,294.1499938964844,296.08087158203125,293.6355895996094,295.8114318847656,296.0514831542969,293.3868103027344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010445446241647,1.1072786243460088e-08,0.0010445335647091,-0.0280551295727491,0.0,0.0,0.0,-0.0103020714595913,60.0,1.935608148574829,0.0,-7.438976012963394e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17646060,297.2289428710937,303.1499938964844,285.1499938964844,0.0,-0.0,293.2350769042969,0.0,0.0,9.796786616789176e-05,297.1114807128906,303.1499938964844,285.1499938964844,0.0,-0.0,293.2350769042969,0.0,0.0,0.0001031648789648,297.1760559082031,303.1499938964844,285.1499938964844,0.0,-0.0,293.2350769042969,0.0,0.0,7.619722600793466e-05,297.1928405761719,303.1499938964844,285.1499938964844,0.0,-0.0,293.2350769042969,0.0,0.0,0.0001031648789648,297.2578125,303.1499938964844,285.1499938964844,0.0,-0.0,293.2350769042969,0.0,0.0,0.0004893697914667,293.2512512207031,294.1499938964844,296.0914001464844,293.6378173828125,295.8141174316406,296.05975341796875,293.3874816894531,0.0,0.0,0.0,0.0,1.0,1.0,-0.001043836120516,1.0989904097868932e-08,0.0010438250610604,-0.0278381891548633,0.0,0.0,0.0,-0.010260984301567,60.0,1.941020369529724,0.0,-7.428884174487393e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17646120,297.23211669921875,303.1499938964844,285.1499938964844,0.0,-0.0,293.2355651855469,0.0,0.0,9.790142212295903e-05,297.1128234863281,303.1499938964844,285.1499938964844,0.0,-0.0,293.2355651855469,0.0,0.0,0.0001030949133564,297.1766967773437,303.1499938964844,285.1499938964844,0.0,-0.0,293.2355651855469,0.0,0.0,7.614555215695873e-05,297.1944274902344,303.1499938964844,285.1499938964844,0.0,-0.0,293.2355651855469,0.0,0.0,0.0001030949133564,297.2583923339844,303.1499938964844,285.1499938964844,0.0,-0.0,293.2355651855469,0.0,0.0,0.0004890378913842,293.2518005371094,294.1499938964844,296.10260009765625,293.6405029296875,295.8168029785156,296.0680236816406,293.3881530761719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010431277332827,1.090711965190394e-08,0.0010431169066578,-0.027621503919363,0.0,0.0,0.0,-0.0102199427783489,60.0,1.9464333057403564,0.0,-7.418810810122525e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17646180,297.2356872558594,303.1499938964844,285.1499938964844,0.0,-0.0,293.2360534667969,0.0,0.0,9.784295980352908e-05,297.1142578125,303.1499938964844,285.1499938964844,0.0,-0.0,293.2360534667969,0.0,0.0,0.000103033351479,297.1773986816406,303.1499938964844,285.1499938964844,0.0,-0.0,293.2360534667969,0.0,0.0,7.61000846978277e-05,297.1961364746094,303.1499938964844,285.1499938964844,0.0,-0.0,293.2360534667969,0.0,0.0,0.000103033351479,297.259033203125,303.1499938964844,285.1499938964844,0.0,-0.0,293.2360534667969,0.0,0.0,0.0004887458635494,293.2523193359375,294.1499938964844,296.1145324707031,293.64373779296875,295.8196716308594,296.0776062011719,293.38885498046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010425050277262,1.0834284580596432e-08,0.0010424942011013,-0.0274308528751134,0.0,0.0,0.0,-0.0101838363334536,60.0,1.953039169311524,0.0,-7.409953894921274e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17646240,297.2392272949219,303.1499938964844,285.1499938964844,0.0,-0.0,293.2365417480469,0.0,0.0,9.77845338638872e-05,297.1156921386719,303.1499938964844,285.1499938964844,0.0,-0.0,293.2365417480469,0.0,0.0,0.0001029718187055,297.1780700683594,303.1499938964844,285.1499938964844,0.0,-0.0,293.2365417480469,0.0,0.0,7.605463906656951e-05,297.1978454589844,303.1499938964844,285.1499938964844,0.0,-0.0,293.2365417480469,0.0,0.0,0.0001029718187055,297.2596435546875,303.1499938964844,285.1499938964844,0.0,-0.0,293.2365417480469,0.0,0.0,0.0004884540103375,293.2528686523437,294.1499938964844,296.127197265625,293.6474914550781,295.8225402832031,296.0871887207031,293.3895263671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010418823221698,1.0761483260068871e-08,0.0010418716119602,-0.0272402912378311,0.0,0.0,0.0,-0.0101477447897195,60.0,1.9596461057662964,0.0,-7.401106216775588e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17646300,297.2430725097656,303.1499938964844,285.1499938964844,0.0,-0.0,293.23699951171875,0.0,0.0,9.773312194738536e-05,297.1171875,303.1499938964844,285.1499938964844,0.0,-0.0,293.23699951171875,0.0,0.0,0.0001029176855809,297.1788330078125,303.1499938964844,285.1499938964844,0.0,-0.0,293.23699951171875,0.0,0.0,7.601465040352196e-05,297.1996154785156,303.1499938964844,285.1499938964844,0.0,-0.0,293.23699951171875,0.0,0.0,0.0001029176855809,297.2602844238281,303.1499938964844,285.1499938964844,0.0,-0.0,293.23699951171875,0.0,0.0,0.0004881971690338,293.2533874511719,294.1499938964844,296.140625,293.6517944335937,295.8255920410156,296.0978698730469,293.3902282714844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010413349373266,1.0697427832440098e-08,0.0010413243435323,-0.0270726196467876,0.0,0.0,0.0,-0.0101159922778606,60.0,1.967320203781128,0.0,-7.393325773819015e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17646360,297.2470092773437,303.1499938964844,285.1499938964844,0.0,-0.0,293.23748779296875,0.0,0.0,9.768415475264192e-05,297.11871337890625,303.1499938964844,285.1499938964844,0.0,-0.0,293.23748779296875,0.0,0.0,0.0001028661208692,297.1795959472656,303.1499938964844,285.1499938964844,0.0,-0.0,293.23748779296875,0.0,0.0,7.597656804136932e-05,297.2014465332031,303.1499938964844,285.1499938964844,0.0,-0.0,293.23748779296875,0.0,0.0,0.0001028661208692,297.26092529296875,303.1499938964844,285.1499938964844,0.0,-0.0,293.23748779296875,0.0,0.0,0.0004879525804426,293.2539367675781,294.1499938964844,296.15484619140625,293.6566772460937,295.8287048339844,296.1089782714844,293.3908996582031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010408136295154,1.0636421521326156e-08,0.0010408030357211,-0.0269129276275634,0.0,0.0,0.0,-0.0100857503712177,60.0,1.975381135940552,0.0,-7.385919076341453e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17646420,297.2510986328125,303.1499938964844,285.1499938964844,0.0,-0.0,293.23797607421875,0.0,0.0,9.763924754224718e-05,297.1202697753906,297.1499938964844,293.1499938964844,0.0,-0.0,293.23797607421875,0.0,0.0,0.0001028188271448,297.1803894042969,303.1499938964844,285.1499938964844,0.0,-0.0,293.23797607421875,0.0,0.0,7.594163616886362e-05,297.2032775878906,303.1499938964844,285.1499938964844,0.0,-0.0,293.23797607421875,0.0,0.0,0.0001028188271448,297.2615966796875,303.1499938964844,285.1499938964844,0.0,-0.0,293.23797607421875,0.0,0.0,0.0004877282772213,293.25445556640625,294.1499938964844,296.1698608398437,293.66217041015625,295.8319091796875,296.1206970214844,293.3915710449219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010403353953734,1.0580469833598728e-08,0.0010403248015791,-0.026766462251544,0.0,0.0,0.0,-0.0100580146536231,60.0,1.983966946601868,0.0,-7.379129840501264e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17646480,297.2552490234375,303.1499938964844,285.1499938964844,0.0,-0.0,293.23846435546875,0.0,0.0,9.759819658938795e-05,297.121826171875,297.1499938964844,293.1499938964844,0.0,-0.0,293.23846435546875,0.0,0.0,0.0001027756006806,297.18121337890625,303.1499938964844,285.1499938964844,0.0,-0.0,293.23846435546875,0.0,0.0,7.590970926685259e-05,297.20513916015625,303.1499938964844,285.1499938964844,0.0,-0.0,293.23846435546875,0.0,0.0,0.0001027756006806,297.2622375488281,303.1499938964844,285.1499938964844,0.0,-0.0,293.23846435546875,0.0,0.0,0.0004875232116319,293.2550048828125,294.1499938964844,296.18572998046875,293.66827392578125,295.83514404296875,296.1327209472656,293.39227294921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010398960439488,1.0529322302943456e-08,0.0010398854501545,-0.0266325734555721,0.0,0.0,0.0,-0.0100326482206583,60.0,1.9928125143051147,0.0,-7.372926091875345e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17646540,297.2596740722656,303.1499938964844,285.1499938964844,0.0,-0.0,293.23895263671875,0.0,0.0,9.756501094670966e-05,297.1234436035156,297.1499938964844,293.1499938964844,0.0,-0.0,293.23895263671875,0.0,0.0,0.0001027406542561,297.1820678710937,303.1499938964844,285.1499938964844,0.0,-0.0,293.23895263671875,0.0,0.0,7.588389416923746e-05,297.20703125,303.1499938964844,285.1499938964844,0.0,-0.0,293.23895263671875,0.0,0.0,0.0001027406542561,297.2629089355469,303.1499938964844,285.1499938964844,0.0,-0.0,293.23895263671875,0.0,0.0,0.0004873574362136,293.2555236816406,294.1499938964844,296.20245361328125,293.6750183105469,295.8385314941406,296.1455993652344,293.3929443359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.001039543421939,1.0487972268435897e-08,0.00103953294456,-0.02652433142066,0.0,0.0,0.0,-0.0100121544674038,60.0,2.002625226974488,0.0,-7.367913212874555e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17646600,297.2643127441406,303.1499938964844,285.1499938964844,0.0,-0.0,293.23944091796875,0.0,0.0,9.753571794135496e-05,297.1250915527344,297.1499938964844,293.1499938964844,0.0,-0.0,293.23944091796875,0.0,0.0,0.0001027098114718,297.1829528808594,303.1499938964844,285.1499938964844,0.0,-0.0,293.23944091796875,0.0,0.0,7.586111314594746e-05,297.2089538574219,303.1499938964844,285.1499938964844,0.0,-0.0,293.23944091796875,0.0,0.0,0.0001027098114718,297.2635498046875,303.1499938964844,285.1499938964844,0.0,-0.0,293.23944091796875,0.0,0.0,0.0004872111312579,293.2560729980469,294.1499938964844,296.2200622558594,293.68243408203125,295.8420104980469,296.15924072265625,293.3936462402344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010392313124611,1.0451478793527258e-08,0.0010392208350822,-0.0264288000762462,0.0,0.0,0.0,-0.0099940625950694,60.0,2.013209581375122,0.0,-7.363489373801714e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17646660,297.2693176269531,303.1499938964844,285.1499938964844,0.0,-0.0,293.2398986816406,0.0,0.0,9.751169272931293e-05,297.12677001953125,297.1499938964844,293.1499938964844,0.0,-0.0,293.2398986816406,0.0,0.0,0.0001026845056912,297.18389892578125,303.1499938964844,285.1499938964844,0.0,-0.0,293.2398986816406,0.0,0.0,7.584242848679423e-05,297.2109069824219,303.1499938964844,285.1499938964844,0.0,-0.0,293.2398986816406,0.0,0.0,0.0001026845056912,297.26422119140625,303.1499938964844,285.1499938964844,0.0,-0.0,293.2398986816406,0.0,0.0,0.0004870911070611,293.2566223144531,294.1499938964844,296.23858642578125,293.69049072265625,295.8456420898437,296.173828125,293.3943176269531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010389749659225,1.0421542739891264e-08,0.0010389644885435,-0.0263504330068826,0.0,0.0,0.0,-0.0099792201071977,60.0,2.024667501449585,0.0,-7.359862053135657e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17646720,297.2745666503906,303.1499938964844,285.1499938964844,0.0,-0.0,293.2403869628906,0.0,0.0,9.74934664554894e-05,297.1285095214844,297.1499938964844,293.1499938964844,0.0,-0.0,293.2403869628906,0.0,0.0,0.000102665318991,297.18487548828125,303.1499938964844,285.1499938964844,0.0,-0.0,293.2403869628906,0.0,0.0,7.58282549213618e-05,297.2129211425781,303.1499938964844,285.1499938964844,0.0,-0.0,293.2403869628906,0.0,0.0,0.000102665318991,297.264892578125,303.1499938964844,285.1499938964844,0.0,-0.0,293.2403869628906,0.0,0.0,0.0004870000702794,293.25714111328125,294.1499938964844,296.2580261230469,293.69927978515625,295.84942626953125,296.1892395019531,293.39501953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010387806687504,1.0398835570413212e-08,0.0010387703077867,-0.0262909922748804,0.0,0.0,0.0,-0.0099679632112383,60.0,2.0368432998657227,0.0,-7.35711154220553e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17646780,297.2801818847656,303.1499938964844,285.1499938964844,0.0,-0.0,293.2408752441406,0.0,0.0,9.74811046035029e-05,297.1302795410156,297.1499938964844,293.1499938964844,0.0,-0.0,293.2408752441406,0.0,0.0,0.0001026522950269,297.1858825683594,303.1499938964844,285.1499938964844,0.0,-0.0,293.2408752441406,0.0,0.0,7.581863610539585e-05,297.2149353027344,303.1499938964844,285.1499938964844,0.0,-0.0,293.2408752441406,0.0,0.0,0.0001026522950269,297.2655944824219,303.1499938964844,285.1499938964844,0.0,-0.0,293.2408752441406,0.0,0.0,0.0004869382828474,293.2576904296875,294.1499938964844,296.2784118652344,293.708740234375,295.8533630371094,296.2055969238281,293.39569091796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010386490030214,1.0383429227545092e-08,0.0010386386420577,-0.0262506604194641,0.0,0.0,0.0,-0.0099603254348039,60.0,2.0498523712158203,0.0,-7.355244946438688e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17646840,297.2860717773437,303.1499938964844,285.1499938964844,0.0,-0.0,293.2413635253906,0.0,0.0,9.747491276357324e-05,297.1321105957031,297.1499938964844,293.1499938964844,0.0,-0.0,293.2413635253906,0.0,0.0,0.0001026457757689,297.1869506835937,303.1499938964844,285.1499938964844,0.0,-0.0,293.2413635253906,0.0,0.0,7.581381942145526e-05,297.2170104980469,303.1499938964844,285.1499938964844,0.0,-0.0,293.2413635253906,0.0,0.0,0.0001026457757689,297.26629638671875,303.1499938964844,285.1499938964844,0.0,-0.0,293.2413635253906,0.0,0.0,0.0004869073745794,293.2582397460937,294.1499938964844,296.2998046875,293.7189636230469,295.8574523925781,296.2228088378906,293.3963928222656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010385829955339,1.0375719838862096e-08,0.0010385726345703,-0.0262304786592721,0.0,0.0,0.0,-0.0099565032869577,60.0,2.063634157180786,0.0,-7.3543112932839e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17646900,297.292236328125,303.1499938964844,285.1499938964844,0.0,-0.0,293.2418518066406,0.0,0.0,9.747471631271765e-05,297.13397216796875,297.1499938964844,293.1499938964844,0.0,-0.0,293.2418518066406,0.0,0.0,0.0001026455647661,297.1881103515625,303.1499938964844,285.1499938964844,0.0,-0.0,293.2418518066406,0.0,0.0,7.581366662634537e-05,297.2191162109375,303.1499938964844,285.1499938964844,0.0,-0.0,293.2418518066406,0.0,0.0,0.0001026455647661,297.2669982910156,303.1499938964844,285.1499938964844,0.0,-0.0,293.2418518066406,0.0,0.0,0.0004869063850492,293.2587585449219,294.1499938964844,296.3221740722656,293.7299499511719,295.8616943359375,296.24102783203125,293.3970642089844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010385807836428,1.0375469372547741e-08,0.0010385704226791,-0.0262298248708248,0.0,0.0,0.0,-0.0099563794210553,60.0,2.0782601833343506,0.0,-7.354281450489e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17646960,297.29852294921875,303.1499938964844,285.1499938964844,0.0,-0.0,293.2423400878906,0.0,0.0,9.748145384946838e-05,297.1358642578125,297.1499938964844,293.1499938964844,0.0,-0.0,293.2423400878906,0.0,0.0,0.0001026526661007,297.1893920898437,303.1499938964844,285.1499938964844,0.0,-0.0,293.2423400878906,0.0,0.0,7.581891259178519e-05,297.2213134765625,303.1499938964844,285.1499938964844,0.0,-0.0,293.2423400878906,0.0,0.0,0.0001026526661007,297.2677001953125,303.1499938964844,285.1499938964844,0.0,-0.0,293.2423400878906,0.0,0.0,0.000486940058181,293.2593078613281,294.1499938964844,296.3455810546875,293.74169921875,295.8661499023437,296.2602233886719,293.39776611328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010386526118963,1.0383869764041265e-08,0.0010386422509327,-0.0262518152594566,0.0,0.0,0.0,-0.0099605433642864,60.0,2.093735218048096,0.0,-7.355298947686606e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17647020,297.304931640625,303.1499938964844,285.1499938964844,0.0,-0.0,293.2428283691406,0.0,0.0,9.74948561633937e-05,297.1378173828125,297.1499938964844,293.1499938964844,0.0,-0.0,293.2428283691406,0.0,0.0,0.0001026667814585,297.1907653808594,303.1499938964844,285.1499938964844,0.0,-0.0,293.2428283691406,0.0,0.0,7.58293317630887e-05,297.2236022949219,303.1499938964844,285.1499938964844,0.0,-0.0,293.2428283691406,0.0,0.0,0.0001026667814585,297.2684631347656,303.1499938964844,285.1499938964844,0.0,-0.0,293.2428283691406,0.0,0.0,0.0004870069969911,293.2598571777344,294.1499938964844,296.3700561523437,293.7542419433594,295.8707580566406,296.2803955078125,293.3984680175781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010387955699115,1.0400567518331629e-08,0.0010387852089479,-0.0262955259531736,0.0,0.0,0.0,-0.0099688228219747,60.0,2.110052585601806,0.0,-7.357321152312579e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17647080,297.3114624023437,303.1499938964844,285.1499938964844,0.0,-0.0,293.24334716796875,0.0,0.0,9.751658944878729e-05,297.1398010253906,297.1499938964844,293.1499938964844,0.0,-0.0,293.24334716796875,0.0,0.0,0.0001026896643452,297.1923217773437,303.1499938964844,285.1499938964844,0.0,-0.0,293.24334716796875,0.0,0.0,7.584624108858407e-05,297.2259521484375,303.1499938964844,285.1499938964844,0.0,-0.0,293.24334716796875,0.0,0.0,0.0001026896643452,297.26922607421875,303.1499938964844,285.1499938964844,0.0,-0.0,293.2433166503906,0.0,0.0,0.0004871155542787,293.2604064941406,294.1499938964844,296.3955993652344,293.7676086425781,295.8755798339844,296.3016662597656,293.3991394042969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010390270035713,1.0427645413813025e-08,0.0010390165261924,-0.0263664107769727,0.0,0.0,0.0,-0.0099822450429201,60.0,2.127354860305786,0.0,-7.360601728123586e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17647140,297.3180236816406,303.1499938964844,285.1499938964844,0.0,-0.0,293.24383544921875,0.0,0.0,9.754439088283108e-05,297.1418151855469,297.1499938964844,293.1499938964844,0.0,-0.0,293.24383544921875,0.0,0.0,0.0001027189427986,297.1939697265625,303.1499938964844,285.1499938964844,0.0,-0.0,293.24383544921875,0.0,0.0,7.586786523461342e-05,297.2284240722656,303.1499938964844,285.1499938964844,0.0,-0.0,293.24383544921875,0.0,0.0,0.0001027189427986,297.2699890136719,303.1499938964844,285.1499938964844,0.0,-0.0,293.24383544921875,0.0,0.0,0.0004872544377576,293.2609558105469,294.1499938964844,296.4222412109375,293.78179931640625,295.880615234375,296.3239440917969,293.3998413085937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010393229313194,1.0462285260359753e-08,0.0010393125703558,-0.0264570880681276,0.0,0.0,0.0,-0.0099994158372282,60.0,2.145512580871582,0.0,-7.364799614606454e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17647200,297.3246459960937,297.1499938964844,293.1499938964844,0.0,-0.0,293.24432373046875,0.0,0.050000000745058,9.758114174474032e-05,297.1439208984375,297.1499938964844,293.1499938964844,0.0,-0.0,293.24432373046875,0.0,0.050000000745058,0.0001027576436172,297.19580078125,297.1499938964844,293.1499938964844,0.0,-0.0,293.24432373046875,0.0,0.050000000745058,7.589644519612193e-05,297.23095703125,297.1499938964844,293.1499938964844,0.0,-0.0,293.24432373046875,0.0,0.050000000745058,0.0001027576436172,297.27081298828125,297.1499938964844,293.1499938964844,0.0,-0.0,293.24432373046875,0.0,0.050000000745058,0.0004874379956163,293.2615051269531,284.95001220703125,296.45001220703125,293.7968444824219,295.8858337402344,296.3472900390625,293.4005432128906,1.0,0.1000000014901161,0.0,0.0,1.0,1.0,-0.0010397143196314,1.0508069081538451e-08,0.0010397038422524,-0.0265769399702548,0.0,0.0,0.0,-0.0100221121683716,60.0,2.164612054824829,0.0,-7.370349663915476e-08,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17647260,297.31866455078125,297.1499938964844,293.1499938964844,0.0,-0.0,293.3511657714844,0.6364418864250183,0.050000000745058,0.0407784506678581,297.13970947265625,297.1499938964844,293.1499938964844,0.0,-0.0,293.3511657714844,0.6364418864250183,0.050000000745058,0.0429416745901107,297.1907653808594,297.1499938964844,293.1499938964844,0.0,-0.0,293.3511657714844,0.6364418864250183,0.050000000745058,0.0317165739834308,297.2265930175781,297.1499938964844,293.1499938964844,0.0,-0.0,293.3511657714844,0.6364418864250183,0.050000000745058,0.0429416745901107,297.2640991210937,297.1499938964844,293.1499938964844,0.0,-0.0,293.3511657714844,0.6364418864250183,0.050000000745058,0.2036968171596527,293.37017822265625,284.95001220703125,296.47833251953125,293.81231689453125,296.9348449707031,297.0826416015625,293.46697998046875,1.0,0.1096955761313438,0.2000000029802322,0.2000000029802322,0.990170121192932,1.0,-0.4339466392993927,0.0185984596610069,0.4153481721878052,-0.087109088897705,0.0,0.0,0.0,10.229585647583008,60.0,450.9595336914063,0.0,12.258575439453123,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17647320,297.30126953125,297.1499938964844,293.1499938964844,0.0,-0.0,293.6981811523437,0.6340242028236389,0.050000000745058,0.0452258139848709,297.1273498535156,297.1499938964844,293.1499938964844,0.0,-0.0,293.6981811523437,0.6340242028236389,0.050000000745058,0.0476249605417251,297.1763916015625,297.1499938964844,293.1499938964844,0.0,-0.0,293.6981811523437,0.6340242028236389,0.050000000745058,0.0351756326854229,297.2135314941406,297.1499938964844,293.1499938964844,0.0,-0.0,293.6981811523437,0.6340242028236389,0.050000000745058,0.0476249605417251,297.2486877441406,297.1499938964844,293.1499938964844,0.0,-0.0,293.6981811523437,0.6340242028236389,0.050000000745058,0.2259123176336288,293.7520751953125,284.95001220703125,296.50665283203125,293.8277587890625,297.06951904296875,297.2456359863281,294.57476806640625,1.0,0.1210720315575599,0.4000000059604645,0.4000000059604645,0.9803402423858644,1.0,-0.4818889796733856,0.0870879814028739,0.3948010206222534,-0.028279673308134,1.0,1.0,0.0,12.53630542755127,60.0,-1799.3782958984375,0.0,16.67211151123047,1.0,298.6264038085937,294.06072998046875,293.4346008300781,294.2212829589844,293.1499938964844,293.1499938964844,283.1499938964844,1545.6708984375,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.777542769908905,0.7775542736053467,1.0351755719284485e-07,4.128356456756592,4.128345489501953,1.0814730558195151e-05,0.0,0.0,0.0,5842.26025390625,0.0,16.63927459716797,1863.5384521484373,0.0,0.0,0.2000000029802322,1.0,0.0,3.0,1.0,0.0
17647380,297.2982482910156,297.1499938964844,293.1499938964844,0.0,-0.0,295.8294982910156,0.6007930040359497,0.050000000745058,0.0455255135893821,297.12384033203125,297.1499938964844,293.1499938964844,0.0,-0.0,295.8294982910156,0.6007930040359497,0.050000000745058,0.0479405559599399,297.1723937988281,297.1499938964844,293.1499938964844,0.0,-0.0,295.8294982910156,0.6007930040359497,0.050000000745058,0.0354087315499782,297.2094116210937,297.1499938964844,293.1499938964844,0.0,-0.0,295.8294982910156,0.6007930040359497,0.050000000745058,0.0479405559599399,297.2422790527344,297.1499938964844,293.1499938964844,0.0,-0.0,295.8294982910156,0.6007930040359497,0.050000000745058,0.2274093627929687,296.06591796875,284.95001220703125,296.5350036621094,293.8432006835937,297.0140991210937,297.2431030273437,297.0699768066406,1.0,0.1312732994556427,0.6000000238418579,0.6000000238418579,0.9705103635787964,1.0,-0.4850846827030182,0.1700704246759414,0.3150142431259155,0.0538136661052703,1.0,1.0,0.0,16.302827835083008,60.0,-1222.55322265625,0.0,19.949935913085938,1.0,297.4618530273437,297.1317749023437,295.5885009765625,297.1813049316406,293.1499938964844,293.1499938964844,283.1499938964844,1918.4583740234373,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.9225327968597412,0.922534704208374,5.8786529422150144e-08,4.262909889221191,4.262899875640869,9.811630661715752e-06,0.0,0.0,0.0,7657.79833984375,0.0,24.20287322998047,1895.024658203125,0.0,0.0,0.2361716479063034,1.0,0.0,3.0,1.0,0.0
17647440,297.3056945800781,297.1499938964844,293.1499938964844,0.0,-0.0,296.4801330566406,0.5726718306541443,0.050000000745058,0.04567102342844,297.12713623046875,297.1499938964844,293.1499938964844,0.0,-0.0,296.4801330566406,0.5726718306541443,0.050000000745058,0.0480937846004962,297.17633056640625,297.1499938964844,293.1499938964844,0.0,-0.0,296.4801330566406,0.5726718306541443,0.050000000745058,0.0355219058692455,297.21221923828125,297.1499938964844,293.1499938964844,0.0,-0.0,296.4801330566406,0.5726718306541443,0.050000000745058,0.0480937846004962,297.242919921875,297.1499938964844,293.1499938964844,0.0,-0.0,296.4801330566406,0.5726718306541443,0.050000000745058,0.2281362116336822,296.4296264648437,284.95001220703125,296.5633239746094,293.8586120605469,296.96844482421875,297.2430725097656,295.0870056152344,1.0,0.1405496448278427,0.800000011920929,0.800000011920929,0.9606805443763732,1.0,-0.4866352081298828,0.1985601037740707,0.2880750894546509,0.0819179937243461,1.0,1.0,0.0,20.07449150085449,60.0,6099.24853515625,0.0,23.16860580444336,1.0,290.79266357421875,295.3369140625,298.6318359375,300.8691711425781,293.1499938964844,293.1499938964844,283.1499938964844,3204.61572265625,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.291235864162445,1.0,0.0,0.0,1.1923723220825195,1.1923748254776,9.497475872422001e-08,4.265827178955078,4.265817642211914,9.786755981622264e-06,0.0,0.0,0.0,9165.2626953125,0.0,51.89641571044922,1895.4239501953125,0.0,84.19630432128906,0.3044847846031189,1.0,0.0,3.0,1.0,0.0
17647500,297.2935485839844,297.1499938964844,293.1499938964844,0.0,-0.0,293.28253173828125,0.5506401062011719,0.050000000745058,0.0458080023527145,297.1170349121094,297.1499938964844,293.1499938964844,0.0,-0.0,293.28253173828125,0.5506401062011719,0.050000000745058,0.048238031566143,297.16461181640625,297.1499938964844,293.1499938964844,0.0,-0.0,293.28253173828125,0.5506401062011719,0.050000000745058,0.0356284454464912,297.20172119140625,297.1499938964844,293.1499938964844,0.0,-0.0,293.28253173828125,0.5506401062011719,0.050000000745058,0.048238031566143,297.2303161621094,297.1499938964844,293.1499938964844,0.0,-0.0,293.28253173828125,0.5506401062011719,0.050000000745058,0.2288204580545425,292.9189758300781,284.95001220703125,296.5916748046875,293.8739929199219,296.9630126953125,297.2352905273437,290.998291015625,1.0,0.1489429920911789,1.0,1.0,0.9508506655693054,1.0,-0.4880948066711426,0.2046181410551071,0.2834766507148742,0.0876801162958145,1.0,1.0,0.0,23.735729217529297,60.0,9756.8271484375,0.0,26.31533432006836,1.0,287.031005859375,290.1466064453125,299.2994384765625,302.21685791015625,293.1499938964844,293.1499938964844,283.1499938964844,5851.97216796875,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5875788927078247,1.0,0.0,0.0,1.4066739082336426,1.406677484512329,1.3203626281210745e-07,4.265921592712402,4.265912055969238,9.785950169316491e-06,0.0,0.0,0.0,7650.5380859375,0.0,89.21492004394531,1895.436767578125,0.0,861.9834594726562,0.3620942533016205,1.0,0.0,3.0,1.0,0.0
17647560,297.2577514648437,297.1499938964844,293.1499938964844,0.0,-0.0,289.8979797363281,0.5336381196975708,0.050000000745058,0.0459388829767704,297.0902099609375,297.1499938964844,293.1499938964844,0.0,-0.0,289.8979797363281,0.5336381196975708,0.050000000745058,0.0483758561313152,297.13311767578125,297.1499938964844,293.1499938964844,0.0,-0.0,289.8979797363281,0.5336381196975708,0.050000000745058,0.035730242729187,297.1741638183594,297.1499938964844,293.1499938964844,0.0,-0.0,289.8979797363281,0.5336381196975708,0.050000000745058,0.0483758561313152,297.20068359375,297.1499938964844,293.1499938964844,0.0,-0.0,289.8979797363281,0.5336381196975708,0.050000000745058,0.2294742316007614,289.5959777832031,284.95001220703125,296.6199951171875,293.88934326171875,296.9586486816406,297.2103576660156,288.3170166015625,1.0,0.1565016806125641,0.9999727010726928,0.9999727010726928,0.9606805443763732,1.0,-0.4894894361495971,0.2051670551300048,0.2843223810195923,0.0879589095711708,1.0,1.0,0.0,27.23643493652344,60.0,11800.123046875,0.0,29.3427734375,1.0,285.02880859375,287.6004638671875,298.4520568847656,301.2251281738281,293.1499938964844,293.1499938964844,283.1499938964844,8742.7578125,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7042997479438782,1.0,0.0,0.0,1.5644654035568235,1.5644701719284058,1.6331482299847266e-07,4.265923976898193,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,6551.23291015625,0.0,127.55521392822266,1895.4371337890625,0.0,1644.849609375,0.4117469191551208,1.0,0.0,3.0,1.0,0.0
