time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17647620,297.2098388671875,297.1499938964844,293.1499938964844,0.0,-0.0,287.64215087890625,0.5205737352371216,0.050000000745058,0.046062383800745,297.0540771484375,297.1499938964844,293.1499938964844,0.0,-0.0,287.64215087890625,0.5205737352371216,0.050000000745058,0.0485059097409248,297.0904235839844,297.1499938964844,293.1499938964844,0.0,-0.0,287.64215087890625,0.5205737352371216,0.050000000745058,0.0358262993395328,297.13690185546875,297.1499938964844,293.1499938964844,0.0,-0.0,287.64215087890625,0.5205737352371216,0.050000000745058,0.0485059097409248,297.1603698730469,297.1499938964844,293.1499938964844,0.0,-0.0,287.64215087890625,0.5205737352371216,0.050000000745058,0.2300911545753479,287.4494934082031,284.95001220703125,296.6483459472656,293.9046936035156,296.94854736328125,297.17291259765625,286.68310546875,1.0,0.1632794141769409,0.9999454617500304,0.9999454617500304,0.9705103635787964,1.0,-0.4908054769039154,0.2055319100618362,0.2852735817432403,0.0880632102489471,1.0,1.0,0.0,30.539819717407227,60.0,11775.0234375,0.0,32.21513366699219,1.0,284.035888671875,286.11767578125,297.55157470703125,299.7546081542969,293.1499938964844,293.1499938964844,283.1499938964844,12540.1689453125,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7214414477348328,1.0,0.0,0.0,1.6526833772659302,1.6526892185211182,1.822521653593867e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,5828.0546875,0.0,159.80325317382812,1895.4371337890625,0.0,1783.8974609375,0.4450955390930176,1.0,0.0,3.0,1.0,0.0
17647680,297.1586608886719,297.1499938964844,293.1499938964844,0.0,-0.0,286.3247375488281,0.510474681854248,0.050000000745058,0.0461775921285152,297.0146484375,297.1499938964844,293.1499938964844,0.0,-0.0,286.3247375488281,0.510474681854248,0.050000000745058,0.0486272312700748,297.0436706542969,297.1499938964844,293.1499938964844,0.0,-0.0,286.3247375488281,0.510474681854248,0.050000000745058,0.035915907472372,297.0957946777344,297.1499938964844,293.1499938964844,0.0,-0.0,286.3247375488281,0.510474681854248,0.050000000745058,0.0486272312700748,297.1152038574219,297.1499938964844,293.1499938964844,0.0,-0.0,286.3247375488281,0.510474681854248,0.050000000745058,0.2306666374206543,286.21728515625,284.95001220703125,296.6766662597656,293.9200134277344,296.9347839355469,297.1288146972656,285.8212280273437,1.0,0.1693332493305206,0.9999181628227234,0.9999181628227234,0.9803402423858644,1.0,-0.4920331239700317,0.2058741748332977,0.286158949136734,0.0881560742855072,1.0,1.0,0.0,33.62129211425781,60.0,11577.2783203125,0.0,34.90813064575195,1.0,283.58905029296875,285.3907775878906,296.9120788574219,298.5864562988281,293.1499938964844,293.1499938964844,283.1499938964844,14954.96875,22320.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6857837438583374,1.0,0.0,0.0,1.70309579372406,1.7031022310256958,1.935403588504414e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,5454.30810546875,0.0,180.5963592529297,1895.4371337890625,0.0,1500.4178466796875,0.4703011810779571,1.0,0.0,3.0,1.0,0.0
17647740,297.1102905273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.6339111328125,0.5025466680526733,0.050000000745058,0.0462839640676975,296.9759216308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.6339111328125,0.5025466680526733,0.050000000745058,0.048739243298769,296.997802734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.6339111328125,0.5025466680526733,0.050000000745058,0.0359986387193203,297.05523681640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6339111328125,0.5025466680526733,0.050000000745058,0.048739243298769,297.06988525390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6339111328125,0.5025466680526733,0.050000000745058,0.2311979830265045,285.5776672363281,284.95001220703125,296.7049865722656,293.9353332519531,296.9203491210937,297.08331298828125,285.3668212890625,1.0,0.1747191548347473,0.9998908638954164,0.9998908638954164,0.990170121192932,1.0,-0.4931666254997253,0.2061906605958938,0.2869759500026703,0.0882353484630584,1.0,1.0,0.0,36.466339111328125,60.0,11551.009765625,0.0,37.40616226196289,1.0,283.38067626953125,284.9623413085937,296.5500793457031,297.895751953125,293.1499938964844,293.1499938964844,283.1499938964844,15951.18359375,22320.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6263887882232666,1.0,0.0,0.0,1.841239094734192,1.841246485710144,2.262110427864173e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,5282.4208984375,0.0,222.4354553222656,1895.4371337890625,0.0,1085.3736572265625,0.4969800412654876,1.0,0.0,3.0,1.0,0.0
17647800,297.06756591796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2703552246094,0.4961689114570617,0.050000000745058,0.046381440013647,296.9399108886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.2703552246094,0.4961689114570617,0.050000000745058,0.0488418899476528,296.955078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2703552246094,0.4961689114570617,0.050000000745058,0.0360744558274745,297.0174255371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.2703552246094,0.4961689114570617,0.050000000745058,0.0488418899476528,297.0267944335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.2703552246094,0.4961689114570617,0.050000000745058,0.2316849082708358,285.2408142089844,284.95001220703125,296.7333374023437,293.9506225585937,296.9068908691406,297.0394287109375,285.1239929199219,1.0,0.1795002371072769,0.999863624572754,0.999863624572754,1.0,1.0,-0.4942053258419037,0.2064803838729858,0.2877249419689178,0.0883000493049621,1.0,1.0,0.0,39.07339096069336,60.0,11731.326171875,0.0,39.70505905151367,1.0,283.2889099121094,284.7126159667969,296.3909606933594,297.5400085449219,293.1499938964844,293.1499938964844,283.1499938964844,14160.3720703125,23400.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5602473020553589,1.0,0.0,0.0,2.040269136428833,2.040277004241944,2.7775908506555425e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,5220.44091796875,0.0,279.95465087890625,1895.4371337890625,0.0,730.6541137695312,0.5322132110595703,1.0,0.0,3.0,1.0,0.0
17647860,297.0313415527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0500793457031,0.4908953011035919,0.050000000745058,0.0464700944721698,296.9073486328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0500793457031,0.4908953011035919,0.050000000745058,0.0489352494478225,296.9161376953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0500793457031,0.4908953011035919,0.050000000745058,0.0361434072256088,296.98321533203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0500793457031,0.4908953011035919,0.050000000745058,0.0489352494478225,296.9869384765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0500793457031,0.4908953011035919,0.050000000745058,0.2321277409791946,285.0305480957031,284.95001220703125,296.7616577148437,293.96588134765625,296.8951416015625,296.9985656738281,284.94366455078125,1.0,0.1837314367294311,0.9998908638954164,0.9998908638954164,0.99814635515213,1.0,-0.4951500296592712,0.2068957537412643,0.2882542610168457,0.0885017141699791,0.9602891206741332,0.9602891206741332,0.0,41.444427490234375,60.0,11768.525390625,0.0,41.804012298583984,1.0,283.24298095703125,284.4920654296875,296.38330078125,297.4215087890625,293.1499938964844,293.1499938964844,283.1499938964844,13052.5654296875,23400.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4998820722103119,1.0,0.0,0.0,2.3052449226379395,2.3052542209625244,3.54590866891158e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,5109.16357421875,0.0,380.0654602050781,1895.4371337890625,0.0,506.5606689453125,0.576706051826477,1.0,0.0,3.0,1.0,0.0
17647920,297.00128173828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8995056152344,0.4864089787006378,0.050000000745058,0.046550266444683,296.8783264160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8995056152344,0.4864089787006378,0.050000000745058,0.0490196719765663,296.8812255859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8995056152344,0.4864089787006378,0.050000000745058,0.0362057611346244,296.95269775390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8995056152344,0.4864089787006378,0.050000000745058,0.0490196719765663,296.9506530761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8995056152344,0.4864089787006378,0.050000000745058,0.2325282245874405,284.8870544433594,284.95001220703125,296.7900085449219,293.9811096191406,296.8853759765625,296.961181640625,284.84197998046875,1.0,0.18746879696846,0.9999181628227234,0.9999181628227234,0.996292769908905,1.0,-0.4960043132305145,0.2072871625423431,0.2887171804904938,0.0886904448270797,0.865466296672821,0.865466296672821,0.0,43.58852005004883,48.0,11716.3115234375,0.0,43.708763122558594,1.0,283.22686767578125,284.4086608886719,296.4530944824219,297.4072570800781,293.1499938964844,293.1499938964844,283.1499938964844,15877.615234375,22320.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4494190812110901,1.0,0.0,0.0,2.392632007598877,2.3926424980163574,3.819839946572756e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,4981.9521484375,0.0,433.8574523925781,1895.4371337890625,0.0,373.5939025878906,0.597924530506134,1.0,0.0,3.0,1.0,0.0
17647980,296.9770812988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8234558105469,0.4843657910823822,0.050000000745058,0.0465877763926982,296.85302734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8234558105469,0.4843657910823822,0.050000000745058,0.0490591712296009,296.8507995605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8234558105469,0.4843657910823822,0.050000000745058,0.036234937608242,296.9261169433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8234558105469,0.4843657910823822,0.050000000745058,0.0490591712296009,296.9180908203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8234558105469,0.4843657910823822,0.050000000745058,0.2327155917882919,284.8175964355469,284.95001220703125,296.8183288574219,293.996337890625,296.8744506835937,296.9224548339844,284.7987060546875,1.0,0.1888696849346161,0.9999454617500304,0.9999454617500304,0.9944391250610352,1.0,-0.4964042007923126,0.20749232172966,0.2889118790626526,0.0887786075472831,0.7850334048271179,0.7850334048271179,0.0,44.59148406982422,48.0,11513.306640625,0.0,44.60196685791016,1.0,283.2212829589844,284.37237548828125,296.5691833496094,297.47906494140625,293.1499938964844,293.1499938964844,283.1499938964844,20634.328125,22320.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4116235673427582,1.0,0.0,0.0,2.3903379440307617,2.3903491497039795,3.812518798440578e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,4849.21484375,0.0,456.0674743652344,1895.4371337890625,0.0,296.6020812988281,0.6017870903015137,1.0,0.0,3.0,1.0,0.0
17648040,296.95806884765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7955627441406,0.4841138422489166,0.050000000745058,0.046592429280281,296.8315124511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.7955627441406,0.4841138422489166,0.050000000745058,0.0490640737116336,296.82525634765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7955627441406,0.4841138422489166,0.050000000745058,0.0362385585904121,296.9032592773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.7955627441406,0.4841138422489166,0.050000000745058,0.0490640737116336,296.8891906738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.7955627441406,0.4841138422489166,0.050000000745058,0.2327388375997543,284.7939453125,284.95001220703125,296.8466796875,294.01153564453125,296.8612060546875,296.8792724609375,284.7928466796875,1.0,0.1889154613018036,0.9999727010726928,0.9999727010726928,0.9925854802131652,1.0,-0.4964539110660553,0.2075562477111816,0.2888976633548736,0.0887844562530517,0.7206624150276184,0.7206624150276184,0.0,44.71549606323242,36.0,11347.46484375,0.0,44.7125358581543,1.0,283.22100830078125,284.3844299316406,296.70330810546875,297.5908508300781,293.1499938964844,293.1499938964844,283.1499938964844,25416.740234375,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3867147862911224,1.0,0.0,0.0,2.319644927978516,2.3196563720703125,3.590346580040205e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,4770.4345703125,0.0,445.2465515136719,1895.4371337890625,0.0,252.93711853027344,0.5861201286315918,1.0,0.0,3.0,1.0,0.0
17648100,296.94366455078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.806640625,0.4853247702121734,0.050000000745058,0.0465701147913932,296.8136291503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.806640625,0.4853247702121734,0.050000000745058,0.0490405745804309,296.8039855957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.806640625,0.4853247702121734,0.050000000745058,0.0362211987376213,296.8839416503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.806640625,0.4853247702121734,0.050000000745058,0.0490405745804309,296.8638610839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.806640625,0.4853247702121734,0.050000000745058,0.2326273620128631,284.8087463378906,284.95001220703125,296.875,294.0267333984375,296.8606872558594,296.8560791015625,284.8262939453125,1.0,0.1877267062664032,1.0,1.0,0.9907318353652954,1.0,-0.4962162375450134,0.2075047940015792,0.2887114286422729,0.088721640408039,0.679969847202301,0.679969847202301,0.0,44.11799621582031,36.0,11332.064453125,0.0,44.180206298828125,1.0,283.2250671386719,284.4530334472656,296.8318176269531,297.7080993652344,293.1499938964844,293.1499938964844,283.1499938964844,27091.728515625,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3729788362979889,1.0,0.0,0.0,2.189873218536377,2.1898844242095947,3.19986241947845e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,4771.20166015625,0.0,394.5496215820313,1895.4371337890625,0.0,230.4582672119141,0.5615605711936951,1.0,0.0,3.0,1.0,0.0
17648160,296.9332580566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8492126464844,0.4878325462341308,0.050000000745058,0.0465244464576244,296.7989807128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8492126464844,0.4878325462341308,0.050000000745058,0.0489924810826778,296.7860412597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8492126464844,0.4878325462341308,0.050000000745058,0.0361856818199157,296.867919921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8492126464844,0.4878325462341308,0.050000000745058,0.0489924810826778,296.8419494628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8492126464844,0.4878325462341308,0.050000000745058,0.2323992401361465,284.8538818359375,284.95001220703125,296.9033203125,294.0419006347656,296.869140625,296.8493957519531,284.8796081542969,1.0,0.1854498386383056,1.0,1.0,0.9888445138931274,1.0,-0.4957296848297119,0.2073544561862945,0.2883752286434173,0.0885979756712913,0.6699913144111633,0.6699913144111633,0.0,42.895782470703125,25.0,11259.6806640625,0.0,43.092803955078125,1.0,283.2300720214844,284.53277587890625,296.9425354003906,297.82000732421875,293.1499938964844,293.1499938964844,283.1499938964844,27077.478515625,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3679700195789337,1.0,0.0,0.0,2.0507566928863525,2.050766944885254,2.806219754347694e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,4756.8173828125,0.0,337.9818725585937,1895.4371337890625,0.0,222.463119506836,0.5330889821052551,1.0,0.0,3.0,1.0,0.0
17648220,296.9261474609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.90264892578125,0.4913834035396576,0.050000000745058,0.0464616082608699,296.7872009277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.90264892578125,0.4913834035396576,0.050000000745058,0.0489263124763965,296.7710266113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.90264892578125,0.4913834035396576,0.050000000745058,0.0361368060111999,296.8547668457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.90264892578125,0.4913834035396576,0.050000000745058,0.0489263124763965,296.8231811523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.90264892578125,0.4913834035396576,0.050000000745058,0.2320853620767593,284.9079284667969,284.95001220703125,296.9316711425781,294.0570373535156,296.8812255859375,296.84942626953125,284.9337463378906,1.0,0.1823629587888717,1.0,1.0,0.9869571924209596,1.0,-0.4950601756572723,0.2071325629949569,0.2879276275634765,0.0884269103407859,0.682925283908844,0.682925283908844,0.0,41.21418380737305,25.0,11259.0791015625,0.0,41.60005569458008,1.0,283.2347412109375,284.6069641113281,297.0296630859375,297.9154357910156,293.1499938964844,293.1499938964844,283.1499938964844,24735.671875,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3690113723278045,1.0,0.0,0.0,1.9498417377471924,1.949851155281067,2.536834244892816e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,4777.45166015625,0.0,291.5311584472656,1895.4371337890625,0.0,224.1179351806641,0.5153976678848267,1.0,0.0,3.0,1.0,0.0
17648280,296.9216613769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9457397460937,0.4960145652294159,0.050000000745058,0.046383935958147,296.7778015136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9457397460937,0.4960145652294159,0.050000000745058,0.0488445162773132,296.7585144042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9457397460937,0.4960145652294159,0.050000000745058,0.0360763929784297,296.8440856933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9457397460937,0.4960145652294159,0.050000000745058,0.0488445162773132,296.80718994140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9457397460937,0.4960145652294159,0.050000000745058,0.2316973656415939,284.94940185546875,284.95001220703125,296.9599914550781,294.0721435546875,296.89263916015625,296.8487243652344,284.962158203125,1.0,0.1784947365522384,1.0,1.0,0.9850698709487916,1.0,-0.4942326247692108,0.2068494409322738,0.2873831689357757,0.0882136896252632,0.7038294672966003,0.7038294672966003,0.0,39.13564300537109,25.0,11327.2119140625,0.0,39.76033020019531,1.0,283.2360534667969,284.6278076171875,297.097412109375,298.0018920898437,293.1499938964844,293.1499938964844,283.1499938964844,22082.462890625,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3742595911026001,1.0,0.0,0.0,1.9422568082809448,1.942265629768372,2.517136010737886e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,4836.80810546875,0.0,278.3433532714844,1895.4371337890625,0.0,232.51795959472656,0.506784975528717,1.0,0.0,3.0,1.0,0.0
17648340,296.91925048828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9651184082031,0.4998964667320251,0.050000000745058,0.0463231354951858,296.7703857421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9651184082031,0.4998964667320251,0.050000000745058,0.0487804934382438,296.7480773925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9651184082031,0.4998964667320251,0.050000000745058,0.0360291078686714,296.8354797363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9651184082031,0.4998964667320251,0.050000000745058,0.0487804934382438,296.7936706542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9651184082031,0.4998964667320251,0.050000000745058,0.2313936650753021,284.966552734375,284.95001220703125,296.98834228515625,294.0872497558594,296.9041442871094,296.8480529785156,284.9701538085937,1.0,0.1756681054830551,1.0,1.0,0.9831826090812684,1.0,-0.4935846626758575,0.2066447436809539,0.2869399189949035,0.0880317017436027,0.7186442613601685,0.7186442613601685,0.0,37.50834655761719,25.0,11316.828125,0.0,38.324180603027344,1.0,283.2364196777344,284.6319274902344,297.140625,298.06085205078125,293.1499938964844,293.1499938964844,283.1499938964844,20158.482421875,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3812996745109558,1.0,0.0,0.0,1.9389474391937256,1.9389560222625728,2.508565728476242e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,4848.37109375,0.0,269.57470703125,1895.4371337890625,0.0,243.96658325195312,0.5045956969261169,1.0,0.0,3.0,1.0,0.0
17648400,296.9181823730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9703063964844,0.5033928155899048,0.050000000745058,0.0462718568742275,296.7643737792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9703063964844,0.5033928155899048,0.050000000745058,0.0487264916300773,296.7391967773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9703063964844,0.5033928155899048,0.050000000745058,0.0359892211854457,296.828369140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9703063964844,0.5033928155899048,0.050000000745058,0.0487264916300773,296.78204345703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9703063964844,0.5033928155899048,0.050000000745058,0.2311374992132187,284.9704895019531,284.95001220703125,297.01666259765625,294.1023254394531,296.9158630371094,296.84771728515625,284.9698181152344,1.0,0.1731215268373489,1.0,1.0,0.9812952876091005,1.0,-0.4930380880832672,0.2064846605062484,0.2865534126758575,0.0878670513629913,0.7275223135948181,0.7275223135948181,0.0,36.13552474975586,25.0,11316.8994140625,0.0,37.11547470092773,1.0,283.2362670898437,284.6280212402344,297.16412353515625,298.0966186523437,293.1499938964844,293.1499938964844,283.1499938964844,19272.181640625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3879402279853821,1.0,0.0,0.0,1.9455082416534424,1.9455167055130005,2.525570721445547e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,4855.28857421875,0.0,268.2408447265625,1895.4371337890625,0.0,254.9891815185547,0.5012544989585876,1.0,0.0,3.0,1.0,0.0
17648460,296.9183654785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9693908691406,0.5066367983818054,0.050000000745058,0.046227142214775,296.7596435546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9693908691406,0.5066367983818054,0.050000000745058,0.0486794039607048,296.7317199707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9693908691406,0.5066367983818054,0.050000000745058,0.0359544418752193,296.8226928710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9693908691406,0.5066367983818054,0.050000000745058,0.0486794039607048,296.77227783203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9693908691406,0.5066367983818054,0.050000000745058,0.2309141457080841,284.96929931640625,284.95001220703125,297.0450134277344,294.1174011230469,296.9277648925781,296.84771728515625,284.9690856933594,1.0,0.170867308974266,1.0,1.0,0.9793835282325744,1.0,-0.4925616681575775,0.2063570022583007,0.2862046957015991,0.0877127349376678,0.733309268951416,0.733309268951416,0.0,34.93830108642578,25.0,11281.0537109375,0.0,36.063507080078125,1.0,283.23638916015625,284.6289978027344,297.17095947265625,298.1092529296875,293.1499938964844,293.1499938964844,283.1499938964844,18522.74609375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3929146230220794,1.0,0.0,0.0,1.9361600875854488,1.9361684322357176,2.50135855139888e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,4836.02197265625,0.0,262.15155029296875,1895.4371337890625,0.0,263.4098815917969,0.5001196265220642,1.0,0.0,3.0,1.0,0.0
17648520,296.9194641113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9688720703125,0.5096914172172546,0.050000000745058,0.0461874268949031,296.7558898925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9688720703125,0.5096914172172546,0.050000000745058,0.0486375838518142,296.7254638671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9688720703125,0.5096914172172546,0.050000000745058,0.0359235517680645,296.8180236816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9688720703125,0.5096914172172546,0.050000000745058,0.0486375838518142,296.76385498046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9688720703125,0.5096914172172546,0.050000000745058,0.2307157516479492,284.96881103515625,284.95001220703125,297.0733337402344,294.1324462890625,296.9389343261719,296.8465270996094,284.9685974121094,1.0,0.168837085366249,1.0,1.0,0.9774717688560486,1.0,-0.4921383857727051,0.2062541097402572,0.285884290933609,0.0875652208924293,0.7393448352813721,0.7393448352813721,0.0,33.874698638916016,25.0,11281.9443359375,0.0,35.130619049072266,1.0,283.2364196777344,284.6273803710937,297.1715393066406,298.1133117675781,293.1499938964844,293.1499938964844,283.1499938964844,18063.40234375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.396079272031784,1.0,0.0,0.0,1.9396851062774656,1.9396932125091555,2.510474530481588e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,4839.671875,0.0,261.4911499023437,1895.4371337890625,0.0,268.8475036621094,0.5000847578048706,1.0,0.0,3.0,1.0,0.0
17648580,296.9214172363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9674072265625,0.5125207901000977,0.050000000745058,0.0461525693535804,296.7530212402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9674072265625,0.5125207901000977,0.050000000745058,0.0486008785665035,296.7204284667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9674072265625,0.5125207901000977,0.050000000745058,0.0358964428305625,296.8143615722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9674072265625,0.5125207901000977,0.050000000745058,0.0486008785665035,296.7567749023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9674072265625,0.5125207901000977,0.050000000745058,0.2305416464805603,284.9672241210937,284.95001220703125,297.1016540527344,294.1474609375,296.9504089355469,296.8456726074219,284.9658203125,1.0,0.1670328825712204,1.0,1.0,0.9755600094795228,1.0,-0.491767019033432,0.206175297498703,0.285591721534729,0.0874246507883071,0.7443147897720337,0.7443147897720337,0.0,32.9410514831543,25.0,11282.1533203125,0.0,34.31301498413086,1.0,283.23614501953125,284.6217041015625,297.1709899902344,298.11376953125,293.1499938964844,293.1499938964844,283.1499938964844,17761.908203125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3975317180156708,1.0,0.0,0.0,1.9480321407318115,1.948040246963501,2.532127609811141e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,4841.775390625,0.0,263.055419921875,1895.4371337890625,0.0,271.3654479980469,0.5012691617012024,1.0,0.0,3.0,1.0,0.0
17648640,296.9239807128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9645080566406,0.5151752233505249,0.050000000745058,0.0461214408278465,296.7508239746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9645080566406,0.5151752233505249,0.050000000745058,0.0485680997371673,296.7162780761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9645080566406,0.5151752233505249,0.050000000745058,0.0358722321689128,296.8114013671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9645080566406,0.5151752233505249,0.050000000745058,0.0485680997371673,296.7507019042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9645080566406,0.5151752233505249,0.050000000745058,0.2303861528635025,284.9642028808594,284.95001220703125,297.1300048828125,294.1624450683594,296.9623107910156,296.8455505371094,284.9624938964844,1.0,0.1654029637575149,1.0,1.0,0.9736482501029968,1.0,-0.4914352595806122,0.206115260720253,0.2853200137615204,0.08728888630867,0.7475212812423706,0.7475212812423706,0.0,32.10702896118164,25.0,11287.2001953125,0.0,33.58367156982422,1.0,283.2358703613281,284.6168518066406,297.1723937988281,298.11395263671875,293.1499938964844,293.1499938964844,283.1499938964844,17590.958984375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3978321552276611,1.0,0.0,0.0,1.955236792564392,1.955245018005371,2.5508921908112825e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,4843.8427734375,0.0,264.772216796875,1895.4371337890625,0.0,271.8880310058594,0.502648651599884,1.0,0.0,3.0,1.0,0.0
17648700,296.9271850585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.96051025390625,0.5176064372062683,0.050000000745058,0.046094175428152,296.749267578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.96051025390625,0.5176064372062683,0.050000000745058,0.0485393851995468,296.7130126953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.96051025390625,0.5176064372062683,0.050000000745058,0.0358510240912437,296.8091735839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.96051025390625,0.5176064372062683,0.050000000745058,0.0485393851995468,296.74566650390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.96051025390625,0.5176064372062683,0.050000000745058,0.2302499413490295,284.9601135253906,284.95001220703125,297.1583251953125,294.17742919921875,296.974609375,296.8461303710937,284.9578857421875,1.0,0.1639602780342102,1.0,1.0,0.971736490726471,1.0,-0.4911447465419769,0.2060744315385818,0.2850703001022339,0.0871587470173835,0.7487072944641113,0.7487072944641113,0.0,31.37621307373047,25.0,11275.4619140625,0.0,32.94538879394531,1.0,283.2354431152344,284.6092224121094,297.1778869628906,298.1179504394531,293.1499938964844,293.1499938964844,283.1499938964844,17605.244140625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3972580134868622,1.0,0.0,0.0,1.963583946228028,1.9635921716690063,2.572718926785456e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,4840.00439453125,0.0,267.6294250488281,1895.4371337890625,0.0,270.8898620605469,0.5041795969009399,1.0,0.0,3.0,1.0,0.0
17648760,296.930908203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9563293457031,0.5198577642440796,0.050000000745058,0.0460699163377285,296.74822998046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9563293457031,0.5198577642440796,0.050000000745058,0.0485138408839702,296.71044921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9563293457031,0.5198577642440796,0.050000000745058,0.035832155495882,296.8074951171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9563293457031,0.5198577642440796,0.050000000745058,0.0485138408839702,296.74139404296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9563293457031,0.5198577642440796,0.050000000745058,0.2301287651062011,284.9559326171875,284.95001220703125,297.1866760253906,294.1923828125,296.9872131347656,296.84722900390625,284.9540405273437,1.0,0.1626645177602768,1.0,1.0,0.9698289036750792,1.0,-0.4908862113952636,0.2060487270355224,0.2848374843597412,0.0870326682925224,0.748406171798706,0.748406171798706,0.0,30.725811004638672,25.0,11267.3232421875,0.0,32.37796401977539,1.0,283.2351379394531,284.6040344238281,297.186767578125,298.1246032714844,293.1499938964844,293.1499938964844,283.1499938964844,17692.64453125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.396293044090271,1.0,0.0,0.0,1.968570709228516,1.968579053878784,2.585803144938837e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,4836.23583984375,0.0,269.6650085449219,1895.4371337890625,0.0,269.2171936035156,0.5053299069404602,1.0,0.0,3.0,1.0,0.0
17648820,296.9350280761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.95318603515625,0.5219293832778931,0.050000000745058,0.046048380434513,296.7476501464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.95318603515625,0.5219293832778931,0.050000000745058,0.0484911613166332,296.7084655761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.95318603515625,0.5219293832778931,0.050000000745058,0.0358154065907001,296.8063049316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.95318603515625,0.5219293832778931,0.050000000745058,0.0484911613166332,296.7378234863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.95318603515625,0.5219293832778931,0.050000000745058,0.2300211936235427,284.9529113769531,284.95001220703125,297.2149963378906,294.20733642578125,297.0001220703125,296.8487854003906,284.9516906738281,1.0,0.1615042984485626,1.0,1.0,0.9679213762283324,1.0,-0.4906567335128784,0.2060367465019226,0.2846199870109558,0.0869105979800224,0.7476587295532227,0.7476587295532227,0.0,30.148237228393555,25.0,11260.8564453125,0.0,31.874574661254883,1.0,283.2349853515625,284.6009521484375,297.198486328125,298.1342163085937,293.1499938964844,293.1499938964844,283.1499938964844,17793.869140625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3951811492443084,1.0,0.0,0.0,1.9711334705352783,1.9711418151855469,2.592539942725125e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,4833.908203125,0.0,270.9423217773437,1895.4371337890625,0.0,267.29766845703125,0.5060395002365112,1.0,0.0,3.0,1.0,0.0
17648880,296.9395446777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.95123291015625,0.5238491892814636,0.050000000745058,0.0460290610790252,296.7474060058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.95123291015625,0.5238491892814636,0.050000000745058,0.0484708175063133,296.7069396972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.95123291015625,0.5238491892814636,0.050000000745058,0.0358003787696361,296.8055114746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.95123291015625,0.5238491892814636,0.050000000745058,0.0484708175063133,296.7348022460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.95123291015625,0.5238491892814636,0.050000000745058,0.2299246788024902,284.9510498046875,284.95001220703125,297.24334716796875,294.22222900390625,297.01324462890625,296.8507080078125,284.9504089355469,1.0,0.1604550927877426,1.0,1.0,0.9660137891769408,1.0,-0.4904507994651794,0.2060360014438629,0.2844147980213165,0.0867918655276298,0.7470124959945679,0.7470124959945679,0.0,29.62983512878418,25.0,11256.240234375,0.0,31.423154830932617,1.0,283.2348937988281,284.5991516113281,297.2122802734375,298.1462707519531,293.1499938964844,293.1499938964844,283.1499938964844,17873.203125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3941144347190857,1.0,0.0,0.0,1.9724390506744385,1.972447395324707,2.595975558961072e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,4832.98291015625,0.0,271.7065124511719,1895.4371337890625,0.0,265.4637756347656,0.5064699649810791,1.0,0.0,3.0,1.0,0.0
17648940,296.94439697265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9503479003906,0.5255932211875916,0.050000000745058,0.0460120104253292,296.7475280761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9503479003906,0.5255932211875916,0.050000000745058,0.0484528616070747,296.70587158203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9503479003906,0.5255932211875916,0.050000000745058,0.0357871167361736,296.8050842285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9503479003906,0.5255932211875916,0.050000000745058,0.0484528616070747,296.7323303222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9503479003906,0.5255932211875916,0.050000000745058,0.2298395186662674,284.95025634765625,284.95001220703125,297.27166748046875,294.23712158203125,297.0265808105469,296.85302734375,284.9499816894531,1.0,0.1595225632190704,1.0,1.0,0.964106261730194,1.0,-0.4902691543102264,0.2060466408729553,0.2842225134372711,0.0866769924759864,0.7466299533843994,0.7466299533843994,0.0,29.17215156555176,25.0,11253.1220703125,0.0,31.02492904663086,1.0,283.23486328125,284.5981750488281,297.2276611328125,298.1605529785156,293.1499938964844,293.1499938964844,283.1499938964844,17922.271484375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3932096660137176,1.0,0.0,0.0,1.9730901718139648,1.9730985164642327,2.5976893880397256e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,4833.43017578125,0.0,272.1263732910156,1895.4371337890625,0.0,263.9140930175781,0.5067077279090881,1.0,0.0,3.0,1.0,0.0
17649000,296.949462890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.949951171875,0.5272239446640015,0.050000000745058,0.0459964759647846,296.7478942871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.949951171875,0.5272239446640015,0.050000000745058,0.0484365038573741,296.70513916015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.949951171875,0.5272239446640015,0.050000000745058,0.0357750356197357,296.804931640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.949951171875,0.5272239446640015,0.050000000745058,0.0484365038573741,296.730224609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.949951171875,0.5272239446640015,0.050000000745058,0.2297619134187698,284.9499206542969,284.95001220703125,297.29998779296875,294.25201416015625,297.0400695800781,296.8555908203125,284.94989013671875,1.0,0.1586673408746719,1.0,1.0,0.9621986746788024,1.0,-0.4901035726070404,0.2060649096965789,0.2840386629104614,0.0865649729967117,0.7464455962181091,0.7464455962181091,0.0,28.75503730773925,25.0,11250.927734375,0.0,30.662256240844727,1.0,283.2348327636719,284.59747314453125,297.2437744140625,298.1759033203125,293.1499938964844,293.1499938964844,283.1499938964844,17952.25,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3924668431282043,1.0,0.0,0.0,1.9736168384552,1.9736251831054688,2.599076651677024e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,4834.552734375,0.0,272.42694091796875,1895.4371337890625,0.0,262.64569091796875,0.5068817138671875,1.0,0.0,3.0,1.0,0.0
17649060,296.954833984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9499816894531,0.5286882519721985,0.050000000745058,0.0459828525781631,296.74859619140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9499816894531,0.5286882519721985,0.050000000745058,0.0484221577644348,296.70477294921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9499816894531,0.5286882519721985,0.050000000745058,0.0357644408941268,296.8050537109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9499816894531,0.5286882519721985,0.050000000745058,0.0484221577644348,296.72857666015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9499816894531,0.5286882519721985,0.050000000745058,0.2296938598155975,284.9499816894531,284.95001220703125,297.3283386230469,294.266845703125,297.05377197265625,296.85845947265625,284.9500732421875,1.0,0.1579126864671707,1.0,1.0,0.9602956771850586,1.0,-0.4899584352970123,0.2060924768447876,0.2838659584522247,0.0864569023251533,0.7464883923530579,0.7464883923530579,0.0,28.38896751403809,25.0,11249.84765625,0.0,30.34417533874512,1.0,283.2348022460937,284.596923828125,297.26031494140625,298.1922302246094,293.1499938964844,293.1499938964844,283.1499938964844,17962.392578125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3919482827186584,1.0,0.0,0.0,1.9741603136062624,1.9741686582565308,2.600507968963939e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,4836.37060546875,0.0,272.6530456542969,1895.4371337890625,0.0,261.76226806640625,0.5070207118988037,1.0,0.0,3.0,1.0,0.0
17649120,296.9603576660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501647949219,0.5300539135932922,0.050000000745058,0.0459704101085662,296.7494506835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501647949219,0.5300539135932922,0.050000000745058,0.0484090521931648,296.70465087890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501647949219,0.5300539135932922,0.050000000745058,0.0357547625899314,296.8053894042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501647949219,0.5300539135932922,0.050000000745058,0.0484090521931648,296.7272033691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501647949219,0.5300539135932922,0.050000000745058,0.229631707072258,284.9501647949219,284.95001220703125,297.3566589355469,294.2816772460937,297.06756591796875,296.86151123046875,284.9502868652344,1.0,0.1572196036577224,1.0,1.0,0.9583926796913148,1.0,-0.4898257851600647,0.2061257660388946,0.2836999893188476,0.0863518193364143,0.7466458678245544,0.7466458678245544,0.0,28.054489135742188,25.0,11249.4072265625,0.0,30.053709030151367,1.0,283.2348022460937,284.59637451171875,297.2767944335937,298.208740234375,293.1499938964844,293.1499938964844,283.1499938964844,17964.294921875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3915661573410034,1.0,0.0,0.0,1.9748226404190063,1.974830985069275,2.60225334614006e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,4838.498046875,0.0,272.886474609375,1895.4371337890625,0.0,261.11236572265625,0.5071693062782288,1.0,0.0,3.0,1.0,0.0
17649180,296.966064453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.95037841796875,0.5312842130661011,0.050000000745058,0.0459594093263149,296.7505187988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.95037841796875,0.5312842130661011,0.050000000745058,0.0483974702656269,296.70477294921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.95037841796875,0.5312842130661011,0.050000000745058,0.0357462055981159,296.805908203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.95037841796875,0.5312842130661011,0.050000000745058,0.0483974702656269,296.72613525390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.95037841796875,0.5312842130661011,0.050000000745058,0.2295767664909362,284.9504089355469,284.95001220703125,297.385009765625,294.2965087890625,297.0814819335937,296.8647766113281,284.9505310058594,1.0,0.1566037684679031,1.0,1.0,0.9564896821975708,1.0,-0.4897085726261139,0.2061658650636673,0.2835427224636078,0.0862508341670036,0.7469221949577332,0.7469221949577332,0.0,27.75863075256348,25.0,11249.6875,0.0,29.796918869018555,1.0,283.2347412109375,284.5957946777344,297.29302978515625,298.2252197265625,293.1499938964844,293.1499938964844,283.1499938964844,17959.298828125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3913307189941406,1.0,0.0,0.0,1.9757003784179688,1.9757087230682373,2.604567157504789e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,4840.93212890625,0.0,273.16558837890625,1895.4371337890625,0.0,260.7123413085937,0.507348895072937,1.0,0.0,3.0,1.0,0.0
17649240,296.9718933105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9506225585937,0.5324286222457886,0.050000000745058,0.045949351042509,296.75177001953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9506225585937,0.5324286222457886,0.050000000745058,0.0483868792653083,296.705078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9506225585937,0.5324286222457886,0.050000000745058,0.0357383824884891,296.8065795898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9506225585937,0.5324286222457886,0.050000000745058,0.0483868792653083,296.72528076171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9506225585937,0.5324286222457886,0.050000000745058,0.2295265197753906,284.9506530761719,284.95001220703125,297.413330078125,294.311279296875,297.0954895019531,296.8681640625,284.9507751464844,1.0,0.1560379266738891,1.0,1.0,0.9545866847038268,1.0,-0.4896013438701629,0.2062103152275085,0.2833910286426544,0.0861531049013137,0.7472661137580872,0.7472661137580872,0.0,27.48793029785156,25.0,11250.5859375,0.0,29.56207275390625,1.0,283.2347106933594,284.5951843261719,297.3089599609375,298.241455078125,293.1499938964844,293.1499938964844,283.1499938964844,17950.98828125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3911656439304352,1.0,0.0,0.0,1.97672176361084,1.9767301082611084,2.6072606829075085e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,4843.568359375,0.0,273.48052978515625,1895.4371337890625,0.0,260.43212890625,0.5075576305389404,1.0,0.0,3.0,1.0,0.0
17649300,296.9778747558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9508361816406,0.5334670543670654,0.050000000745058,0.0459403619170188,296.7531433105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9508361816406,0.5334670543670654,0.050000000745058,0.0483774133026599,296.7055969238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9508361816406,0.5334670543670654,0.050000000745058,0.0357313938438892,296.807373046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9508361816406,0.5334670543670654,0.050000000745058,0.0483774133026599,296.72467041015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9508361816406,0.5334670543670654,0.050000000745058,0.2294816225767135,284.95086669921875,284.95001220703125,297.4416809082031,294.3260498046875,297.1095886230469,296.8716735839844,284.9509582519531,1.0,0.1555301249027252,1.0,1.0,0.952683687210083,1.0,-0.4895055890083313,0.2062595039606094,0.283246099948883,0.0860595479607582,0.7476680874824524,0.7476680874824524,0.0,27.245895385742188,25.0,11251.931640625,0.0,29.352191925048828,1.0,283.23468017578125,284.5944519042969,297.3244934082031,298.2574157714844,293.1499938964844,293.1499938964844,283.1499938964844,17941.41796875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3910636007785797,1.0,0.0,0.0,1.9779728651046755,1.977981209754944,2.610562148674944e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,4846.3486328125,0.0,273.8691711425781,1895.4371337890625,0.0,260.2589416503906,0.507809042930603,1.0,0.0,3.0,1.0,0.0
17649360,296.98394775390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.95098876953125,0.5344077944755554,0.050000000745058,0.0459323301911354,296.7546691894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.95098876953125,0.5344077944755554,0.050000000745058,0.0483689568936824,296.7062683105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.95098876953125,0.5344077944755554,0.050000000745058,0.0357251465320587,296.8083190917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.95098876953125,0.5344077944755554,0.050000000745058,0.0483689568936824,296.7242126464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.95098876953125,0.5344077944755554,0.050000000745058,0.2294414937496185,284.9510192871094,284.95001220703125,297.4700012207031,294.3408203125,297.123779296875,296.8753356933594,284.9510803222656,1.0,0.1550745218992233,1.0,1.0,0.9507832527160645,1.0,-0.4894199967384338,0.2063126266002655,0.2831073701381683,0.0859703123569488,0.7481019496917725,0.7481019496917725,0.0,27.029481887817383,25.0,11253.6015625,0.0,29.164600372314453,1.0,283.234619140625,284.5936279296875,297.3396911621094,298.2730407714844,293.1499938964844,293.1499938964844,283.1499938964844,17932.474609375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3909874260425567,1.0,0.0,0.0,1.9794299602508545,1.9794384241104128,2.614409879697633e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,4849.22900390625,0.0,274.331298828125,1895.4371337890625,0.0,260.1297607421875,0.5081023573875427,1.0,0.0,3.0,1.0,0.0
17649420,296.9900817871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9511413574219,0.5352688431739807,0.050000000745058,0.0459250696003437,296.7563171386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9511413574219,0.5352688431739807,0.050000000745058,0.0483613088726997,296.7070617675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9511413574219,0.5352688431739807,0.050000000745058,0.0357194989919662,296.809326171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9511413574219,0.5352688431739807,0.050000000745058,0.0483613088726997,296.72393798828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9511413574219,0.5352688431739807,0.050000000745058,0.2294052392244339,284.9511413574219,284.95001220703125,297.4983215332031,294.35552978515625,297.13800048828125,296.8790588378906,284.95123291015625,1.0,0.1546611338853836,1.0,1.0,0.948882818222046,1.0,-0.4893426299095154,0.2063687443733215,0.2829738855361938,0.0858854204416275,0.748560905456543,0.748560905456543,0.0,26.83372688293457,25.0,11256.0390625,0.0,28.994977951049805,1.0,283.23455810546875,284.5928039550781,297.3546447753906,298.28839111328125,293.1499938964844,293.1499938964844,283.1499938964844,17922.744140625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3909147977828979,1.0,0.0,0.0,1.98095178604126,1.9809601306915283,2.61843126736494e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,4852.28271484375,0.0,274.8129577636719,1895.4371337890625,0.0,260.006591796875,0.5084218978881836,1.0,0.0,3.0,1.0,0.0
