time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17649480,296.9963073730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9512939453125,0.5360686182975769,0.050000000745058,0.0459184013307094,296.758056640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9512939453125,0.5360686182975769,0.050000000745058,0.0483542904257774,296.7079467773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9512939453125,0.5360686182975769,0.050000000745058,0.0357143133878707,296.8104248046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9512939453125,0.5360686182975769,0.050000000745058,0.0483542904257774,296.7237854003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9512939453125,0.5360686182975769,0.050000000745058,0.2293719202280044,284.9512939453125,284.95001220703125,297.52667236328125,294.3702392578125,297.1522827148437,296.8828430175781,284.9513854980469,1.0,0.1542801707983017,1.0,1.0,0.9469823837280272,1.0,-0.4892715513706207,0.2064269781112671,0.2828445732593536,0.0858047157526016,0.7490687966346741,0.7490687966346741,0.0,26.65383529663086,25.0,11258.6416015625,0.0,28.83915138244629,1.0,283.2344970703125,284.59197998046875,297.3694152832031,298.3035888671875,293.1499938964844,293.1499938964844,283.1499938964844,17911.53125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3908371329307556,1.0,0.0,0.0,1.9825798273086548,1.982588291168213,2.622737156343647e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,4855.59912109375,0.0,275.3257751464844,1895.4371337890625,0.0,259.8748779296875,0.5087600350379944,1.0,0.0,3.0,1.0,0.0
17649540,297.00262451171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.95135498046875,0.5367774367332458,0.050000000745058,0.0459125526249408,296.7599182128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.95135498046875,0.5367774367332458,0.050000000745058,0.0483481287956237,296.708984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.95135498046875,0.5367774367332458,0.050000000745058,0.035709761083126,296.8116149902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.95135498046875,0.5367774367332458,0.050000000745058,0.0483481287956237,296.7237854003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.95135498046875,0.5367774367332458,0.050000000745058,0.2293426990509033,284.95135498046875,284.95001220703125,297.55499267578125,294.3849182128906,297.1666259765625,296.8867492675781,284.9513854980469,1.0,0.1539447754621505,1.0,1.0,0.9450819492340088,1.0,-0.4892092049121856,0.2064880579710006,0.2827211618423462,0.0857293233275413,0.7495618462562561,0.7495618462562561,0.0,26.495868682861328,25.0,11261.0283203125,0.0,28.70235824584961,1.0,283.2344055175781,284.5908508300781,297.38409423828125,298.3186950683594,293.1499938964844,293.1499938964844,283.1499938964844,17906.232421875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.390755146741867,1.0,0.0,0.0,1.9845737218856807,1.9845820665359497,2.6280150677848724e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,4858.662109375,0.0,275.9890441894531,1895.4371337890625,0.0,259.7359313964844,0.5091564655303955,1.0,0.0,3.0,1.0,0.0
17649600,297.00897216796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9513854980469,0.5374191403388977,0.050000000745058,0.0459073036909103,296.7618713378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9513854980469,0.5374191403388977,0.050000000745058,0.0483426004648208,296.7101135253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9513854980469,0.5374191403388977,0.050000000745058,0.0357056818902492,296.8128662109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9513854980469,0.5374191403388977,0.050000000745058,0.0483426004648208,296.723876953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9513854980469,0.5374191403388977,0.050000000745058,0.2293164879083633,284.9513854980469,284.95001220703125,297.5833435058594,294.39959716796875,297.1810302734375,296.8907165527344,284.9513854980469,1.0,0.1536429524421692,1.0,1.0,0.9431815147399902,1.0,-0.4891532659530639,0.2065508514642715,0.2826024293899536,0.0856591537594795,0.7500337958335876,0.7500337958335876,0.0,26.3540267944336,25.0,11264.1357421875,0.0,28.579565048217773,1.0,283.2343139648437,284.5898132324219,297.3987121582031,298.33367919921875,293.1499938964844,293.1499938964844,283.1499938964844,17901.408203125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3906636238098144,1.0,0.0,0.0,1.9864790439605715,1.9864875078201287,2.633063616030995e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,4861.88623046875,0.0,276.6250305175781,1895.4371337890625,0.0,259.5808410644531,0.5095616579055786,1.0,0.0,3.0,1.0,0.0
17649660,297.015380859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9513854980469,0.5380088090896606,0.050000000745058,0.0459025204181671,296.7638854980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9513854980469,0.5380088090896606,0.050000000745058,0.0483375638723373,296.7113342285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9513854980469,0.5380088090896606,0.050000000745058,0.035701960325241,296.81414794921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9513854980469,0.5380088090896606,0.050000000745058,0.0483375638723373,296.7240905761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9513854980469,0.5380088090896606,0.050000000745058,0.2292925864458084,284.9513854980469,284.95001220703125,297.6116638183594,294.41424560546875,297.1954345703125,296.89471435546875,284.9513854980469,1.0,0.1533671170473098,1.0,1.0,0.941283404827118,1.0,-0.4891022741794586,0.2066149860620498,0.2824873030185699,0.0855932757258415,0.7505044937133789,0.7505044937133789,0.0,26.224668502807617,25.0,11267.2001953125,0.0,28.46760368347168,1.0,283.2342224121094,284.5887451171875,297.4132995605469,298.3486328125,293.1499938964844,293.1499938964844,283.1499938964844,17898.58203125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3905659317970276,1.0,0.0,0.0,1.988461971282959,1.9884703159332275,2.638322769143997e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,4865.20654296875,0.0,277.2969665527344,1895.4371337890625,0.0,259.4154052734375,0.5099779963493347,1.0,0.0,3.0,1.0,0.0
17649720,297.0218200683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.951416015625,0.5385381579399109,0.050000000745058,0.0458982549607753,296.7659912109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.951416015625,0.5385381579399109,0.050000000745058,0.0483330748975276,296.712646484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.951416015625,0.5385381579399109,0.050000000745058,0.0356986448168754,296.8155212402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.951416015625,0.5385381579399109,0.050000000745058,0.0483330748975276,296.724365234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.951416015625,0.5385381579399109,0.050000000745058,0.2292712926864624,284.951416015625,284.95001220703125,297.6400146484375,294.4288635253906,297.2098999023437,296.89874267578125,284.951416015625,1.0,0.1531206220388412,1.0,1.0,0.9393852949142456,1.0,-0.4890568554401397,0.2066802382469177,0.282376617193222,0.0855329930782318,0.7509875893592834,0.7509875893592834,0.0,26.109289169311523,25.0,11270.6171875,0.0,28.36776733398437,1.0,283.2341613769531,284.58770751953125,297.4278869628906,298.36358642578125,293.1499938964844,293.1499938964844,283.1499938964844,17895.642578125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3904643952846527,1.0,0.0,0.0,1.990484952926636,1.9904934167861936,2.643694188009249e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,4868.63232421875,0.0,277.9835205078125,1895.4371337890625,0.0,259.2434387207031,0.5104069113731384,1.0,0.0,3.0,1.0,0.0
17649780,297.0283203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9514465332031,0.5390243530273438,0.050000000745058,0.0458943657577037,296.76812744140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9514465332031,0.5390243530273438,0.050000000745058,0.0483289770781993,296.7140197753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9514465332031,0.5390243530273438,0.050000000745058,0.0356956161558628,296.81689453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9514465332031,0.5390243530273438,0.050000000745058,0.0483289770781993,296.7247314453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9514465332031,0.5390243530273438,0.050000000745058,0.2292518615722656,284.9514465332031,284.95001220703125,297.6683349609375,294.4434509277344,297.224365234375,296.90283203125,284.9514465332031,1.0,0.1528951525688171,1.0,1.0,0.9374871850013732,1.0,-0.4890154004096985,0.2067466676235199,0.2822687327861786,0.0854764953255653,0.7514805793762207,0.7514805793762207,0.0,26.003925323486328,25.0,11274.22265625,0.0,28.2766170501709,1.0,283.23406982421875,284.5866394042969,297.44244384765625,298.3785705566406,293.1499938964844,293.1499938964844,283.1499938964844,17892.78125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3903619050979614,1.0,0.0,0.0,1.9925537109375,1.992562174797058,2.6491920834814664e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,4872.140625,0.0,278.6874389648437,1895.4371337890625,0.0,259.0699768066406,0.5108457803726196,1.0,0.0,3.0,1.0,0.0
17649840,297.03485107421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.95147705078125,0.5394603610038757,0.050000000745058,0.0458908975124359,296.7703552246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.95147705078125,0.5394603610038757,0.050000000745058,0.0483253262937068,296.7154541015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.95147705078125,0.5394603610038757,0.050000000745058,0.0356929190456867,296.8183288574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.95147705078125,0.5394603610038757,0.050000000745058,0.0483253262937068,296.72515869140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.95147705078125,0.5394603610038757,0.050000000745058,0.2292345464229583,284.95147705078125,284.95001220703125,297.6966552734375,294.4580383300781,297.2388916015625,296.9069519042969,284.95147705078125,1.0,0.1526936739683151,1.0,1.0,0.935589075088501,1.0,-0.4889784455299377,0.2068137973546981,0.2821646332740783,0.085425429046154,0.7519943118095398,0.7519943118095398,0.0,25.90991401672364,25.0,11278.13671875,0.0,28.19530487060547,1.0,283.2339782714844,284.5856018066406,297.45703125,298.3935546875,293.1499938964844,293.1499938964844,283.1499938964844,17889.076171875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3902613222599029,1.0,0.0,0.0,1.9946630001068115,1.99467134475708,2.6548036657914054e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,4875.77783203125,0.0,279.4032897949219,1895.4371337890625,0.0,258.8998107910156,0.51129549741745,1.0,0.0,3.0,1.0,0.0
17649900,297.0414123535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.95147705078125,0.5398605465888977,0.050000000745058,0.0458877310156822,296.77264404296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.95147705078125,0.5398605465888977,0.050000000745058,0.0483219921588897,296.7169494628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.95147705078125,0.5398605465888977,0.050000000745058,0.0356904603540897,296.8197937011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.95147705078125,0.5398605465888977,0.050000000745058,0.0483219921588897,296.7256774902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.95147705078125,0.5398605465888977,0.050000000745058,0.2292187213897705,284.95147705078125,284.95001220703125,297.7250061035156,294.4725952148437,297.25341796875,296.9111022949219,284.95147705078125,1.0,0.1525093466043472,1.0,1.0,0.9336909651756288,1.0,-0.4889446794986725,0.2068818658590316,0.282062828540802,0.0853778421878814,0.7525013089179993,0.7525013089179993,0.0,25.82402229309082,25.0,11281.8876953125,0.0,28.121028900146484,1.0,283.23388671875,284.58447265625,297.4716186523437,298.4085693359375,293.1499938964844,293.1499938964844,283.1499938964844,17887.625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.390165776014328,1.0,0.0,0.0,1.9968903064727783,1.9968987703323364,2.6607361292008136e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,4879.39306640625,0.0,280.1707763671875,1895.4371337890625,0.0,258.7382202148437,0.5117613673210144,1.0,0.0,3.0,1.0,0.0
17649960,297.0479736328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.95147705078125,0.5402221083641052,0.050000000745058,0.0458848848938941,296.77496337890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.95147705078125,0.5402221083641052,0.050000000745058,0.0483189933001995,296.718505859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.95147705078125,0.5402221083641052,0.050000000745058,0.0356882438063621,296.8212585449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.95147705078125,0.5402221083641052,0.050000000745058,0.0483189933001995,296.7262268066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.95147705078125,0.5402221083641052,0.050000000745058,0.2292045056819915,284.95147705078125,284.95001220703125,297.7533264160156,294.48712158203125,297.2679748535156,296.915283203125,284.95147705078125,1.0,0.1523432284593582,1.0,1.0,0.931794047355652,1.0,-0.4889143407344818,0.2069504559040069,0.2819638848304748,0.0853348448872566,0.7529988884925842,0.7529988884925842,0.0,25.74671745300293,25.0,11285.9267578125,0.0,28.05418968200684,1.0,283.2337951660156,284.5833435058594,297.4862060546875,298.423583984375,293.1499938964844,293.1499938964844,283.1499938964844,17886.814453125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3900757133960724,1.0,0.0,0.0,1.999112606048584,1.999121069908142,2.6666617713999585e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,4883.03271484375,0.0,280.9406433105469,1895.4371337890625,0.0,258.5859680175781,0.512234628200531,1.0,0.0,3.0,1.0,0.0
17650020,297.0545959472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9515075683594,0.540547788143158,0.050000000745058,0.0458823330700397,296.77734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9515075683594,0.540547788143158,0.050000000745058,0.0483163073658943,296.7200927734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9515075683594,0.540547788143158,0.050000000745058,0.035686258226633,296.8227844238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9515075683594,0.540547788143158,0.050000000745058,0.0483163073658943,296.7268371582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9515075683594,0.540547788143158,0.050000000745058,0.2291917651891708,284.9515075683594,284.95001220703125,297.7816772460937,294.50164794921875,297.2825622558594,296.91949462890625,284.9515075683594,1.0,0.1521939039230346,1.0,1.0,0.9298971891403198,1.0,-0.4888871610164642,0.2070197016000747,0.2818674445152282,0.0852959156036377,0.753516674041748,0.753516674041748,0.0,25.677303314208984,25.0,11291.302734375,0.0,27.994184494018555,1.0,283.23370361328125,284.582275390625,297.5007629394531,298.4385681152344,293.1499938964844,293.1499938964844,283.1499938964844,17880.025390625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3899895250797272,1.0,0.0,0.0,2.0015435218811035,2.001552104949951,2.673150731880014e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,4887.3466796875,0.0,281.76031494140625,1895.4371337890625,0.0,258.44024658203125,0.5127241611480713,1.0,0.0,3.0,1.0,0.0
17650080,297.06121826171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9515686035156,0.5408440828323364,0.050000000745058,0.0458800196647644,296.77978515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9515686035156,0.5408440828323364,0.050000000745058,0.0483138710260391,296.7217712402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9515686035156,0.5408440828323364,0.050000000745058,0.0356844589114189,296.8243103027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9515686035156,0.5408440828323364,0.050000000745058,0.0483138710260391,296.7274780273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9515686035156,0.5408440828323364,0.050000000745058,0.2291802018880844,284.9515686035156,284.95001220703125,297.8099975585937,294.5161437988281,297.2971496582031,296.9237060546875,284.9516296386719,1.0,0.152058333158493,1.0,1.0,0.928000271320343,1.0,-0.4888624846935272,0.2070894688367843,0.281773030757904,0.0852608010172844,0.7540980577468872,0.7540980577468872,0.0,25.61434364318848,25.0,11295.2744140625,0.0,27.93976783752441,1.0,283.2336120605469,284.581298828125,297.5152587890625,298.4535522460937,293.1499938964844,293.1499938964844,283.1499938964844,17877.65234375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3899047970771789,1.0,0.0,0.0,2.003512620925904,2.003521203994751,2.6784130113810534e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,4890.8984375,0.0,282.4383850097656,1895.4371337890625,0.0,258.29705810546875,0.5131881237030029,1.0,0.0,3.0,1.0,0.0
17650140,297.0678405761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9515991210937,0.5411165952682495,0.050000000745058,0.0458778999745845,296.7822570800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9515991210937,0.5411165952682495,0.050000000745058,0.0483116395771503,296.72344970703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9515991210937,0.5411165952682495,0.050000000745058,0.0356828123331069,296.82586669921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9515991210937,0.5411165952682495,0.050000000745058,0.0483116395771503,296.7281799316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9515991210937,0.5411165952682495,0.050000000745058,0.2291696220636367,284.9515991210937,284.95001220703125,297.8383483886719,294.5306091308594,297.311767578125,296.9279479980469,284.9515991210937,1.0,0.151933804154396,1.0,1.0,0.926103413105011,1.0,-0.4888398945331573,0.2071598917245865,0.281680017709732,0.0852286219596862,0.7546436786651611,0.7546436786651611,0.0,25.55656623840332,25.0,11299.42578125,0.0,27.88983917236328,1.0,283.2335205078125,284.580078125,297.5298156738281,298.4685974121094,293.1499938964844,293.1499938964844,283.1499938964844,17876.810546875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3898296654224396,1.0,0.0,0.0,2.005955457687378,2.0059638023376465,2.6849482992474805e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,4894.71484375,0.0,283.2899169921875,1895.4371337890625,0.0,258.170166015625,0.5136931538581848,1.0,0.0,3.0,1.0,0.0
17650200,297.07452392578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.95166015625,0.5413637757301331,0.050000000745058,0.0458759851753711,296.7847595214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.95166015625,0.5413637757301331,0.050000000745058,0.0483096204698085,296.7252197265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.95166015625,0.5413637757301331,0.050000000745058,0.0356813222169876,296.82745361328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.95166015625,0.5413637757301331,0.050000000745058,0.0483096204698085,296.7289123535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.95166015625,0.5413637757301331,0.050000000745058,0.2291600406169891,284.95166015625,284.95001220703125,297.8666687011719,294.5450744628906,297.3263854980469,296.93218994140625,284.9516906738281,1.0,0.1518210023641586,1.0,1.0,0.9242064952850342,1.0,-0.4888194799423218,0.2072306722402572,0.2815887928009033,0.0852002128958702,0.755233883857727,0.755233883857727,0.0,25.5042724609375,25.0,11305.0498046875,0.0,27.84465408325196,1.0,283.2334289550781,284.57916259765625,297.5442810058594,298.4834899902344,293.1499938964844,293.1499938964844,283.1499938964844,17868.845703125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3897537887096405,1.0,0.0,0.0,2.008126974105835,2.0081353187561035,2.690764517865319e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,4898.90673828125,0.0,284.01873779296875,1895.4371337890625,0.0,258.0419921875,0.5141823887825012,1.0,0.0,3.0,1.0,0.0
17650260,297.0811767578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9516906738281,0.5415873527526855,0.050000000745058,0.0458742566406726,296.78729248046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9516906738281,0.5415873527526855,0.050000000745058,0.0483078025281429,296.7269897460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9516906738281,0.5415873527526855,0.050000000745058,0.0356799773871898,296.8290405273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9516906738281,0.5415873527526855,0.050000000745058,0.0483078025281429,296.7297058105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9516906738281,0.5415873527526855,0.050000000745058,0.2291514128446579,284.9516906738281,284.95001220703125,297.8949890136719,294.5595092773437,297.3410339355469,296.9364624023437,284.9516906738281,1.0,0.1517190784215927,1.0,1.0,0.9223107695579528,1.0,-0.4888010621070862,0.2073019593954086,0.2814990878105163,0.0851750075817108,0.7558072805404663,0.7558072805404663,0.0,25.4570541381836,25.0,11309.1611328125,0.0,27.803861618041992,1.0,283.2333068847656,284.577880859375,297.55877685546875,298.49853515625,293.1499938964844,293.1499938964844,283.1499938964844,17868.193359375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3896876871585846,1.0,0.0,0.0,2.0107064247131348,2.0107150077819824,2.69768179350649e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,4902.82177734375,0.0,284.922607421875,1895.4371337890625,0.0,257.930419921875,0.5147075057029724,1.0,0.0,3.0,1.0,0.0
17650320,297.087890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.95172119140625,0.5417893528938293,0.050000000745058,0.0458726994693279,296.7898864746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.95172119140625,0.5417893528938293,0.050000000745058,0.0483061596751213,296.72882080078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.95172119140625,0.5417893528938293,0.050000000745058,0.0356787666678428,296.8306579589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.95172119140625,0.5417893528938293,0.050000000745058,0.0483061596751213,296.73052978515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.95172119140625,0.5417893528938293,0.050000000745058,0.2291436344385147,284.95172119140625,284.95001220703125,297.92333984375,294.57391357421875,297.3556823730469,296.94073486328125,284.9517822265625,1.0,0.1516270041465759,1.0,1.0,0.9204150438308716,1.0,-0.4887844622135162,0.2073738276958465,0.2814106345176697,0.0851527974009513,0.7564085721969604,0.7564085721969604,0.0,25.414430618286133,25.0,11315.1875,0.0,27.767045974731445,1.0,283.23321533203125,284.57696533203125,297.5732116699219,298.513427734375,293.1499938964844,293.1499938964844,283.1499938964844,17860.591796875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3896202147006988,1.0,0.0,0.0,2.012953519821167,2.012962102890014,2.703714869767282e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,4907.125,0.0,285.6827087402344,1895.4371337890625,0.0,257.81646728515625,0.5152155756950378,1.0,0.0,3.0,1.0,0.0
17650380,297.0945739746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.95172119140625,0.5419732332229614,0.050000000745058,0.0458712838590145,296.79248046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.95172119140625,0.5419732332229614,0.050000000745058,0.0483046732842922,296.730712890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.95172119140625,0.5419732332229614,0.050000000745058,0.0356776677072048,296.8323059082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.95172119140625,0.5419732332229614,0.050000000745058,0.0483046732842922,296.7313842773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.95172119140625,0.5419732332229614,0.050000000745058,0.2291365712881088,284.95172119140625,284.95001220703125,297.95166015625,294.5882873535156,297.370361328125,296.9450378417969,284.9516906738281,1.0,0.1515432149171829,1.0,1.0,0.9185193181037904,1.0,-0.488769382238388,0.2074461132287979,0.2813232541084289,0.0851335972547531,0.7569749355316162,0.7569749355316162,0.0,25.375661849975582,25.0,11319.03125,0.0,27.733562469482425,1.0,283.2331237792969,284.5755615234375,297.5876770019531,298.5284729003906,293.1499938964844,293.1499938964844,283.1499938964844,17862.73046875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3895632624626159,1.0,0.0,0.0,2.0156848430633545,2.015693426132202,2.711057049964438e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,4910.98095703125,0.0,286.6556396484375,1895.4371337890625,0.0,257.72039794921875,0.5157638192176819,1.0,0.0,3.0,1.0,0.0
17650440,297.101318359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9517517089844,0.5421396493911743,0.050000000745058,0.0458700060844421,296.7951354980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9517517089844,0.5421396493911743,0.050000000745058,0.0483033284544944,296.73260498046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9517517089844,0.5421396493911743,0.050000000745058,0.0356766730546951,296.8339538574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9517517089844,0.5421396493911743,0.050000000745058,0.0483033284544944,296.7322692871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9517517089844,0.5421396493911743,0.050000000745058,0.2291301786899566,284.9517517089844,284.95001220703125,297.9800109863281,294.6026611328125,297.38507080078125,296.9493713378906,284.9517822265625,1.0,0.151467353105545,1.0,1.0,0.916623592376709,1.0,-0.4887557625770569,0.2075188606977462,0.2812368869781494,0.085117295384407,0.7575713992118835,0.7575713992118835,0.0,25.340579986572266,25.0,11325.4833984375,0.0,27.703271865844727,1.0,283.2330322265625,284.5746765136719,297.60205078125,298.5433044433594,293.1499938964844,293.1499938964844,283.1499938964844,17855.416015625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3895018398761749,1.0,0.0,0.0,2.017917394638061,2.01792573928833,2.7170653993380256e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,4915.3505859375,0.0,287.4150695800781,1895.4371337890625,0.0,257.6167297363281,0.5162805318832397,1.0,0.0,3.0,1.0,0.0
17650500,297.1082763671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.95172119140625,0.5422908663749695,0.050000000745058,0.0458688512444496,296.7978210449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.95172119140625,0.5422908663749695,0.050000000745058,0.0483021065592765,296.73455810546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.95172119140625,0.5422908663749695,0.050000000745058,0.0356757715344429,296.83563232421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.95172119140625,0.5422908663749695,0.050000000745058,0.0483021065592765,296.7331848144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.95172119140625,0.5422908663749695,0.050000000745058,0.2291243970394134,284.95172119140625,284.95001220703125,298.0083312988281,294.61700439453125,297.3998413085937,296.9537658691406,284.9516906738281,1.0,0.1513984352350235,1.0,1.0,0.9147278666496276,1.0,-0.4887434244155884,0.2075918614864349,0.2811515629291534,0.0851042196154594,0.7581340670585632,0.7581340670585632,0.0,25.30872917175293,25.0,11329.2666015625,0.0,27.67577171325684,1.0,283.23291015625,284.5732116699219,297.616455078125,298.5583190917969,293.1499938964844,293.1499938964844,283.1499938964844,17859.4375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3894509971141815,1.0,0.0,0.0,2.020735740661621,2.0207443237304688,2.724660816966207e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,4919.2314453125,0.0,288.4309997558594,1895.4371337890625,0.0,257.53094482421875,0.5168418288230896,1.0,0.0,3.0,1.0,0.0
17650560,297.1155090332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.95166015625,0.542426347732544,0.050000000745058,0.0458678118884563,296.8005676269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.95166015625,0.542426347732544,0.050000000745058,0.0483010150492191,296.736572265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.95166015625,0.542426347732544,0.050000000745058,0.0356749668717384,296.83740234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.95166015625,0.542426347732544,0.050000000745058,0.0483010150492191,296.7341613769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.95166015625,0.542426347732544,0.050000000745058,0.2291192263364792,284.95166015625,284.95001220703125,298.0366516113281,294.6313171386719,297.4147033691406,296.9583740234375,284.9516296386719,1.0,0.1513366252183914,1.0,1.0,0.9128336906433104,1.0,-0.4887323677539825,0.2076650857925415,0.281067281961441,0.0850942879915237,0.758655846118927,0.758655846118927,0.0,25.280168533325195,25.0,11334.3642578125,0.0,27.65111923217773,1.0,283.2327880859375,284.5719909667969,297.6307983398437,298.5732116699219,293.1499938964844,293.1499938964844,283.1499938964844,17862.162109375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3894017934799194,1.0,0.0,0.0,2.0232813358306885,2.023289918899536,2.731530059918441e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,4923.1904296875,0.0,289.34698486328125,1895.4371337890625,0.0,257.4479675292969,0.5173919796943665,1.0,0.0,3.0,1.0,0.0
17650620,297.1229858398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.95166015625,0.5425490140914917,0.050000000745058,0.0458668768405914,296.8033142089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.95166015625,0.5425490140914917,0.050000000745058,0.0483000315725803,296.7386169433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.95166015625,0.5425490140914917,0.050000000745058,0.0356742367148399,296.8392028808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.95166015625,0.5425490140914917,0.050000000745058,0.0483000315725803,296.73516845703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.95166015625,0.5425490140914917,0.050000000745058,0.2291145473718643,284.95166015625,284.95001220703125,298.06500244140625,294.6456298828125,297.4296569824219,296.9631042480469,284.9516296386719,1.0,0.1512806415557861,1.0,1.0,0.9109395146369934,1.0,-0.4887223839759826,0.2077384740114212,0.2809839248657226,0.0850875973701477,0.7591918110847473,0.7591918110847473,0.0,25.25431251525879,25.0,11339.6416015625,0.0,27.628803253173828,1.0,283.2326965332031,284.5708312988281,297.6451110839844,298.58807373046875,293.1499938964844,293.1499938964844,283.1499938964844,17864.013671875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3893525004386902,1.0,0.0,0.0,2.025792121887207,2.0258007049560547,2.738313469308196e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,4927.30078125,0.0,290.2489929199219,1895.4371337890625,0.0,257.3648376464844,0.517936110496521,1.0,0.0,3.0,1.0,0.0
17650680,297.1305847167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9517517089844,0.5426603555679321,0.050000000745058,0.0458660274744033,296.8061218261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9517517089844,0.5426603555679321,0.050000000745058,0.0482991375029087,296.7406921386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9517517089844,0.5426603555679321,0.050000000745058,0.0356735773384571,296.8410339355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9517517089844,0.5426603555679321,0.050000000745058,0.0482991375029087,296.7362365722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9517517089844,0.5426603555679321,0.050000000745058,0.2291103154420852,284.9517822265625,284.95001220703125,298.09332275390625,294.659912109375,297.4447021484375,296.96795654296875,284.95184326171875,1.0,0.1512297987937927,1.0,1.0,0.9090453386306764,1.0,-0.4887133538722992,0.2078119218349456,0.2809014320373535,0.0850842073559761,0.7598615288734436,0.7598615288734436,0.0,25.2308349609375,25.0,11346.7783203125,0.0,27.608543395996094,1.0,283.23260498046875,284.570068359375,297.65936279296875,298.602783203125,293.1499938964844,293.1499938964844,283.1499938964844,17852.90234375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3892951905727386,1.0,0.0,0.0,2.0280373096466064,2.028045892715454,2.744386620179285e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,4932.115234375,0.0,291.00421142578125,1895.4371337890625,0.0,257.2682189941406,0.5184562802314758,1.0,0.0,3.0,1.0,0.0
17650740,297.13824462890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9518737792969,0.5427624583244324,0.050000000745058,0.0458652526140213,296.8089599609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9518737792969,0.5427624583244324,0.050000000745058,0.048298317939043,296.7428283691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9518737792969,0.5427624583244324,0.050000000745058,0.0356729738414287,296.8428955078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9518737792969,0.5427624583244324,0.050000000745058,0.048298317939043,296.7373352050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9518737792969,0.5427624583244324,0.050000000745058,0.2291064262390136,284.9518737792969,284.95001220703125,298.1216735839844,294.6741638183594,297.45977783203125,296.9728698730469,284.9519348144531,1.0,0.1511831432580948,1.0,1.0,0.907151222229004,1.0,-0.4887050688266754,0.2078853547573089,0.2808197140693664,0.0850842073559761,0.7605528235435486,0.7605528235435486,0.0,25.20929718017578,25.0,11352.3408203125,0.0,27.5899600982666,1.0,283.2325134277344,284.56890869140625,297.67364501953125,298.61767578125,293.1499938964844,293.1499938964844,283.1499938964844,17846.46875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3892461359500885,1.0,0.0,0.0,2.030740737915039,2.0307493209838867,2.751708336745651e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,4936.61767578125,0.0,291.9444885253906,1895.4371337890625,0.0,257.1855163574219,0.5190187692642212,1.0,0.0,3.0,1.0,0.0
17650800,297.1459350585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.95196533203125,0.542854905128479,0.050000000745058,0.0458645485341548,296.81182861328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.95196533203125,0.542854905128479,0.050000000745058,0.0482975803315639,296.7449951171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.95196533203125,0.542854905128479,0.050000000745058,0.0356724262237548,296.84478759765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.95196533203125,0.542854905128479,0.050000000745058,0.0482975803315639,296.7384948730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.95196533203125,0.542854905128479,0.050000000745058,0.2291029244661331,284.95196533203125,284.95001220703125,298.1499938964844,294.6884155273437,297.474853515625,296.977783203125,284.9520263671875,1.0,0.151140883564949,1.0,1.0,0.9052570462226868,1.0,-0.4886975884437561,0.2079587280750274,0.2807388603687286,0.0850877240300178,0.7612718939781189,0.7612718939781189,0.0,25.18979454040528,25.0,11358.435546875,0.0,27.57313537597656,1.0,283.232421875,284.5677795410156,297.6879272460937,298.63250732421875,293.1499938964844,293.1499938964844,283.1499938964844,17837.2578125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3891996145248413,1.0,0.0,0.0,2.033419132232666,2.0334277153015137,2.758971220373496e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,4941.296875,0.0,292.8663635253906,1895.4371337890625,0.0,257.10711669921875,0.5195905566215515,1.0,0.0,3.0,1.0,0.0
17650860,297.1536560058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.951904296875,0.5429389476776123,0.050000000745058,0.0458639115095138,296.8147277832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.951904296875,0.5429389476776123,0.050000000745058,0.0482969060540199,296.7471923828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.951904296875,0.5429389476776123,0.050000000745058,0.0356719307601451,296.84674072265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.951904296875,0.5429389476776123,0.050000000745058,0.0482969060540199,296.7396850585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.951904296875,0.5429389476776123,0.050000000745058,0.2290997356176376,284.951904296875,284.95001220703125,298.1783447265625,294.7025756835937,297.489990234375,296.9827575683594,284.95184326171875,1.0,0.1511024087667465,1.0,1.0,0.9033640027046204,1.0,-0.4886907637119293,0.2080323100090026,0.2806584537029266,0.085094004869461,0.7618656158447266,0.7618656158447266,0.0,25.17204475402832,25.0,11362.90234375,0.0,27.557825088500977,1.0,283.2322692871094,284.566162109375,297.70220947265625,298.6474609375,293.1499938964844,293.1499938964844,283.1499938964844,17842.533203125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3891754448413849,1.0,0.0,0.0,2.036529064178467,2.0365378856658936,2.7674172997649293e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,4945.19482421875,0.0,294.0062866210937,1895.4371337890625,0.0,257.0663757324219,0.5202144384384155,1.0,0.0,3.0,1.0,0.0
17650920,297.1613464355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9518737792969,0.5430148839950562,0.050000000745058,0.0458633340895175,296.8176574707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9518737792969,0.5430148839950562,0.050000000745058,0.0482962988317012,296.7494201660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9518737792969,0.5430148839950562,0.050000000745058,0.0356714837253093,296.8486633300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9518737792969,0.5430148839950562,0.050000000745058,0.0482962988317012,296.74090576171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9518737792969,0.5430148839950562,0.050000000745058,0.2290968596935272,284.9518737792969,284.95001220703125,298.2066650390625,294.7165832519531,297.5050964355469,296.9877319335937,284.951904296875,1.0,0.1510675549507141,1.0,1.0,0.901470959186554,1.0,-0.4886846244335174,0.2081066220998764,0.2805780172348022,0.0851020365953445,0.7624687552452087,0.7624687552452087,0.0,25.155961990356445,25.0,11370.140625,0.0,27.5439567565918,1.0,283.232177734375,284.5652160644531,297.71630859375,298.6620788574219,293.1499938964844,293.1499938964844,283.1499938964844,17837.783203125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3891553878784179,1.0,0.0,0.0,2.038937568664551,2.0389461517333984,2.773966798486072e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,4949.73681640625,0.0,294.8542785644531,1895.4371337890625,0.0,257.0325622558594,0.5207837820053101,1.0,0.0,3.0,1.0,0.0
17650980,297.16900634765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9518127441406,0.5430837273597717,0.050000000745058,0.0458628125488758,296.82061767578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9518127441406,0.5430837273597717,0.050000000745058,0.0482957512140274,296.751708984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9518127441406,0.5430837273597717,0.050000000745058,0.0356710776686668,296.85064697265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9518127441406,0.5430837273597717,0.050000000745058,0.0482957512140274,296.7421569824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9518127441406,0.5430837273597717,0.050000000745058,0.2290942519903183,284.9518127441406,284.95001220703125,298.2349853515625,294.7304992675781,297.5202331542969,296.99267578125,284.9517517089844,1.0,0.1510358899831771,1.0,1.0,0.8995779752731323,1.0,-0.4886790513992309,0.2081815898418426,0.2804974615573883,0.0851119086146354,0.7630395889282227,0.7630395889282227,0.0,25.141357421875,25.0,11374.1630859375,0.0,27.5313663482666,1.0,283.2320556640625,284.56365966796875,297.7303466796875,298.6768493652344,293.1499938964844,293.1499938964844,283.1499938964844,17845.806640625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3891547918319702,1.0,0.0,0.0,2.0420122146606445,2.042020797729492,2.782338981432986e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,4953.72021484375,0.0,295.9984130859375,1895.4371337890625,0.0,257.03155517578125,0.5213964581489563,1.0,0.0,3.0,1.0,0.0
17651040,297.1766052246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9518127441406,0.5431455969810486,0.050000000745058,0.0458623431622982,296.8236083984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9518127441406,0.5431455969810486,0.050000000745058,0.0482952557504177,296.7540283203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9518127441406,0.5431455969810486,0.050000000745058,0.0356707125902175,296.8526611328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9518127441406,0.5431455969810486,0.050000000745058,0.0482952557504177,296.7434387207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9518127441406,0.5431455969810486,0.050000000745058,0.2290919125080108,284.9518127441406,284.95001220703125,298.2633361816406,294.7442626953125,297.5353698730469,296.9976501464844,284.95184326171875,1.0,0.1510073244571685,1.0,1.0,0.8976849317550659,1.0,-0.4886740744113922,0.2082572877407074,0.2804167866706848,0.0851235389709472,0.7636504173278809,0.7636504173278809,0.0,25.1281795501709,25.0,11381.2138671875,0.0,27.520008087158203,1.0,283.2319641113281,284.562744140625,297.7441711425781,298.69122314453125,293.1499938964844,293.1499938964844,283.1499938964844,17841.271484375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3891527354717254,1.0,0.0,0.0,2.044433355331421,2.044441938400269,2.78894077609948e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,4958.2421875,0.0,296.8560485839844,1895.4371337890625,0.0,257.028076171875,0.5219626426696777,1.0,0.0,3.0,1.0,0.0
17651100,297.1842041015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9517822265625,0.5432016253471375,0.050000000745058,0.0458619222044944,296.8265991210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9517822265625,0.5432016253471375,0.050000000745058,0.0482948124408721,296.75634765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9517822265625,0.5432016253471375,0.050000000745058,0.035670381039381,296.85467529296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9517822265625,0.5432016253471375,0.050000000745058,0.0482948124408721,296.7447509765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9517822265625,0.5432016253471375,0.050000000745058,0.2290897965431213,284.9517822265625,284.95001220703125,298.2916564941406,294.7579040527344,297.5505065917969,297.0025634765625,284.9517822265625,1.0,0.1509813815355301,1.0,1.0,0.8957918882369995,1.0,-0.4886695444583893,0.2083336263895034,0.280335932970047,0.0851369947195053,0.7642333507537842,0.7642333507537842,0.0,25.116214752197266,25.0,11385.703125,0.0,27.50969886779785,1.0,283.2318420410156,284.561279296875,297.7579345703125,298.7056884765625,293.1499938964844,293.1499938964844,283.1499938964844,17847.09765625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3891627490520477,1.0,0.0,0.0,2.047415018081665,2.047423839569092,2.797081890548725e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,4962.2802734375,0.0,297.9626770019531,1895.4371337890625,0.0,257.04498291015625,0.522567868232727,1.0,0.0,3.0,1.0,0.0
17651160,297.1917724609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9517517089844,0.5432516932487488,0.050000000745058,0.045861542224884,296.82965087890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9517517089844,0.5432516932487488,0.050000000745058,0.0482944138348102,296.7587280273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9517517089844,0.5432516932487488,0.050000000745058,0.0356700867414474,296.8567199707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9517517089844,0.5432516932487488,0.050000000745058,0.0482944138348102,296.7461242675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9517517089844,0.5432516932487488,0.050000000745058,0.2290879040956497,284.9517517089844,284.95001220703125,298.32000732421875,294.7714538574219,297.5656433105469,297.00750732421875,284.95172119140625,1.0,0.1509580761194229,1.0,1.0,0.8939000368118286,1.0,-0.4886655211448669,0.2084106355905532,0.2802548706531524,0.0851522162556648,0.7647766470909119,0.7647766470909119,0.0,25.1054630279541,25.0,11391.1689453125,0.0,27.500438690185547,1.0,283.2317199707031,284.5599670410156,297.7715148925781,298.71990966796875,293.1499938964844,293.1499938964844,283.1499938964844,17851.966796875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3891735970973968,1.0,0.0,0.0,2.050163745880127,2.0501723289489746,2.804596874739218e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,4966.32275390625,0.0,298.9832458496094,1895.4371337890625,0.0,257.06329345703125,0.5231619477272034,1.0,0.0,3.0,1.0,0.0
17651220,297.1993103027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9517822265625,0.5432973504066467,0.050000000745058,0.0458611957728862,296.8327331542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9517822265625,0.5432973504066467,0.050000000745058,0.048294048756361,296.7611389160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9517822265625,0.5432973504066467,0.050000000745058,0.0356698185205459,296.8587646484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9517822265625,0.5432973504066467,0.050000000745058,0.048294048756361,296.7474670410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9517822265625,0.5432973504066467,0.050000000745058,0.2290861755609512,284.9517822265625,284.95001220703125,298.34832763671875,294.7848815917969,297.5807800292969,297.0124206542969,284.9518127441406,1.0,0.1509367674589157,1.0,1.0,0.8920082449913025,1.0,-0.4886618256568908,0.2084883004426956,0.2801735401153564,0.0851691961288452,0.7653939723968506,0.7653939723968506,0.0,25.09563446044922,25.0,11397.4833984375,0.0,27.49197578430176,1.0,283.23162841796875,284.5589904785156,297.7849426269531,298.7339172363281,293.1499938964844,293.1499938964844,283.1499938964844,17848.86328125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3891779482364654,1.0,0.0,0.0,2.0526716709136963,2.052680492401123,2.811462991303415e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,4970.7666015625,0.0,299.8849182128906,1895.4371337890625,0.0,257.07061767578125,0.5237265825271606,1.0,0.0,3.0,1.0,0.0
17651280,297.206787109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9517822265625,0.5433381199836731,0.050000000745058,0.0458608902990818,296.8358154296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9517822265625,0.5433381199836731,0.050000000745058,0.048293724656105,296.7636108398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9517822265625,0.5433381199836731,0.050000000745058,0.0356695801019668,296.86083984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9517822265625,0.5433381199836731,0.050000000745058,0.048293724656105,296.7488708496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9517822265625,0.5433381199836731,0.050000000745058,0.2290846407413482,284.9517822265625,284.95001220703125,298.3766784667969,294.7982177734375,297.5959167480469,297.0173034667969,284.9517822265625,1.0,0.1509176194667816,1.0,1.0,0.8901163935661316,1.0,-0.4886585474014282,0.2085666209459304,0.2800919115543365,0.0851880609989166,0.7659857273101807,0.7659857273101807,0.0,25.086801528930664,25.0,11402.611328125,0.0,27.48437118530273,1.0,283.23150634765625,284.5576477050781,297.7982788085937,298.7479248046875,293.1499938964844,293.1499938964844,283.1499938964844,17852.353515625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3891864717006683,1.0,0.0,0.0,2.055537223815918,2.0555460453033447,2.8193184675728844e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,4974.85302734375,0.0,300.9472045898437,1895.4371337890625,0.0,257.0849304199219,0.5243237614631653,1.0,0.0,3.0,1.0,0.0
