time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17651340,297.2142639160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.95184326171875,0.5433751940727234,0.050000000745058,0.0458606109023094,296.83892822265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.95184326171875,0.5433751940727234,0.050000000745058,0.0482934303581714,296.7660827636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.95184326171875,0.5433751940727234,0.050000000745058,0.0356693640351295,296.8629455566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.95184326171875,0.5433751940727234,0.050000000745058,0.0482934303581714,296.7502746582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.95184326171875,0.5433751940727234,0.050000000745058,0.229083240032196,284.95184326171875,284.95001220703125,298.4049987792969,294.8114624023437,297.6110534667969,297.022216796875,284.951904296875,1.0,0.15090012550354,1.0,1.0,0.8882245421409607,1.0,-0.4886555671691894,0.2086455971002578,0.2800099551677704,0.0852087512612342,0.7666518092155457,0.7666518092155457,0.0,25.078731536865234,25.0,11409.2900390625,0.0,27.477428436279297,1.0,283.2314147949219,284.5566711425781,297.8114929199219,298.7616882324219,293.1499938964844,293.1499938964844,283.1499938964844,17845.728515625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3891870677471161,1.0,0.0,0.0,2.058056354522705,2.058065176010132,2.826232901043113e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,4979.3837890625,0.0,301.84234619140625,1895.4371337890625,0.0,257.0859680175781,0.5248924493789673,1.0,0.0,3.0,1.0,0.0
17651400,297.2216796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9519348144531,0.5434088110923767,0.050000000745058,0.0458603538572788,296.8420715332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9519348144531,0.5434088110923767,0.050000000745058,0.0482931621372699,296.7685852050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9519348144531,0.5434088110923767,0.050000000745058,0.0356691665947437,296.86505126953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9519348144531,0.5434088110923767,0.050000000745058,0.0482931621372699,296.751708984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9519348144531,0.5434088110923767,0.050000000745058,0.2290819734334945,284.9519348144531,284.95001220703125,298.4333190917969,294.8246154785156,297.6261901855469,297.0270690917969,284.95196533203125,1.0,0.1508841961622238,1.0,1.0,0.8863326907157898,1.0,-0.4886528551578522,0.2087252140045166,0.2799276411533355,0.0852312818169593,0.7673439383506775,0.7673439383506775,0.0,25.071382522583008,25.0,11415.6318359375,0.0,27.47110748291016,1.0,283.2313232421875,284.5555725097656,297.8246154785156,298.7754211425781,293.1499938964844,293.1499938964844,283.1499938964844,17839.61328125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3891881704330444,1.0,0.0,0.0,2.060746908187866,2.060755729675293,2.833627092968527e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,4983.86376953125,0.0,302.8046264648437,1895.4371337890625,0.0,257.0878295898437,0.5254775285720825,1.0,0.0,3.0,1.0,0.0
17651460,297.2290954589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.951904296875,0.5434390902519226,0.050000000745058,0.0458601266145706,296.8452453613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.951904296875,0.5434390902519226,0.050000000745058,0.0482929237186908,296.7711181640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.951904296875,0.5434390902519226,0.050000000745058,0.0356689877808094,296.8671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.951904296875,0.5434390902519226,0.050000000745058,0.0482929237186908,296.753173828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.951904296875,0.5434390902519226,0.050000000745058,0.2290808260440826,284.951904296875,284.95001220703125,298.461669921875,294.8376770019531,297.641357421875,297.03192138671875,284.951904296875,1.0,0.1508697867393493,1.0,1.0,0.8844426870346069,1.0,-0.4886504113674164,0.208805426955223,0.2798449993133545,0.0852556601166725,0.7679753303527832,0.7679753303527832,0.0,25.06472396850586,25.0,11420.4716796875,0.0,27.46538352966309,1.0,283.2311706542969,284.5541076660156,297.83770751953125,298.7891845703125,293.1499938964844,293.1499938964844,283.1499938964844,17842.576171875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3891960382461548,1.0,0.0,0.0,2.063803434371948,2.063812255859375,2.842039066308644e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,4987.8671875,0.0,303.9424743652344,1895.4371337890625,0.0,257.10107421875,0.5261014699935913,1.0,0.0,3.0,1.0,0.0
17651520,297.2364501953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.95196533203125,0.5434662699699402,0.050000000745058,0.0458599217236042,296.84844970703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.95196533203125,0.5434662699699402,0.050000000745058,0.0482927076518535,296.773681640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.95196533203125,0.5434662699699402,0.050000000745058,0.0356688275933265,296.8693542480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.95196533203125,0.5434662699699402,0.050000000745058,0.0482927076518535,296.754638671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.95196533203125,0.5434662699699402,0.050000000745058,0.2290798127651214,284.95196533203125,284.95001220703125,298.489990234375,294.85064697265625,297.656494140625,297.0367736816406,284.9519958496094,1.0,0.1508567333221435,1.0,1.0,0.8825526833534241,1.0,-0.4886482357978821,0.2088863253593444,0.2797619104385376,0.0852818712592125,0.7686493396759033,0.7686493396759033,0.0,25.05870246887207,25.0,11427.880859375,0.0,27.460208892822266,1.0,283.2310791015625,284.5531921386719,297.85064697265625,298.8026428222656,293.1499938964844,293.1499938964844,283.1499938964844,17834.51171875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3891932070255279,1.0,0.0,0.0,2.0662782192230225,2.066287040710449,2.8488594239206577e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,4992.46142578125,0.0,304.8217163085937,1895.4371337890625,0.0,257.0962829589844,0.5266819000244141,1.0,0.0,3.0,1.0,0.0
17651580,297.2438049316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9519958496094,0.5434909462928772,0.050000000745058,0.0458597354590892,296.8516540527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9519958496094,0.5434909462928772,0.050000000745058,0.0482925102114677,296.7762756347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9519958496094,0.5434909462928772,0.050000000745058,0.0356686823070049,296.8715209960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9519958496094,0.5434909462928772,0.050000000745058,0.0482925102114677,296.7561340332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9519958496094,0.5434909462928772,0.050000000745058,0.2290788739919662,284.9519958496094,284.95001220703125,298.5183410644531,294.8635559082031,297.671630859375,297.0416259765625,284.9520263671875,1.0,0.1508448272943496,1.0,1.0,0.8806626796722412,1.0,-0.4886462688446045,0.2089678645133972,0.2796783745288849,0.0853099822998046,0.7693420052528381,0.7693420052528381,0.0,25.05320167541504,25.0,11433.4443359375,0.0,27.45548439025879,1.0,283.2309875488281,284.5519104003906,297.8635559082031,298.8161926269531,293.1499938964844,293.1499938964844,283.1499938964844,17831.76171875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3891932964324951,1.0,0.0,0.0,2.0691850185394287,2.0691938400268555,2.8568800303219177e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,4996.779296875,0.0,305.8852844238281,1895.4371337890625,0.0,257.0964660644531,0.5272915959358215,1.0,0.0,3.0,1.0,0.0
17651640,297.2511291503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9520263671875,0.5435131788253784,0.050000000745058,0.0458595678210258,296.8548889160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9520263671875,0.5435131788253784,0.050000000745058,0.0482923351228237,296.7789001464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9520263671875,0.5435131788253784,0.050000000745058,0.0356685556471347,296.87371826171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9520263671875,0.5435131788253784,0.050000000745058,0.0482923351228237,296.7576599121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9520263671875,0.5435131788253784,0.050000000745058,0.2290780395269394,284.9520263671875,284.95001220703125,298.5466613769531,294.8764038085937,297.6867980957031,297.04644775390625,284.9520263671875,1.0,0.1508340090513229,1.0,1.0,0.8787726759910583,1.0,-0.4886444807052612,0.209050104022026,0.279594361782074,0.0853399708867073,0.7700342535972595,0.7700342535972595,0.0,25.04820442199707,25.0,11438.31640625,0.0,27.4511947631836,1.0,283.2308654785156,284.5505676269531,297.8764038085937,298.8297119140625,293.1499938964844,293.1499938964844,283.1499938964844,17830.845703125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3891935646533966,1.0,0.0,0.0,2.072218418121338,2.0722272396087646,2.865262729301321e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,5001.1142578125,0.0,307.00640869140625,1895.4371337890625,0.0,257.096923828125,0.5279133319854736,1.0,0.0,3.0,1.0,0.0
17651700,297.2584533691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.951904296875,0.5435330271720886,0.050000000745058,0.0458594188094139,296.8581237792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.951904296875,0.5435330271720886,0.050000000745058,0.0482921786606311,296.7815856933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.951904296875,0.5435330271720886,0.050000000745058,0.0356684364378452,296.8759460449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.951904296875,0.5435330271720886,0.050000000745058,0.0482921786606311,296.7591857910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.951904296875,0.5435330271720886,0.050000000745058,0.2290772944688797,284.951904296875,284.95001220703125,298.57501220703125,294.8891906738281,297.7019348144531,297.0512390136719,284.9518127441406,1.0,0.1508242636919021,1.0,1.0,0.8768826723098755,1.0,-0.4886428713798523,0.2091329991817474,0.2795098721981048,0.0853719562292099,0.7705932855606079,0.7705932855606079,0.0,25.043701171875,25.0,11443.7158203125,0.0,27.44733238220215,1.0,283.2307434082031,284.54901123046875,297.8892517089844,298.8431701660156,293.1499938964844,293.1499938964844,283.1499938964844,17838.515625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3892014622688293,1.0,0.0,0.0,2.075284242630005,2.075293064117432,2.8737471780004853e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,5004.78759765625,0.0,308.1790771484375,1895.4371337890625,0.0,257.1102294921875,0.5285615921020508,1.0,0.0,3.0,1.0,0.0
17651760,297.2657165527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9518127441406,0.5435506701469421,0.050000000745058,0.0458592884242534,296.86138916015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9518127441406,0.5435506701469421,0.050000000745058,0.0482920370995998,296.7842712402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9518127441406,0.5435506701469421,0.050000000745058,0.0356683358550071,296.8782043457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9518127441406,0.5435506701469421,0.050000000745058,0.0482920370995998,296.7607116699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9518127441406,0.5435506701469421,0.050000000745058,0.2290766388177871,284.9518127441406,284.95001220703125,298.60333251953125,294.90191650390625,297.71710205078125,297.0560607910156,284.9517822265625,1.0,0.1508155316114425,1.0,1.0,0.8749927282333374,1.0,-0.4886414706707001,0.2092165797948837,0.2794248759746551,0.0854058861732482,0.7711398601531982,0.7711398601531982,0.0,25.03966522216797,25.0,11449.791015625,0.0,27.44387435913086,1.0,283.2306213378906,284.5478210449219,297.9019470214844,298.8564147949219,293.1499938964844,293.1499938964844,283.1499938964844,17843.013671875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.389200210571289,1.0,0.0,0.0,2.0779800415039062,2.077988862991333,2.881217824324267e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,5008.85595703125,0.0,309.2032165527344,1895.4371337890625,0.0,257.10809326171875,0.5291680693626404,1.0,0.0,3.0,1.0,0.0
17651820,297.2729797363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9517822265625,0.5435667037963867,0.050000000745058,0.0458591654896736,296.8646850585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9517822265625,0.5435667037963867,0.050000000745058,0.0482919104397296,296.7869873046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9517822265625,0.5435667037963867,0.050000000745058,0.0356682389974594,296.8804626464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9517822265625,0.5435667037963867,0.050000000745058,0.0482919104397296,296.7622985839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9517822265625,0.5435667037963867,0.050000000745058,0.2290760278701782,284.9517517089844,284.95001220703125,298.63165283203125,294.91461181640625,297.7322692871094,297.06085205078125,284.9517517089844,1.0,0.1508075147867202,1.0,1.0,0.8731027841567993,1.0,-0.488640159368515,0.2093008756637573,0.2793392837047577,0.0854417011141777,0.7716956734657288,0.7716956734657288,0.0,25.03595924377441,25.0,11455.07421875,0.0,27.440698623657227,1.0,283.2304992675781,284.5465393066406,297.91461181640625,298.86968994140625,293.1499938964844,293.1499938964844,283.1499938964844,17849.62890625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3891979157924652,1.0,0.0,0.0,2.080827236175537,2.080836057662964,2.88911905954592e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,5012.86767578125,0.0,310.29547119140625,1895.4371337890625,0.0,257.1042785644531,0.5297773480415344,1.0,0.0,3.0,1.0,0.0
17651880,297.2801818847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9518737792969,0.5435810685157776,0.050000000745058,0.0458590574562549,296.8680114746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9518737792969,0.5435810685157776,0.050000000745058,0.0482917949557304,296.78973388671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9518737792969,0.5435810685157776,0.050000000745058,0.0356681570410728,296.8827514648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9518737792969,0.5435810685157776,0.050000000745058,0.0482917949557304,296.76385498046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9518737792969,0.5435810685157776,0.050000000745058,0.2290754914283752,284.951904296875,284.95001220703125,298.6600036621094,294.92724609375,297.7474365234375,297.06561279296875,284.9519958496094,1.0,0.15080027282238,1.0,1.0,0.871212899684906,1.0,-0.4886390268802643,0.209385871887207,0.2792531251907348,0.0854795202612876,0.7724094986915588,0.7724094986915588,0.0,25.032602310180664,25.0,11463.1513671875,0.0,27.43782615661621,1.0,283.2304382324219,284.5458679199219,297.9271545410156,298.8826904296875,293.1499938964844,293.1499938964844,283.1499938964844,17837.353515625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3891794979572296,1.0,0.0,0.0,2.083099365234375,2.0831081867218018,2.895432089644601e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,5017.73388671875,0.0,311.0941162109375,1895.4371337890625,0.0,257.0732421875,0.5303323268890381,1.0,0.0,3.0,1.0,0.0
17651940,297.28741455078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9519958496094,0.5435941219329834,0.050000000745058,0.0458589605987072,296.871337890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9519958496094,0.5435941219329834,0.050000000745058,0.0482916943728923,296.7925109863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9519958496094,0.5435941219329834,0.050000000745058,0.0356680788099765,296.88507080078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9519958496094,0.5435941219329834,0.050000000745058,0.0482916943728923,296.76544189453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9519958496094,0.5435941219329834,0.050000000745058,0.2290749996900558,284.9520263671875,284.95001220703125,298.6883239746094,294.9398498535156,297.7626037597656,297.07037353515625,284.9520874023437,1.0,0.1507936418056488,1.0,1.0,0.8693229556083679,1.0,-0.4886379837989807,0.209471583366394,0.2791664004325866,0.0855193510651588,0.7731575965881348,0.7731575965881348,0.0,25.02953720092773,25.0,11468.970703125,0.0,27.435203552246094,1.0,283.2303161621094,284.5446472167969,297.9397277832031,298.8959350585937,293.1499938964844,293.1499938964844,283.1499938964844,17831.833984375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3891673386096954,1.0,0.0,0.0,2.086038589477539,2.086047649383545,2.903608731230634e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,5022.20166015625,0.0,312.173828125,1895.4371337890625,0.0,257.0527038574219,0.5309418439865112,1.0,0.0,3.0,1.0,0.0
17652000,297.2945861816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9520874023437,0.5436056852340698,0.050000000745058,0.0458588749170303,296.87469482421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9520874023437,0.5436056852340698,0.050000000745058,0.0482916012406349,296.7953186035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9520874023437,0.5436056852340698,0.050000000745058,0.0356680117547512,296.88739013671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9520874023437,0.5436056852340698,0.050000000745058,0.0482916012406349,296.7670593261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9520874023437,0.5436056852340698,0.050000000745058,0.2290745675563812,284.9520874023437,284.95001220703125,298.7166748046875,294.9524230957031,297.7777709960937,297.0751342773437,284.9521179199219,1.0,0.1507876962423324,1.0,1.0,0.8674330115318298,1.0,-0.4886370301246643,0.2095580250024795,0.2790790200233459,0.0855611860752105,0.7738996148109436,0.7738996148109436,0.0,25.026775360107425,25.0,11474.9130859375,0.0,27.432846069335938,1.0,283.230224609375,284.5434265136719,297.9523010253906,298.9091186523437,293.1499938964844,293.1499938964844,283.1499938964844,17826.09765625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3891567587852478,1.0,0.0,0.0,2.0889875888824463,2.088996410369873,2.911823457907303e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,5026.65087890625,0.0,313.25897216796875,1895.4371337890625,0.0,257.034912109375,0.5315660238265991,1.0,0.0,3.0,1.0,0.0
17652060,297.3017578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9520874023437,0.5436160564422607,0.050000000745058,0.045858796685934,296.8780517578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9520874023437,0.5436160564422607,0.050000000745058,0.0482915192842483,296.7981872558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9520874023437,0.5436160564422607,0.050000000745058,0.0356679521501064,296.8897399902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9520874023437,0.5436160564422607,0.050000000745058,0.0482915192842483,296.7686767578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9520874023437,0.5436160564422607,0.050000000745058,0.2290741801261901,284.9520874023437,284.95001220703125,298.7449951171875,294.9649658203125,297.79296875,297.07989501953125,284.9520874023437,1.0,0.1507822871208191,1.0,1.0,0.8655457496643066,1.0,-0.4886361956596374,0.2096451222896576,0.2789911031723022,0.0856049507856369,0.7745965719223022,0.7745965719223022,0.0,25.02426719665528,25.0,11481.1455078125,0.0,27.43070411682129,1.0,283.2301025390625,284.5421142578125,297.9648742675781,298.9223022460937,293.1499938964844,293.1499938964844,283.1499938964844,17823.67578125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3891497850418091,1.0,0.0,0.0,2.0919673442840576,2.0919764041900635,2.9201368079156964e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,5030.90185546875,0.0,314.372802734375,1895.4371337890625,0.0,257.02313232421875,0.5322051644325256,1.0,0.0,3.0,1.0,0.0
17652120,297.30889892578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9521179199219,0.5436252951622009,0.050000000745058,0.0458587259054183,296.8814697265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9521179199219,0.5436252951622009,0.050000000745058,0.0482914485037326,296.8010559082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9521179199219,0.5436252951622009,0.050000000745058,0.0356678962707519,296.8921203613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9521179199219,0.5436252951622009,0.050000000745058,0.0482914485037326,296.77032470703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9521179199219,0.5436252951622009,0.050000000745058,0.2290738373994827,284.9521179199219,284.95001220703125,298.7733459472656,294.9775085449219,297.80816650390625,297.0846252441406,284.9521484375,1.0,0.1507773846387863,1.0,1.0,0.8636585474014282,1.0,-0.4886354804039001,0.2097329795360565,0.2789025008678436,0.085650697350502,0.7753291726112366,0.7753291726112366,0.0,25.0219955444336,25.0,11487.697265625,0.0,27.428768157958984,1.0,283.2300109863281,284.541015625,297.9773864746094,298.93536376953125,293.1499938964844,293.1499938964844,283.1499938964844,17817.796875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3891379833221435,1.0,0.0,0.0,2.0948173999786377,2.0948262214660645,2.928098581378436e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,5035.50732421875,0.0,315.4255065917969,1895.4371337890625,0.0,257.0032653808594,0.5328295826911926,1.0,0.0,3.0,1.0,0.0
17652180,297.3160400390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9520874023437,0.5436336398124695,0.050000000745058,0.0458586625754833,296.8848571777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9520874023437,0.5436336398124695,0.050000000745058,0.0482913814485073,296.803955078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9520874023437,0.5436336398124695,0.050000000745058,0.035667847841978,296.89453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9520874023437,0.5436336398124695,0.050000000745058,0.0482913814485073,296.77197265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9520874023437,0.5436336398124695,0.050000000745058,0.2290735244750976,284.9520874023437,284.95001220703125,298.8016662597656,294.9900207519531,297.8233642578125,297.08935546875,284.9520874023437,1.0,0.1507729291915893,1.0,1.0,0.861771285533905,1.0,-0.4886347949504852,0.2098215967416763,0.2788132131099701,0.0856985375285148,0.7760106921195984,0.7760106921195984,0.0,25.019922256469727,25.0,11493.736328125,0.0,27.42700386047364,1.0,283.2298889160156,284.53961181640625,297.98992919921875,298.94854736328125,293.1499938964844,293.1499938964844,283.1499938964844,17818.22265625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3891318738460541,1.0,0.0,0.0,2.097893476486206,2.097902297973633,2.936704106559773e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,5039.69677734375,0.0,316.5936889648437,1895.4371337890625,0.0,256.9929504394531,0.5334832668304443,1.0,0.0,3.0,1.0,0.0
17652240,297.3231201171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9520568847656,0.5436409711837769,0.050000000745058,0.0458586066961288,296.8883056640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9520568847656,0.5436409711837769,0.050000000745058,0.0482913218438625,296.8069152832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9520568847656,0.5436409711837769,0.050000000745058,0.0356678068637847,296.89697265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9520568847656,0.5436409711837769,0.050000000745058,0.0482913218438625,296.7736511230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9520568847656,0.5436409711837769,0.050000000745058,0.2290732413530349,284.9520568847656,284.95001220703125,298.8299865722656,295.00250244140625,297.8385314941406,297.0940246582031,284.9520568847656,1.0,0.1507689207792282,1.0,1.0,0.8598840832710266,1.0,-0.4886341989040375,0.2099110037088394,0.2787232100963592,0.0857484638690948,0.7766752243041992,0.7766752243041992,0.0,25.01805877685547,25.0,11499.48828125,0.0,27.4254207611084,1.0,283.2297668457031,284.538330078125,298.00244140625,298.961669921875,293.1499938964844,293.1499938964844,283.1499938964844,17819.66015625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.389123260974884,1.0,0.0,0.0,2.1009202003479004,2.1009292602539062,2.945184576219617e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,5044.009765625,0.0,317.7506103515625,1895.4371337890625,0.0,256.9784545898437,0.5341298580169678,1.0,0.0,3.0,1.0,0.0
17652300,297.3302001953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9520263671875,0.5436475872993469,0.050000000745058,0.0458585582673549,296.8917541503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9520263671875,0.5436475872993469,0.050000000745058,0.0482912696897983,296.8099060058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9520263671875,0.5436475872993469,0.050000000745058,0.0356677696108818,296.8994140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9520263671875,0.5436475872993469,0.050000000745058,0.0482912696897983,296.7753295898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9520263671875,0.5436475872993469,0.050000000745058,0.2290730029344558,284.9520263671875,284.95001220703125,298.8583374023437,295.0150146484375,297.8536376953125,297.0986328125,284.9519958496094,1.0,0.1507652848958969,1.0,1.0,0.8579968214035034,1.0,-0.4886336922645569,0.2100012004375457,0.2786324620246887,0.0858004838228225,0.7773206830024719,0.7773206830024719,0.0,25.0163631439209,25.0,11505.84765625,0.0,27.423980712890625,1.0,283.2296447753906,284.5370483398437,298.0149230957031,298.9747314453125,293.1499938964844,293.1499938964844,283.1499938964844,17821.005859375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.389113038778305,1.0,0.0,0.0,2.103856325149536,2.103865385055542,2.9534223244809255e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,5048.22021484375,0.0,318.87554931640625,1895.4371337890625,0.0,256.9612121582031,0.5347734093666077,1.0,0.0,3.0,1.0,0.0
17652360,297.3372802734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9519958496094,0.5436534881591797,0.050000000745058,0.0458585135638713,296.89520263671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9519958496094,0.5436534881591797,0.050000000745058,0.0482912249863147,296.8129272460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9519958496094,0.5436534881591797,0.050000000745058,0.0356677323579788,296.9018859863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9519958496094,0.5436534881591797,0.050000000745058,0.0482912249863147,296.77703857421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9519958496094,0.5436534881591797,0.050000000745058,0.2290727794170379,284.9519958496094,284.95001220703125,298.8866577148437,295.02752685546875,297.8687744140625,297.1031799316406,284.9519958496094,1.0,0.1507619768381118,1.0,1.0,0.8561109304428101,1.0,-0.4886332154273987,0.2100921869277954,0.2785410284996032,0.0858545526862144,0.7779678106307983,0.7779678106307983,0.0,25.01482391357422,25.0,11512.0068359375,0.0,27.42267417907715,1.0,283.22955322265625,284.53582763671875,298.02740478515625,298.9878234863281,293.1499938964844,293.1499938964844,283.1499938964844,17822.44140625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.389098972082138,1.0,0.0,0.0,2.106778860092163,2.106787919998169,2.961633072118275e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,5052.52783203125,0.0,319.9984741210937,1895.4371337890625,0.0,256.9375,0.535410463809967,1.0,0.0,3.0,1.0,0.0
17652420,297.34429931640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9519958496094,0.5436587333679199,0.050000000745058,0.0458584763109684,296.8987121582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9519958496094,0.5436587333679199,0.050000000745058,0.0482911840081214,296.81597900390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9519958496094,0.5436587333679199,0.050000000745058,0.0356677025556564,296.9043884277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9519958496094,0.5436587333679199,0.050000000745058,0.0482911840081214,296.7787475585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9519958496094,0.5436587333679199,0.050000000745058,0.2290725857019424,284.9519958496094,284.95001220703125,298.9150085449219,295.0400695800781,297.8839111328125,297.1076965332031,284.9519958496094,1.0,0.1507589817047119,1.0,1.0,0.8542250990867615,1.0,-0.4886327981948852,0.2101840078830719,0.2784487903118133,0.085910752415657,0.7786253690719604,0.7786253690719604,0.0,25.013427734375,25.0,11518.2099609375,0.0,27.42149353027344,1.0,283.2294311523437,284.5346069335937,298.0399169921875,299.0008850097656,293.1499938964844,293.1499938964844,283.1499938964844,17823.23828125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3890814185142517,1.0,0.0,0.0,2.1096975803375244,2.1097066402435303,2.969845240841096e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,5056.86962890625,0.0,321.1200866699219,1895.4371337890625,0.0,256.907958984375,0.5360451936721802,1.0,0.0,3.0,1.0,0.0
17652480,297.351318359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9520568847656,0.5436633825302124,0.050000000745058,0.0458584390580654,296.9021911621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9520568847656,0.5436633825302124,0.050000000745058,0.0482911467552185,296.8190612792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9520568847656,0.5436633825302124,0.050000000745058,0.0356676764786243,296.9068908691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9520568847656,0.5436633825302124,0.050000000745058,0.0482911467552185,296.78045654296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9520568847656,0.5436633825302124,0.050000000745058,0.2290724068880081,284.9520568847656,284.95001220703125,298.9433288574219,295.0526123046875,297.8990173339844,297.1121826171875,284.9520874023437,1.0,0.1507562845945358,1.0,1.0,0.8523392081260681,1.0,-0.4886324107646942,0.2102766931056976,0.2783557176589966,0.0859690681099891,0.7793471217155457,0.7793471217155457,0.0,25.012163162231445,25.0,11524.8095703125,0.0,27.420425415039062,1.0,283.2293395996094,284.5335388183594,298.0523986816406,299.0139465332031,293.1499938964844,293.1499938964844,283.1499938964844,17818.728515625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3890570104122162,1.0,0.0,0.0,2.112527370452881,2.1125364303588867,2.97781724611923e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,5061.5234375,0.0,322.1872253417969,1895.4371337890625,0.0,256.8668518066406,0.5366669297218323,1.0,0.0,3.0,1.0,0.0
17652540,297.3583068847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9520568847656,0.5436675548553467,0.050000000745058,0.045858409255743,296.9057312011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9520568847656,0.5436675548553467,0.050000000745058,0.0482911132276058,296.8221435546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9520568847656,0.5436675548553467,0.050000000745058,0.0356676504015922,296.909423828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9520568847656,0.5436675548553467,0.050000000745058,0.0482911132276058,296.7821960449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9520568847656,0.5436675548553467,0.050000000745058,0.2290722429752349,284.9520568847656,284.95001220703125,298.9716796875,295.0651550292969,297.91412353515625,297.1166687011719,284.9520568847656,1.0,0.1507538259029388,1.0,1.0,0.8504533171653748,1.0,-0.4886320829391479,0.2103702127933502,0.2782618701457977,0.0860296189785003,0.7800360321998596,0.7800360321998596,0.0,25.011011123657227,25.0,11531.048828125,0.0,27.41945457458496,1.0,283.2292175292969,284.5322265625,298.0649719238281,299.0271301269531,293.1499938964844,293.1499938964844,283.1499938964844,17818.833984375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3890362977981567,1.0,0.0,0.0,2.115574836730957,2.115583896636963,2.986414813221927e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,5065.81787109375,0.0,323.3609313964844,1895.4371337890625,0.0,256.8319396972656,0.5373176336288452,1.0,0.0,3.0,1.0,0.0
17652600,297.36529541015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9520568847656,0.5436712503433228,0.050000000745058,0.0458583831787109,296.9092712402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9520568847656,0.5436712503433228,0.050000000745058,0.0482910834252834,296.8252868652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9520568847656,0.5436712503433228,0.050000000745058,0.0356676317751407,296.9119873046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9520568847656,0.5436712503433228,0.050000000745058,0.0482910834252834,296.7839660644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9520568847656,0.5436712503433228,0.050000000745058,0.2290721088647842,284.9520568847656,284.95001220703125,299.0,295.0777587890625,297.9292297363281,297.12109375,284.9520568847656,1.0,0.1507516056299209,1.0,1.0,0.8485674858093262,1.0,-0.4886317849159241,0.2104646563529968,0.2781671285629272,0.0860923379659652,0.7807314395904541,0.7807314395904541,0.0,25.00996971130371,25.0,11537.1748046875,0.0,27.4185791015625,1.0,283.2290954589844,284.531005859375,298.0775451660156,299.040283203125,293.1499938964844,293.1499938964844,283.1499938964844,17818.2109375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3890123963356018,1.0,0.0,0.0,2.1185719966888428,2.118581295013428,2.994883061546716e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,5070.314453125,0.0,324.51513671875,1895.4371337890625,0.0,256.7916564941406,0.5379619598388672,1.0,0.0,3.0,1.0,0.0
17652660,297.3722229003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9520568847656,0.5436745285987854,0.050000000745058,0.0458583571016788,296.9128112792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9520568847656,0.5436745285987854,0.050000000745058,0.0482910573482513,296.82843017578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9520568847656,0.5436745285987854,0.050000000745058,0.0356676094233989,296.9145812988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9520568847656,0.5436745285987854,0.050000000745058,0.0482910573482513,296.7857360839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9520568847656,0.5436745285987854,0.050000000745058,0.2290719896554947,284.9520568847656,284.95001220703125,299.0283203125,295.09039306640625,297.9443664550781,297.1255187988281,284.9520568847656,1.0,0.1507495939731598,1.0,1.0,0.8466837406158447,1.0,-0.4886315166950226,0.2105598896741867,0.278071641921997,0.086157239973545,0.781407356262207,0.781407356262207,0.0,25.00902557373047,25.0,11543.7666015625,0.0,27.417787551879883,1.0,283.2289733886719,284.5297241210937,298.0901794433594,299.0534973144531,293.1499938964844,293.1499938964844,283.1499938964844,17818.6484375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3889887630939483,1.0,0.0,0.0,2.1215665340423584,2.121575832366944,3.003355288910825e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,5074.677734375,0.0,325.67584228515625,1895.4371337890625,0.0,256.7518920898437,0.5386139154434204,1.0,0.0,3.0,1.0,0.0
17652720,297.379150390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9521179199219,0.5436773896217346,0.050000000745058,0.045858334749937,296.9163818359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9521179199219,0.5436773896217346,0.050000000745058,0.0482910349965095,296.8315734863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9521179199219,0.5436773896217346,0.050000000745058,0.0356675945222377,296.91717529296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9521179199219,0.5436773896217346,0.050000000745058,0.0482910349965095,296.7875366210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9521179199219,0.5436773896217346,0.050000000745058,0.2290718853473663,284.9521179199219,284.95001220703125,299.0566711425781,295.10308837890625,297.95947265625,297.1299133300781,284.9521484375,1.0,0.1507477909326553,1.0,1.0,0.8448000550270081,1.0,-0.4886312782764435,0.210656076669693,0.2779752314090729,0.0862243175506591,0.7821500897407532,0.7821500897407532,0.0,25.00817108154297,25.0,11550.78515625,0.0,27.41707229614257,1.0,283.2288818359375,284.5287170410156,298.1028137207031,299.06671142578125,293.1499938964844,293.1499938964844,283.1499938964844,17813.203125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3889579474925995,1.0,0.0,0.0,2.1244137287139893,2.124423027038574,3.011421938481363e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,5079.49365234375,0.0,326.7566833496094,1895.4371337890625,0.0,256.70001220703125,0.5392460227012634,1.0,0.0,3.0,1.0,0.0
17652780,297.3860778808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9520874023437,0.5436800122261047,0.050000000745058,0.0458583161234855,296.91998291015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9520874023437,0.5436800122261047,0.050000000745058,0.048291016370058,296.8347473144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9520874023437,0.5436800122261047,0.050000000745058,0.0356675796210765,296.9197998046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9520874023437,0.5436800122261047,0.050000000745058,0.048291016370058,296.7893371582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9520874023437,0.5436800122261047,0.050000000745058,0.2290717810392379,284.9520874023437,284.95001220703125,299.0849914550781,295.1158142089844,297.9745788574219,297.13427734375,284.9520568847656,1.0,0.1507461369037628,1.0,1.0,0.8429163098335266,1.0,-0.4886310696601867,0.2107532024383545,0.2778778970241546,0.0862936601042747,0.7828336954116821,0.7828336954116821,0.0,25.007387161254883,25.0,11556.037109375,0.0,27.416418075561523,1.0,283.228759765625,284.52716064453125,298.1155700683594,299.08013916015625,293.1499938964844,293.1499938964844,283.1499938964844,17818.73828125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3889351785182953,1.0,0.0,0.0,2.1277942657470703,2.127803564071656,3.021013696979935e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,5083.71337890625,0.0,328.095703125,1895.4371337890625,0.0,256.6616516113281,0.5399312376976013,1.0,0.0,3.0,1.0,0.0
17652840,297.3929443359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9520874023437,0.5436822175979614,0.050000000745058,0.045858297497034,296.923583984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9520874023437,0.5436822175979614,0.050000000745058,0.0482909977436065,296.83795166015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9520874023437,0.5436822175979614,0.050000000745058,0.0356675647199153,296.9224548339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9520874023437,0.5436822175979614,0.050000000745058,0.0482909977436065,296.7911376953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9520874023437,0.5436822175979614,0.050000000745058,0.229071706533432,284.9520874023437,284.95001220703125,299.11334228515625,295.1285705566406,297.9896850585937,297.1386108398437,284.9521179199219,1.0,0.1507446467876434,1.0,1.0,0.8410326242446899,1.0,-0.4886308908462524,0.2108512669801712,0.2777796387672424,0.0863653495907783,0.7835388779640198,0.7835388779640198,0.0,25.006685256958008,25.0,11563.9453125,0.0,27.41583633422852,1.0,283.2286682128906,284.52618408203125,298.1282958984375,299.0934143066406,293.1499938964844,293.1499938964844,283.1499938964844,17813.830078125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3889036178588867,1.0,0.0,0.0,2.130528211593628,2.130537509918213,3.028781918601453e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,5088.494140625,0.0,329.1404724121094,1895.4371337890625,0.0,256.6084899902344,0.5405692458152771,1.0,0.0,3.0,1.0,0.0
17652900,297.3998107910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9521179199219,0.5436842441558838,0.050000000745058,0.0458582825958728,296.9272155761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9521179199219,0.5436842441558838,0.050000000745058,0.0482909828424453,296.8411560058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9521179199219,0.5436842441558838,0.050000000745058,0.0356675535440444,296.9251403808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9521179199219,0.5436842441558838,0.050000000745058,0.0482909828424453,296.79296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9521179199219,0.5436842441558838,0.050000000745058,0.2290716171264648,284.9521179199219,284.95001220703125,299.14166259765625,295.14141845703125,298.0047912597656,297.1429443359375,284.9521179199219,1.0,0.150743305683136,1.0,1.0,0.8391488790512085,1.0,-0.4886307418346405,0.2109503448009491,0.2776803970336914,0.0864393189549446,0.7842430472373962,0.7842430472373962,0.0,25.006044387817383,25.0,11570.5,0.0,27.41530418395996,1.0,283.2285461425781,284.5249328613281,298.1411437988281,299.1068725585937,293.1499938964844,293.1499938964844,283.1499938964844,17814.552734375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3888736963272095,1.0,0.0,0.0,2.133627891540528,2.1336371898651123,3.037601175037708e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,5093.0634765625,0.0,330.3554382324219,1895.4371337890625,0.0,256.55810546875,0.5412334203720093,1.0,0.0,3.0,1.0,0.0
17652960,297.4066467285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9521179199219,0.5436860918998718,0.050000000745058,0.0458582714200019,296.9308776855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9521179199219,0.5436860918998718,0.050000000745058,0.0482909679412841,296.8443908691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9521179199219,0.5436860918998718,0.050000000745058,0.0356675423681736,296.9278259277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9521179199219,0.5436860918998718,0.050000000745058,0.0482909679412841,296.7948303222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9521179199219,0.5436860918998718,0.050000000745058,0.22907155752182,284.9521179199219,284.95001220703125,299.1700134277344,295.1543273925781,298.0198974609375,297.147216796875,284.9521179199219,1.0,0.1507420837879181,1.0,1.0,0.8372654914855957,1.0,-0.4886305928230285,0.2110504060983657,0.277580201625824,0.0865156427025795,0.7849499583244324,0.7849499583244324,0.0,25.00546264648437,25.0,11577.271484375,0.0,27.41482353210449,1.0,283.2284240722656,284.5237121582031,298.1540222167969,299.120361328125,293.1499938964844,293.1499938964844,283.1499938964844,17814.58984375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3888420760631561,1.0,0.0,0.0,2.136693239212036,2.136702537536621,3.046335734779859e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,5097.72314453125,0.0,331.55712890625,1895.4371337890625,0.0,256.5049133300781,0.5418980717658997,1.0,0.0,3.0,1.0,0.0
17653020,297.4134521484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9521179199219,0.543687641620636,0.050000000745058,0.045858260244131,296.9345703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9521179199219,0.543687641620636,0.050000000745058,0.0482909530401229,296.8476257324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9521179199219,0.543687641620636,0.050000000745058,0.035667534917593,296.9305419921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9521179199219,0.543687641620636,0.050000000745058,0.0482909530401229,296.79669189453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9521179199219,0.543687641620636,0.050000000745058,0.2290714979171753,284.9521179199219,284.95001220703125,299.1983337402344,295.1673278808594,298.0350036621094,297.1514892578125,284.9521484375,1.0,0.1507409811019897,1.0,1.0,0.8353820443153381,1.0,-0.488630473613739,0.2111514955759048,0.277478963136673,0.0865943357348442,0.7856664061546326,0.7856664061546326,0.0,25.00493621826172,25.0,11584.19921875,0.0,27.414390563964844,1.0,283.22833251953125,284.52252197265625,298.1670227050781,299.1339416503906,293.1499938964844,293.1499938964844,283.1499938964844,17814.16796875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3888087272644043,1.0,0.0,0.0,2.139761686325073,2.139770984649658,3.055091610804084e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,5102.4599609375,0.0,332.7611999511719,1895.4371337890625,0.0,256.4487609863281,0.5425645709037781,1.0,0.0,3.0,1.0,0.0
17653080,297.42022705078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9521789550781,0.5436890721321106,0.050000000745058,0.0458582490682601,296.93829345703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9521789550781,0.5436890721321106,0.050000000745058,0.048290941864252,296.8508605957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9521789550781,0.5436890721321106,0.050000000745058,0.0356675274670124,296.9333190917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9521789550781,0.5436890721321106,0.050000000745058,0.048290941864252,296.7985534667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9521789550781,0.5436890721321106,0.050000000745058,0.2290714383125305,284.9521789550781,284.95001220703125,299.2266540527344,295.1803894042969,298.05010986328125,297.1557312011719,284.9522399902344,1.0,0.1507399976253509,1.0,1.0,0.8334985971450806,1.0,-0.4886303544044494,0.2112536579370498,0.2773766815662384,0.0866753682494163,0.7864388227462769,0.7864388227462769,0.0,25.00445938110352,25.0,11591.3271484375,0.0,27.41399955749512,1.0,283.22821044921875,284.5214233398437,298.1800537109375,299.1476135253906,293.1499938964844,293.1499938964844,283.1499938964844,17809.900390625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.388770580291748,1.0,0.0,0.0,2.142791986465454,2.142801284790039,3.063750853016245e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,5107.48291015625,0.0,333.9364013671875,1895.4371337890625,0.0,256.38458251953125,0.5432240962982178,1.0,0.0,3.0,1.0,0.0
17653140,297.427001953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.95220947265625,0.5436903238296509,0.050000000745058,0.0458582378923893,296.9420471191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.95220947265625,0.5436903238296509,0.050000000745058,0.0482909344136714,296.8541259765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.95220947265625,0.5436903238296509,0.050000000745058,0.0356675200164318,296.93609619140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.95220947265625,0.5436903238296509,0.050000000745058,0.0482909344136714,296.8004455566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.95220947265625,0.5436903238296509,0.050000000745058,0.2290713936090469,284.95220947265625,284.95001220703125,299.2550048828125,295.19354248046875,298.0652160644531,297.15997314453125,284.95220947265625,1.0,0.1507391035556793,1.0,1.0,0.8316152095794678,1.0,-0.4886302351951599,0.2113568633794784,0.2772733867168426,0.0867589339613914,0.7871859669685364,0.7871859669685364,0.0,25.004024505615234,25.0,11598.5654296875,0.0,27.413646697998047,1.0,283.22808837890625,284.5201416015625,298.1932067871094,299.1614074707031,293.1499938964844,293.1499938964844,283.1499938964844,17808.826171875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3887358605861664,1.0,0.0,0.0,2.1459758281707764,2.1459851264953613,3.07286200040835e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,5112.24755859375,0.0,335.1894226074219,1895.4371337890625,0.0,256.326171875,0.5439104437828064,1.0,0.0,3.0,1.0,0.0
