time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17653200,297.4337158203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.95220947265625,0.5436914563179016,0.050000000745058,0.0458582304418087,296.94580078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.95220947265625,0.5436914563179016,0.050000000745058,0.0482909232378006,296.8573913574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.95220947265625,0.5436914563179016,0.050000000745058,0.0356675125658512,296.9389038085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.95220947265625,0.5436914563179016,0.050000000745058,0.0482909232378006,296.8023681640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.95220947265625,0.5436914563179016,0.050000000745058,0.2290713638067245,284.95220947265625,284.95001220703125,299.2833251953125,295.2068176269531,298.080322265625,297.1641540527344,284.95220947265625,1.0,0.150738313794136,1.0,1.0,0.8297317624092102,1.0,-0.4886301755905151,0.211461141705513,0.2771690189838409,0.0868449807167053,0.7879156470298767,0.7879156470298767,0.0,25.00364112854004,25.0,11605.3779296875,0.0,27.41333770751953,1.0,283.2279663085937,284.51885986328125,298.2064819335937,299.1753234863281,293.1499938964844,293.1499938964844,283.1499938964844,17810.060546875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.388703316450119,1.0,0.0,0.0,2.149216651916504,2.1492257118225098,3.082149646616017e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,5117.095703125,0.0,336.4785461425781,1895.4371337890625,0.0,256.2713928222656,0.5446032881736755,1.0,0.0,3.0,1.0,0.0
17653260,297.4404296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.95220947265625,0.5436924695968628,0.050000000745058,0.0458582229912281,296.9496154785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.95220947265625,0.5436924695968628,0.050000000745058,0.04829091578722,296.8606872558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.95220947265625,0.5436924695968628,0.050000000745058,0.0356675051152706,296.9417419433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.95220947265625,0.5436924695968628,0.050000000745058,0.04829091578722,296.8042907714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.95220947265625,0.5436924695968628,0.050000000745058,0.2290713191032409,284.95220947265625,284.95001220703125,299.3116760253906,295.2201538085937,298.095458984375,297.1683349609375,284.95220947265625,1.0,0.1507375836372375,1.0,1.0,0.8278509378433228,1.0,-0.488630086183548,0.2115664631128311,0.277063637971878,0.0869332775473594,0.7886552214622498,0.7886552214622498,0.0,25.003284454345703,25.0,11613.05859375,0.0,27.413049697875977,1.0,283.2278747558594,284.5177001953125,298.2198181152344,299.18927001953125,293.1499938964844,293.1499938964844,283.1499938964844,17808.955078125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3886659741401672,1.0,0.0,0.0,2.152329444885254,2.152338743209839,3.091084295192559e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,5122.0634765625,0.0,337.71002197265625,1895.4371337890625,0.0,256.20855712890625,0.5452895760536194,1.0,0.0,3.0,1.0,0.0
17653320,297.4471130371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9523010253906,0.5436933636665344,0.050000000745058,0.0458582155406475,296.95343017578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9523010253906,0.5436933636665344,0.050000000745058,0.0482909083366394,296.86395263671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9523010253906,0.5436933636665344,0.050000000745058,0.0356675013899803,296.94464111328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9523010253906,0.5436933636665344,0.050000000745058,0.0482909083366394,296.80621337890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9523010253906,0.5436933636665344,0.050000000745058,0.2290712893009185,284.9523010253906,284.95001220703125,299.3399963378906,295.233642578125,298.1105651855469,297.1724853515625,284.9523620605469,1.0,0.150736927986145,1.0,1.0,0.8259701728820801,1.0,-0.4886299967765808,0.2116728872060775,0.2769571244716644,0.0870241224765777,0.7894905209541321,0.7894905209541321,0.0,25.00296401977539,25.0,11621.2841796875,0.0,27.41279411315918,1.0,283.2277526855469,284.5167541503906,298.2332458496094,299.20330810546875,293.1499938964844,293.1499938964844,283.1499938964844,17800.59375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3886211514472961,1.0,0.0,0.0,2.155323982238769,2.1553332805633545,3.099692094110651e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,5127.5419921875,0.0,338.8656005859375,1895.4371337890625,0.0,256.1331481933594,0.545958399772644,1.0,0.0,3.0,1.0,0.0
17653380,297.4471130371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.952880859375,0.6421598792076111,0.1212821155786514,0.0697658360004425,296.9574584960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9527282714844,0.5504648089408875,0.050000000745058,0.0482393130660057,296.8674621582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9527282714844,0.5504648089408875,0.050000000745058,0.035629391670227,296.9477233886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9527282714844,0.5504648089408875,0.050000000745058,0.0482393130660057,296.808349609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9527282714844,0.5504648089408875,0.050000000745058,0.2288265228271484,284.952880859375,284.95001220703125,299.36834716796875,295.2472229003906,298.1250915527344,297.17706298828125,284.9608764648437,1.0,0.1510353982448578,1.0,1.0,0.8240894079208374,1.0,-0.516887903213501,0.2234138697385788,0.293474018573761,0.0942749977111816,0.7906664609909058,0.7906664609909058,0.0,23.93430519104004,25.0,11956.9091796875,0.0,28.890260696411133,1.0,283.2276306152344,284.5295715332031,298.2470092773437,299.2192687988281,293.1499938964844,293.1499938964844,283.1499938964844,17804.548828125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3886046409606933,1.0,0.0,0.0,2.159200429916382,2.159209966659546,3.110851878318499e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,5185.01171875,0.0,340.4311218261719,1895.4371337890625,0.0,256.1054077148437,0.5467140674591064,1.0,0.0,3.0,1.0,0.0
17653440,297.37725830078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.03277587890625,0.7487689852714539,0.116317443549633,0.1054854467511177,296.9613647460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0137939453125,0.5603962540626526,0.050000000745058,0.0481701083481311,296.871337890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0137939453125,0.5603962540626526,0.050000000745058,0.0355782769620418,296.9511413574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0137939453125,0.5603962540626526,0.050000000745058,0.0481701083481311,296.8094787597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0137939453125,0.5603962540626526,0.050000000745058,0.2284982502460479,285.02606201171875,284.95001220703125,299.39666748046875,295.2608947753906,298.1175231933594,297.15496826171875,285.0796203613281,1.0,0.1518802046775818,1.0,1.0,0.82220858335495,1.0,-0.5590893030166626,0.2404634654521942,0.318625807762146,0.106361798942089,0.8490117192268372,0.8490117192268372,0.0,22.56963539123535,25.0,12986.6630859375,0.0,31.394248962402344,1.0,283.22723388671875,284.6358642578125,298.28240966796875,299.2996520996094,293.1499938964844,293.1499938964844,283.1499938964844,16124.9951171875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.391486793756485,1.0,0.0,0.0,2.1927223205566406,2.1927316188812256,3.208194243597973e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,5560.22216796875,0.0,346.4807434082031,1895.4371337890625,0.0,260.9774475097656,0.5535198450088501,1.0,0.0,3.0,1.0,0.0
17653500,297.3290405273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.1086730957031,0.7426400780677795,0.1130063831806182,0.1036912947893142,296.96514892578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.09844970703125,0.5584189891815186,0.050000000745058,0.0481832548975944,296.8752136230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.09844970703125,0.5584189891815186,0.050000000745058,0.0355879850685596,296.9544372558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.09844970703125,0.5584189891815186,0.050000000745058,0.0481832548975944,296.8085327148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.09844970703125,0.5584189891815186,0.050000000745058,0.2285606116056442,285.1061706542969,284.95001220703125,299.42498779296875,295.2747497558594,298.1122741699219,297.1231994628906,285.1141357421875,1.0,0.1523600220680236,1.0,1.0,0.8203278183937073,1.0,-0.5570703148841858,0.2397514432668686,0.3173188865184784,0.105953611433506,0.9437881112098694,0.9437881112098694,0.0,22.88523292541504,25.0,13183.0,0.0,31.50782012939453,1.0,283.2251281738281,284.6218566894531,298.3355712890625,299.3883972167969,293.1499938964844,293.1499938964844,283.1499938964844,14162.5791015625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3996586501598358,1.0,0.0,0.0,2.266739845275879,2.266749143600464,3.428441175401531e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,5584.77197265625,0.0,368.503662109375,1895.4371337890625,0.0,275.0788269042969,0.5690250992774963,1.0,0.0,3.0,1.0,0.0
17653560,297.30743408203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0939636230469,0.7367725372314453,0.1120105236768722,0.1018774732947349,296.9687194824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0982360839844,0.5566750764846802,0.050000000745058,0.0481951013207435,296.8787841796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0982360839844,0.5566750764846802,0.050000000745058,0.0355967357754707,296.9574279785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0982360839844,0.5566750764846802,0.050000000745058,0.0481951013207435,296.8068542480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0982360839844,0.5566750764846802,0.050000000745058,0.2286168038845062,285.0956726074219,284.95001220703125,299.4533386230469,295.2886962890625,298.11639404296875,297.1069030761719,285.0791931152344,1.0,0.1527708321809768,1.0,1.0,0.8188011050224304,1.0,-0.554998517036438,0.2390116453170776,0.3159869015216827,0.1054782271385192,0.9887200593948364,0.9887200593948364,0.0,23.166147232055664,25.0,13211.490234375,0.0,31.5833683013916,1.0,283.22174072265625,284.561279296875,298.368408203125,299.4442443847656,293.1499938964844,293.1499938964844,283.1499938964844,13033.912109375,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4087812602519989,1.0,0.0,0.0,2.372814178466797,2.37282395362854,3.75682361664076e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,5592.47705078125,0.0,410.6079711914063,1895.4371337890625,0.0,291.38592529296875,0.592429518699646,1.0,0.0,3.0,1.0,0.0
17653620,297.29815673828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.05389404296875,0.7347922325134277,0.1120922490954399,0.1015026196837425,296.9718933105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0610656738281,0.5555557608604431,0.050000000745058,0.0482028163969516,296.8818359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0610656738281,0.5555557608604431,0.050000000745058,0.0356024354696273,296.9598999023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0610656738281,0.5555557608604431,0.050000000745058,0.0482028163969516,296.8050537109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0610656738281,0.5555557608604431,0.050000000745058,0.2286534011363983,285.0560607910156,284.95001220703125,299.4816589355469,295.30279541015625,298.1250915527344,297.0993347167969,285.03912353515625,1.0,0.1531467586755752,1.0,1.0,0.8172744512557983,1.0,-0.5546175241470337,0.238959714770317,0.3156578242778778,0.1054682061076164,1.0,1.0,0.0,23.357879638671875,25.0,13198.8203125,0.0,31.729291915893555,1.0,283.21893310546875,284.5084533691406,298.3778686523437,299.4673156738281,293.1499938964844,293.1499938964844,283.1499938964844,14064.74609375,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4161980450153351,1.0,0.0,0.0,2.459080219268799,2.45909070968628,4.034955907172844e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,5592.265625,0.0,457.3723449707031,1895.4371337890625,0.0,305.143310546875,0.6103478074073792,1.0,0.0,3.0,1.0,0.0
17653680,297.29425048828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0220642089844,0.7346437573432922,0.1126467734575271,0.1018006354570388,296.9747314453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.02740478515625,0.5547558069229126,0.050000000745058,0.0482083819806575,296.88446044921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.02740478515625,0.5547558069229126,0.050000000745058,0.0356065444648265,296.9620056152344,297.1499938964844,293.1499938964844,0.0,-0.0,285.02740478515625,0.5547558069229126,0.050000000745058,0.0482083819806575,296.80340576171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.02740478515625,0.5547558069229126,0.050000000745058,0.2286798059940338,285.0235900878906,284.95001220703125,299.510009765625,295.3170471191406,298.1357727050781,297.0956420898437,285.0129089355469,1.0,0.1534938961267471,1.0,1.0,0.8157477378845215,1.0,-0.5550249814987183,0.2392295002937317,0.3157954514026642,0.1056784242391586,1.0,1.0,0.0,23.50245475769043,25.0,13258.9931640625,0.0,31.903345108032227,1.0,283.21734619140625,284.47808837890625,298.37359619140625,299.4685363769531,293.1499938964844,293.1499938964844,283.1499938964844,14351.5791015625,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4209636747837066,1.0,0.0,0.0,2.523519992828369,2.523530960083008,4.2491964791224746e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,5593.818359375,0.0,491.8995666503906,1895.4371337890625,0.0,314.2439270019531,0.6289936304092407,1.0,0.0,3.0,1.0,0.0
17653740,297.2929382324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9966125488281,0.7353759407997131,0.1134305372834205,0.1024140566587448,296.9773864746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0013427734375,0.5541352033615112,0.050000000745058,0.0482127293944358,296.8867492675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0013427734375,0.5541352033615112,0.050000000745058,0.0356097593903541,296.9638977050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0013427734375,0.5541352033615112,0.050000000745058,0.0482127293944358,296.802001953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0013427734375,0.5541352033615112,0.050000000745058,0.2287004292011261,284.998046875,284.95001220703125,299.538330078125,295.3314819335937,298.1474609375,297.0939025878906,284.9864196777344,1.0,0.1538158953189849,1.0,1.0,0.8142210245132446,1.0,-0.5558000802993774,0.2396501302719116,0.3161499500274658,0.1059928387403488,1.0,1.0,0.0,23.61959648132324,25.0,13273.9580078125,0.0,32.085811614990234,1.0,283.2148742675781,284.4360046386719,298.3683776855469,299.4681701660156,293.1499938964844,293.1499938964844,283.1499938964844,15375.720703125,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4236598908901214,1.0,0.0,0.0,2.6092867851257324,2.6092984676361084,4.542939677776303e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,5593.87109375,0.0,543.9495239257812,1895.4371337890625,0.0,319.4891052246094,0.6458176970481873,1.0,0.0,3.0,1.0,0.0
17653800,297.29278564453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9747314453125,0.7365273237228394,0.1143198534846305,0.1031698435544967,296.9799499511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9783935546875,0.5536234378814697,0.050000000745058,0.0482163354754447,296.88885498046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9783935546875,0.5536234378814697,0.050000000745058,0.0356124229729175,296.9656677246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9783935546875,0.5536234378814697,0.050000000745058,0.0482163354754447,296.8009033203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9783935546875,0.5536234378814697,0.050000000745058,0.2287175357341766,284.97576904296875,284.95001220703125,299.5666809082031,295.3460388183594,298.1596984863281,297.0931091308594,284.9688720703125,1.0,0.1541158407926559,1.0,1.0,0.8126943707466125,1.0,-0.5567394495010376,0.2401389330625534,0.316600501537323,0.1063553690910339,1.0,1.0,0.0,23.7194766998291,25.0,13339.46484375,0.0,32.26765060424805,1.0,283.2137756347656,284.4164428710937,298.36444091796875,299.4627380371094,293.1499938964844,293.1499938964844,283.1499938964844,15915.11328125,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4245577156543731,1.0,0.0,0.0,2.6572282314300537,2.657240390777588,4.7114116341617773e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,5595.22900390625,0.0,574.3186645507812,1895.4371337890625,0.0,321.2517395019531,0.6617977023124695,1.0,0.0,3.0,1.0,0.0
17653860,297.2932434082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9569702148437,0.7379164695739746,0.1152704283595085,0.104000799357891,296.9825134277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.96044921875,0.5531901121139526,0.050000000745058,0.0482194051146507,296.89080810546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.96044921875,0.5531901121139526,0.050000000745058,0.035614687949419,296.9673767089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.96044921875,0.5531901121139526,0.050000000745058,0.0482194051146507,296.80010986328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.96044921875,0.5531901121139526,0.050000000745058,0.228732094168663,284.95806884765625,284.95001220703125,299.5950012207031,295.3607788085937,298.1722717285156,297.0929260253906,284.9493408203125,1.0,0.1543960869312286,1.0,1.0,0.8108903169631958,1.0,-0.5577641725540161,0.2406821399927139,0.3170820474624634,0.1067624539136886,0.995534598827362,0.995534598827362,0.0,23.806528091430664,25.0,13354.376953125,0.0,32.44578552246094,1.0,283.21173095703125,284.3821716308594,298.3673095703125,299.4670715332031,293.1499938964844,293.1499938964844,283.1499938964844,17063.849609375,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4245645999908447,1.0,0.0,0.0,2.734386682510376,2.7343995571136475,4.988996806787327e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,5596.50390625,0.0,626.9984130859375,1895.4371337890625,0.0,321.2652893066406,0.6764330863952637,1.0,0.0,3.0,1.0,0.0
17653920,297.2940368652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9406433105469,0.7394471168518066,0.1162538602948188,0.1048718020319938,296.9850769042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.94342041015625,0.5528168082237244,0.050000000745058,0.0482220575213432,296.8926696777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.94342041015625,0.5528168082237244,0.050000000745058,0.035616647452116,296.9690856933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.94342041015625,0.5528168082237244,0.050000000745058,0.0482220575213432,296.7995300292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.94342041015625,0.5528168082237244,0.050000000745058,0.2287446707487106,284.9414367675781,284.95001220703125,299.6233215332031,295.3757019042969,298.18511962890625,297.09307861328125,284.9360656738281,1.0,0.1546588838100433,1.0,1.0,0.8090863227844238,1.0,-0.5588333010673523,0.241246685385704,0.317586600780487,0.1071864813566207,0.9841503500938416,0.9841503500938416,0.0,23.88353729248047,25.0,13385.1845703125,0.0,32.61904525756836,1.0,283.2108154296875,284.3654479980469,298.3741149902344,299.47235107421875,293.1499938964844,293.1499938964844,283.1499938964844,17728.193359375,22320.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4239782392978668,1.0,0.0,0.0,2.779871225357056,2.7798845767974854,5.156354063728941e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,5599.5625,0.0,659.3347778320312,1895.4371337890625,0.0,320.1132202148437,0.6906920075416565,1.0,0.0,3.0,1.0,0.0
17653980,297.2950134277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9270935058594,0.7410796880722046,0.1172627359628677,0.1057690232992172,296.9877014160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9297180175781,0.5524937510490417,0.050000000745058,0.0482243634760379,296.89453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9297180175781,0.5524937510490417,0.050000000745058,0.0356183499097824,296.9708251953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9297180175781,0.5524937510490417,0.050000000745058,0.0482243634760379,296.7991638183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9297180175781,0.5524937510490417,0.050000000745058,0.2287556082010269,284.92791748046875,284.95001220703125,299.65167236328125,295.39080810546875,298.1981201171875,297.0934753417969,284.921630859375,1.0,0.1549059897661209,1.0,1.0,0.8072822690010071,1.0,-0.5599307417869568,0.2418248951435089,0.3181058466434479,0.1076218262314796,0.9700880646705629,0.9700880646705629,0.0,23.95199012756348,25.0,13427.111328125,0.0,32.78731918334961,1.0,283.2092590332031,284.3404541015625,298.3865661621094,299.4857788085937,293.1499938964844,293.1499938964844,283.1499938964844,18889.83203125,22320.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4233939349651336,1.0,0.0,0.0,2.842380285263061,2.8423943519592285,5.390855335463129e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,5602.494140625,0.0,706.8912353515625,1895.4371337890625,0.0,318.96856689453125,0.7027328610420227,1.0,0.0,3.0,1.0,0.0
17654040,297.2961120605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9158020019531,0.7427911758422852,0.1182899251580238,0.1066849902272224,296.9903869628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.917724609375,0.5522134304046631,0.050000000745058,0.0482263676822185,296.8963623046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.917724609375,0.5522134304046631,0.050000000745058,0.0356198288500309,296.9725952148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.917724609375,0.5522134304046631,0.050000000745058,0.0482263676822185,296.79901123046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.917724609375,0.5522134304046631,0.050000000745058,0.2287651151418686,284.9163818359375,284.95001220703125,299.67999267578125,295.4060974121094,298.21124267578125,297.0941162109375,284.9130859375,1.0,0.1551391780376434,1.0,1.0,0.8054782748222351,1.0,-0.5610479712486267,0.2424133121967315,0.3186346888542175,0.1080662161111831,0.9530000686645508,0.9530000686645508,0.0,24.0130672454834,25.0,13456.076171875,0.0,32.95091247558594,1.0,283.2086486816406,284.3304748535156,298.4008178710937,299.4993896484375,293.1499938964844,293.1499938964844,283.1499938964844,19805.9140625,23400.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4228109419345855,1.0,0.0,0.0,2.8712124824523926,2.8712270259857178,5.500776865119406e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,5605.86328125,0.0,731.7464599609375,1895.4371337890625,0.0,317.82989501953125,0.7135197520256042,1.0,0.0,3.0,1.0,0.0
17654100,297.29736328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9078674316406,0.7445739507675171,0.1193360388278961,0.1076176986098289,296.9931945800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9094543457031,0.5519716143608093,0.050000000745058,0.0482280999422073,296.8982238769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9094543457031,0.5519716143608093,0.050000000745058,0.0356211103498935,296.9744873046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9094543457031,0.5519716143608093,0.050000000745058,0.0482280999422073,296.79901123046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9094543457031,0.5519716143608093,0.050000000745058,0.2287733405828476,284.90838623046875,284.95001220703125,299.7083435058594,295.42156982421875,298.2244873046875,297.0949401855469,284.9046936035156,1.0,0.1553598493337631,1.0,1.0,0.8036742806434631,1.0,-0.5621829032897949,0.2430111467838287,0.3191717565059662,0.1085190996527671,0.9351491332054138,0.9351491332054138,0.0,24.067476272583008,25.0,13487.1826171875,0.0,33.11027526855469,1.0,283.2076110839844,284.3140869140625,298.4178161621094,299.51837158203125,293.1499938964844,293.1499938964844,283.1499938964844,21083.388671875,23400.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4224950969219208,1.0,0.0,0.0,2.916276931762696,2.9162919521331787,5.674804128830147e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,5609.6103515625,0.0,770.6361083984375,1895.4371337890625,0.0,317.2143859863281,0.7215498685836792,1.0,0.0,3.0,1.0,0.0
17654160,297.2986755371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.90203857421875,0.7464278936386108,0.1203995868563652,0.1085670664906501,296.99609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9030456542969,0.5517672896385193,0.050000000745058,0.0482295677065849,296.900146484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9030456542969,0.5517672896385193,0.050000000745058,0.0356221944093704,296.9764404296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9030456542969,0.5517672896385193,0.050000000745058,0.0482295677065849,296.7991943359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9030456542969,0.5517672896385193,0.050000000745058,0.2287803143262863,284.9023132324219,284.95001220703125,299.7366638183594,295.437255859375,298.2378234863281,297.0959167480469,284.9007568359375,1.0,0.1555682718753814,1.0,1.0,0.801907479763031,1.0,-0.5633354187011719,0.2436157464981079,0.3197197020053863,0.1089778915047645,0.9158616065979004,0.9158616065979004,0.0,24.11533164978028,25.0,13505.2958984375,0.0,33.26548767089844,1.0,283.2072448730469,284.3091735839844,298.4349060058594,299.5362548828125,293.1499938964844,293.1499938964844,283.1499938964844,22124.51953125,24480.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4223504364490509,1.0,0.0,0.0,2.9302165508270264,2.930231809616089,5.729183953917527e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,5612.61083984375,0.0,786.7799682617188,1895.4371337890625,0.0,316.9328308105469,0.7285095453262329,1.0,0.0,3.0,1.0,0.0
17654220,297.3000793457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8995361328125,0.7483397722244263,0.121479719877243,0.1095305457711219,296.99908447265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8999938964844,0.5515920519828796,0.050000000745058,0.0482308305799961,296.9021301269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8999938964844,0.5515920519828796,0.050000000745058,0.035623125731945,296.9784851074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8999938964844,0.5515920519828796,0.050000000745058,0.0482308305799961,296.79949951171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8999938964844,0.5515920519828796,0.050000000745058,0.228786289691925,284.899658203125,284.95001220703125,299.7650146484375,295.4531555175781,298.25128173828125,297.0970458984375,284.89898681640625,1.0,0.1557673513889312,1.0,1.0,0.8001406788825989,1.0,-0.564503014087677,0.2442285120487213,0.3202745020389557,0.1094443276524543,0.8976269364356995,0.8976269364356995,0.0,24.158098220825195,25.0,13541.6123046875,0.0,33.417694091796875,1.0,283.2068786621094,284.30450439453125,298.4522705078125,299.555419921875,293.1499938964844,293.1499938964844,283.1499938964844,23356.388671875,24480.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4223494231700897,1.0,0.0,0.0,2.9492366313934326,2.949252128601074,5.803801172987733e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,5617.00146484375,0.0,807.9059448242188,1895.4371337890625,0.0,316.9308776855469,0.7315629720687866,1.0,0.0,3.0,1.0,0.0
17654280,297.3015441894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9001159667969,0.7503126859664917,0.1225772947072982,0.1105095371603965,297.002197265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89996337890625,0.5514452457427979,0.050000000745058,0.0482318885624408,296.9042053222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.89996337890625,0.5514452457427979,0.050000000745058,0.0356239080429077,296.9806213378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.89996337890625,0.5514452457427979,0.050000000745058,0.0482318885624408,296.7999572753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.89996337890625,0.5514452457427979,0.050000000745058,0.2287913113832473,284.9000244140625,284.95001220703125,299.7933349609375,295.46929931640625,298.26483154296875,297.0983581542969,284.9009704589844,1.0,0.1559575647115707,1.0,1.0,0.7983738780021667,1.0,-0.5656874179840088,0.2448504120111465,0.3208370208740234,0.1099191457033157,0.8811119198799133,0.8811119198799133,0.0,24.195905685424805,25.0,13559.6708984375,0.0,33.567169189453125,1.0,283.2068786621094,284.3069763183594,298.4692077636719,299.5734558105469,293.1499938964844,293.1499938964844,283.1499938964844,24274.6640625,23400.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4223955273628235,1.0,0.0,0.0,2.94421911239624,2.944234848022461,5.784070253866958e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,5619.89794921875,0.0,809.8108520507812,1895.4371337890625,0.0,317.02056884765625,0.7283105850219727,1.0,0.0,3.0,1.0,0.0
17654340,297.3031311035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.90594482421875,0.7523429989814758,0.123693861067295,0.1115040183067321,297.0054626464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9047241210937,0.5513226985931396,0.050000000745058,0.0482327714562416,296.9063415527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9047241210937,0.5513226985931396,0.050000000745058,0.0356245599687099,296.9828796386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9047241210937,0.5513226985931396,0.050000000745058,0.0482327714562416,296.8005676269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9047241210937,0.5513226985931396,0.050000000745058,0.2287954986095428,284.905517578125,284.95001220703125,299.8216552734375,295.4856262207031,298.27850341796875,297.09979248046875,284.9092102050781,1.0,0.156140461564064,1.0,1.0,0.7966070771217346,1.0,-0.5668888092041016,0.2454815655946731,0.3214072585105896,0.1104024797677993,0.8690442442893982,0.8690442442893982,0.0,24.229473114013672,25.0,13567.203125,0.0,33.7146110534668,1.0,283.2074279785156,284.3200378417969,298.4851989746094,299.5894775390625,293.1499938964844,293.1499938964844,283.1499938964844,24564.263671875,23400.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4223354458808899,1.0,0.0,0.0,2.9091336727142334,2.909149169921875,5.647037824019208e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,5621.7890625,0.0,786.3601684570312,1895.4371337890625,0.0,316.90362548828125,0.7233750224113464,1.0,0.0,3.0,1.0,0.0
17654400,297.3048400878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.91552734375,0.7544386982917786,0.1248320862650871,0.1125174388289451,297.00885009765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9137268066406,0.5512243509292603,0.050000000745058,0.0482334792613983,296.9085998535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9137268066406,0.5512243509292603,0.050000000745058,0.0356250815093517,296.9852600097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9137268066406,0.5512243509292603,0.050000000745058,0.0482334792613983,296.8013000488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9137268066406,0.5512243509292603,0.050000000745058,0.2287988513708114,284.9149169921875,284.95001220703125,299.8500061035156,295.502197265625,298.2922668457031,297.10137939453125,284.919189453125,1.0,0.1563165932893753,1.0,1.0,0.7948402762413025,1.0,-0.5681113600730896,0.246123731136322,0.3219876587390899,0.1108955591917038,0.8624585866928101,0.8624585866928101,0.0,24.258852005004883,25.0,13584.853515625,0.0,33.86045455932617,1.0,283.2078552246094,284.3310546875,298.5016784667969,299.6073608398437,293.1499938964844,293.1499938964844,283.1499938964844,24716.74609375,22320.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4222721755504608,1.0,0.0,0.0,2.886177062988281,2.886192560195923,5.558265456784284e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,5625.33984375,0.0,771.0773315429688,1895.4371337890625,0.0,316.7806091308594,0.715215265750885,1.0,0.0,3.0,1.0,0.0
17654460,297.30767822265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9276733398437,0.7566922903060913,0.1260915994644165,0.1135877966880798,297.0134582519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9252319335937,0.5511586666107178,0.050000000745058,0.0482339486479759,296.9120788574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9252319335937,0.5511586666107178,0.050000000745058,0.0356254316866397,296.9888916015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9252319335937,0.5511586666107178,0.050000000745058,0.0482339486479759,296.80328369140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9252319335937,0.5511586666107178,0.050000000745058,0.2288010865449905,284.92681884765625,284.95001220703125,299.8775939941406,295.5183410644531,298.30633544921875,297.1038818359375,284.93267822265625,1.0,0.1564879119396209,1.0,1.0,0.7930869460105896,1.0,-0.5694001317024231,0.2467935979366302,0.3226065039634704,0.1114119514822959,0.8609250783920288,0.8609250783920288,0.0,24.282901763916016,25.0,13607.5263671875,0.0,34.00794219970703,1.0,283.2087097167969,284.3497314453125,298.5177917480469,299.62384033203125,293.1499938964844,293.1499938964844,283.1499938964844,24212.5859375,22320.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4222097098827362,1.0,0.0,0.0,2.844047784805298,2.844062805175781,5.397182576416526e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,5628.494140625,0.0,739.0385131835938,1895.4371337890625,0.0,316.6590881347656,0.7081665396690369,1.0,0.0,3.0,1.0,0.0
17654520,297.3120422363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9402160644531,0.7593196630477905,0.1275221556425094,0.1148014515638351,297.02001953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.93780517578125,0.5511501431465149,0.050000000745058,0.0482340045273304,296.9174499511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.93780517578125,0.5511501431465149,0.050000000745058,0.035625472664833,296.994384765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.93780517578125,0.5511501431465149,0.050000000745058,0.0482340045273304,296.8072814941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.93780517578125,0.5511501431465149,0.050000000745058,0.228801354765892,284.9394226074219,284.95001220703125,299.9037170410156,295.5334167480469,298.3208312988281,297.108154296875,284.9444885253906,1.0,0.1566565781831741,1.0,1.0,0.7913336753845215,1.0,-0.570857048034668,0.2475330382585525,0.3233239948749542,0.1119839996099472,0.8643420934677124,0.8643420934677124,0.0,24.29806900024414,25.0,13642.3388671875,0.0,34.163516998291016,1.0,283.2091369628906,284.36138916015625,298.53436279296875,299.64288330078125,293.1499938964844,293.1499938964844,283.1499938964844,23729.603515625,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4223963618278503,1.0,0.0,0.0,2.825382232666016,2.82539701461792,5.32657168150763e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,5633.23388671875,0.0,723.6201782226562,1895.4371337890625,0.0,317.022216796875,0.7003854513168335,1.0,0.0,3.0,1.0,0.0
17654580,297.3173522949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.952880859375,0.7622562646865845,0.1290735304355621,0.1161349490284919,297.02801513671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9503173828125,0.5511863231658936,0.050000000745058,0.0482337363064289,296.9242553710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9503173828125,0.5511863231658936,0.050000000745058,0.0356252714991569,297.0013427734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9503173828125,0.5511863231658936,0.050000000745058,0.0482337363064289,296.8127746582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9503173828125,0.5511863231658936,0.050000000745058,0.2288000732660293,284.9520263671875,284.95001220703125,299.92840576171875,295.5473937988281,298.33544921875,297.11376953125,284.9576416015625,1.0,0.1568244099617004,1.0,1.0,0.7895803451538086,1.0,-0.5724549293518066,0.2483309060335159,0.3241240382194519,0.112604908645153,0.8716613054275513,0.8716613054275513,0.0,24.30643653869629,25.0,13676.0087890625,0.0,34.3266487121582,1.0,283.2098388671875,284.37774658203125,298.5498962402344,299.6602478027344,293.1499938964844,293.1499938964844,283.1499938964844,22804.9453125,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4227370321750641,1.0,0.0,0.0,2.794027090072632,2.794041395187378,5.209001869843632e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,5637.2158203125,0.0,697.498779296875,1895.4371337890625,0.0,317.685791015625,0.6951245665550232,1.0,0.0,3.0,1.0,0.0
17654640,297.3233947753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9644775390625,0.7654504179954529,0.130726933479309,0.1175691336393356,297.03729248046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9622497558594,0.5512582063674927,0.050000000745058,0.0482332073152065,296.93231201171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9622497558594,0.5512582063674927,0.050000000745058,0.0356248803436756,297.00958251953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9622497558594,0.5512582063674927,0.050000000745058,0.0482332073152065,296.8196105957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9622497558594,0.5512582063674927,0.050000000745058,0.2287975698709488,284.9637451171875,284.95001220703125,299.95172119140625,295.56036376953125,298.3501281738281,297.1205749511719,284.96795654296875,1.0,0.1569923758506775,1.0,1.0,0.7878270745277405,1.0,-0.5741713047027588,0.2491778880357742,0.3249934017658233,0.1132690235972404,0.8823099732398987,0.8823099732398987,0.0,24.309444427490234,25.0,13726.1787109375,0.0,34.496639251708984,1.0,283.2100830078125,284.3861389160156,298.565185546875,299.67926025390625,293.1499938964844,293.1499938964844,283.1499938964844,22077.22265625,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4233368635177612,1.0,0.0,0.0,2.786576509475708,2.786590576171875,5.181258302400238e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,5642.5234375,0.0,688.470703125,1895.4371337890625,0.0,318.85693359375,0.6895442008972168,1.0,0.0,3.0,1.0,0.0
17654700,297.3300170898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9745483398437,0.7688860297203064,0.1324789971113205,0.1190990284085273,297.0478210449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9725036621094,0.5513620972633362,0.050000000745058,0.0482324436306953,296.9415283203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9725036621094,0.5513620972633362,0.050000000745058,0.0356243178248405,297.0190124511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9725036621094,0.5513620972633362,0.050000000745058,0.0482324436306953,296.8277282714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9725036621094,0.5513620972633362,0.050000000745058,0.2287939488887787,284.973876953125,284.95001220703125,299.97369384765625,295.5723571777344,298.36474609375,297.12841796875,284.97821044921875,1.0,0.1571613848209381,1.0,1.0,0.7860737442970276,1.0,-0.576000452041626,0.2500717639923095,0.3259286880493164,0.113975241780281,0.8956107497215271,0.8956107497215271,0.0,24.30775451660156,25.0,13765.7451171875,0.0,34.67366027832031,1.0,283.2104797363281,284.39776611328125,298.578857421875,299.69586181640625,293.1499938964844,293.1499938964844,283.1499938964844,21095.994140625,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4240906238555908,1.0,0.0,0.0,2.768218278884888,2.768232107162476,5.113214456287096e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,5646.583984375,0.0,671.0302124023438,1895.4371337890625,0.0,320.333740234375,0.6869522929191589,1.0,0.0,3.0,1.0,0.0
17654760,297.33709716796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9831237792969,0.7725250720977783,0.1343183666467666,0.1207116171717643,297.05938720703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9814453125,0.5514916181564331,0.050000000745058,0.0482314974069595,296.9517822265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9814453125,0.5514916181564331,0.050000000745058,0.0356236211955547,297.0294494628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9814453125,0.5514916181564331,0.050000000745058,0.0482314974069595,296.8369445800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9814453125,0.5514916181564331,0.050000000745058,0.2287894636392593,284.9825744628906,284.95001220703125,299.994384765625,295.5833740234375,298.3793029785156,297.1371154785156,284.9856872558594,1.0,0.1573323011398315,1.0,1.0,0.7843393683433533,1.0,-0.57792729139328,0.2510045766830444,0.3269226849079132,0.1147183999419212,0.9113032817840576,0.9113032817840576,0.0,24.302431106567383,25.0,13825.875,0.0,34.85733413696289,1.0,283.2104797363281,284.4023132324219,298.59161376953125,299.7129821777344,293.1499938964844,293.1499938964844,283.1499938964844,20391.57421875,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4250272810459137,1.0,0.0,0.0,2.7716004848480225,2.7716143131256104,5.125717166265531e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,5652.0751953125,0.0,669.1976928710938,1895.4371337890625,0.0,322.17681884765625,0.68993079662323,1.0,0.0,3.0,1.0,0.0
17654820,297.3443908691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9871826171875,0.7763115167617798,0.1362221390008926,0.122386448085308,297.0716857910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.986572265625,0.5516394376754761,0.050000000745058,0.0482304207980632,296.9627380371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.986572265625,0.5516394376754761,0.050000000745058,0.0356228239834308,297.0406494140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.986572265625,0.5516394376754761,0.050000000745058,0.0482304207980632,296.8469543457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.986572265625,0.5516394376754761,0.050000000745058,0.2287843376398086,284.9870300292969,284.95001220703125,300.0137939453125,295.5934753417969,298.3936462402344,297.1464538574219,284.9875183105469,1.0,0.1575053185224533,1.0,1.0,0.782604992389679,1.0,-0.5799274444580078,0.2519677877426147,0.327959656715393,0.1154936179518699,0.9260765314102172,0.9260765314102172,0.0,24.294628143310547,25.0,13908.8271484375,0.0,35.046504974365234,1.0,283.2099914550781,284.3974304199219,298.6040954589844,299.7309875488281,293.1499938964844,293.1499938964844,283.1499938964844,20138.67578125,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4262135624885559,1.0,0.0,0.0,2.801311492919922,2.801325559616089,5.236199172031775e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,5658.9453125,0.0,686.9740600585938,1895.4371337890625,0.0,324.5238647460937,0.6941260099411011,1.0,0.0,3.0,1.0,0.0
17654880,297.35186767578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9873352050781,0.7802330255508423,0.1381880789995193,0.1241209357976913,297.0847473144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9874267578125,0.551803469657898,0.050000000745058,0.0482292249798774,296.9743957519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9874267578125,0.551803469657898,0.050000000745058,0.0356219410896301,297.05255126953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9874267578125,0.551803469657898,0.050000000745058,0.0482292249798774,296.8576965332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9874267578125,0.551803469657898,0.050000000745058,0.228778675198555,284.9873962402344,284.95001220703125,300.0320129394531,295.6026916503906,298.4077453613281,297.15631103515625,284.9869689941406,1.0,0.1576810032129287,1.0,1.0,0.7808706164360046,1.0,-0.5819982886314392,0.252960205078125,0.3290381133556366,0.1163011938333511,0.9387139678001404,0.9387139678001404,0.0,24.284730911254883,25.0,13967.5751953125,0.0,35.24132537841797,1.0,283.20947265625,284.39208984375,298.614990234375,299.746826171875,293.1499938964844,293.1499938964844,283.1499938964844,19955.96484375,22320.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4275299310684204,1.0,0.0,0.0,2.825302839279175,2.825316905975342,5.326272116690234e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,5663.7353515625,0.0,701.7114868164062,1895.4371337890625,0.0,327.145263671875,0.702121913433075,1.0,0.0,3.0,1.0,0.0
17654940,297.3594970703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9844970703125,0.7842741012573242,0.1402138769626617,0.1259113550186157,297.09844970703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9852294921875,0.5519816875457764,0.050000000745058,0.0482279323041439,296.9866638183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9852294921875,0.5519816875457764,0.050000000745058,0.0356209874153137,297.0650939941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9852294921875,0.5519816875457764,0.050000000745058,0.0482279323041439,296.869140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9852294921875,0.5519816875457764,0.050000000745058,0.2287725359201431,284.9847717285156,284.95001220703125,300.049072265625,295.6110534667969,298.42156982421875,297.16668701171875,284.9828796386719,1.0,0.1578596979379654,1.0,1.0,0.7791362404823303,1.0,-0.5841353535652161,0.2539798617362976,0.3301554918289184,0.1171405017375946,0.9490859508514404,0.9490859508514404,0.0,24.27308464050293,25.0,14052.990234375,0.0,35.441768646240234,1.0,283.2086181640625,284.3804016113281,298.6247863769531,299.76226806640625,293.1499938964844,293.1499938964844,283.1499938964844,20158.279296875,22320.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4289788603782654,1.0,0.0,0.0,2.869349718093872,2.8693642616271973,5.493641310749808e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,5669.69580078125,0.0,732.5468139648438,1895.4371337890625,0.0,330.0515441894531,0.7100970149040222,1.0,0.0,3.0,1.0,0.0
17655000,297.3671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9814758300781,0.7884176969528198,0.1422969251871109,0.1277536302804947,297.1127014160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9820861816406,0.5521721243858337,0.050000000745058,0.0482265502214431,296.9994506835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9820861816406,0.5521721243858337,0.050000000745058,0.0356199666857719,297.07818603515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9820861816406,0.5521721243858337,0.050000000745058,0.0482265502214431,296.88116455078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9820861816406,0.5521721243858337,0.050000000745058,0.228765994310379,284.9816589355469,284.95001220703125,300.0649719238281,295.6185607910156,298.4351501464844,297.1774597167969,284.9809875488281,1.0,0.1580417603254318,1.0,1.0,0.777401864528656,1.0,-0.5863338708877563,0.2550247311592102,0.3313091397285461,0.1180110052227974,0.9580608010292052,0.9580608010292052,0.0,24.260053634643555,25.0,14131.2060546875,0.0,35.647789001464844,1.0,283.20819091796875,284.3763732910156,298.6322631835937,299.77362060546875,293.1499938964844,293.1499938964844,283.1499938964844,20174.59375,23400.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4303454160690307,1.0,0.0,0.0,2.893793821334839,2.893808364868164,5.587640998783172e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,5674.7119140625,0.0,749.4793701171875,1895.4371337890625,0.0,332.81298828125,0.7196809649467468,1.0,0.0,3.0,1.0,0.0
