time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17655060,297.3749694824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9768371582031,0.7926662564277649,0.144441619515419,0.1296519190073013,297.1275634765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9779663085937,0.5523748993873596,0.050000000745058,0.0482250861823558,297.0127868652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9779663085937,0.5523748993873596,0.050000000745058,0.035618882626295,297.0918273925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9779663085937,0.5523748993873596,0.050000000745058,0.0482250861823558,296.89373779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9779663085937,0.5523748993873596,0.050000000745058,0.2287590503692627,284.9772644042969,284.95001220703125,300.0798034667969,295.62530517578125,298.4484558105469,297.18865966796875,284.9745788574219,1.0,0.158227801322937,1.0,1.0,0.7756859064102173,1.0,-0.5885989665985107,0.2560949921607971,0.3325039446353912,0.1189133301377296,0.9649345278739928,0.9649345278739928,0.0,24.24567604064941,25.0,14198.7529296875,0.0,35.859989166259766,1.0,283.20709228515625,284.35919189453125,298.6394958496094,299.7872009277344,293.1499938964844,293.1499938964844,283.1499938964844,20697.177734375,23400.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4317931234836578,1.0,0.0,0.0,2.9499399662017822,2.9499549865722656,5.806570015920443e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,5679.689453125,0.0,792.3362426757812,1895.4371337890625,0.0,335.76043701171875,0.7293122410774231,1.0,0.0,3.0,1.0,0.0
17655120,297.3828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9723205566406,0.7970021367073059,0.1466434448957443,0.1316022872924804,297.14288330078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.97320556640625,0.5525882244110107,0.050000000745058,0.0482235476374626,297.0265808105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.97320556640625,0.5525882244110107,0.050000000745058,0.035617746412754,297.1059265136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.97320556640625,0.5525882244110107,0.050000000745058,0.0482235476374626,296.9068298339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.97320556640625,0.5525882244110107,0.050000000745058,0.2287517488002777,284.9725952148437,284.95001220703125,300.0935974121094,295.6312561035156,298.4614562988281,297.2001953125,284.97125244140625,1.0,0.1584180295467376,1.0,1.0,0.7739700078964233,1.0,-0.5909257531166077,0.2571901082992553,0.3337356150150299,0.1198483854532241,0.969800591468811,0.969800591468811,0.0,24.23025703430176,25.0,14271.9208984375,0.0,36.07828521728516,1.0,283.2065734863281,284.3531494140625,298.644775390625,299.7961730957031,293.1499938964844,293.1499938964844,283.1499938964844,20929.03125,24480.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4331026971340179,1.0,0.0,0.0,2.978614568710327,2.9786298274993896,5.920002763559751e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,5684.0224609375,0.0,814.614013671875,1895.4371337890625,0.0,338.4464111328125,0.7398298978805542,1.0,0.0,3.0,1.0,0.0
17655180,297.3906555175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.966552734375,0.8013996481895447,0.148893803358078,0.1335969120264053,297.1585998535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9678955078125,0.5528106689453125,0.050000000745058,0.0482219457626342,297.0407409667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9678955078125,0.5528106689453125,0.050000000745058,0.0356165654957294,297.12042236328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9678955078125,0.5528106689453125,0.050000000745058,0.0482219457626342,296.9203186035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9678955078125,0.5528106689453125,0.050000000745058,0.2287441492080688,284.9670715332031,284.95001220703125,300.1063537597656,295.6365051269531,298.4742126464844,297.2120056152344,284.96417236328125,1.0,0.1586120426654815,1.0,1.0,0.7722540497779846,1.0,-0.5933051705360413,0.2583062350749969,0.3349989056587219,0.120814636349678,0.9726522564888,0.9726522564888,0.0,24.21401023864746,25.0,14341.4169921875,0.0,36.30202865600586,1.0,283.2054748535156,284.336181640625,298.6502685546875,299.8075561523437,293.1499938964844,293.1499938964844,283.1499938964844,21615.4765625,24480.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4344969689846039,1.0,0.0,0.0,3.035828351974488,3.035844326019287,6.149612090666778e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,5688.552734375,0.0,861.6836547851562,1895.4371337890625,0.0,341.3270263671875,0.7500271797180176,1.0,0.0,3.0,1.0,0.0
17655240,297.3985290527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9620056152344,0.8058609962463379,0.1511988043785095,0.1356407105922699,297.1747436523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9629211425781,0.5530422329902649,0.050000000745058,0.0482202842831611,297.0552978515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9629211425781,0.5530422329902649,0.050000000745058,0.0356153361499309,297.1352844238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9629211425781,0.5530422329902649,0.050000000745058,0.0482202842831611,296.9342041015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9629211425781,0.5530422329902649,0.050000000745058,0.2287362664937973,284.9623107910156,284.95001220703125,300.1181640625,295.6410522460937,298.4866638183594,297.22412109375,284.9610595703125,1.0,0.1588106304407119,1.0,1.0,0.7705380916595459,1.0,-0.5957430005073547,0.2594455182552337,0.3362974524497986,0.1218148097395896,0.9740254282951356,0.9740254282951356,0.0,24.19702339172364,25.0,14414.9697265625,0.0,36.5319709777832,1.0,283.2049560546875,284.3305969238281,298.6540222167969,299.8148498535156,293.1499938964844,293.1499938964844,283.1499938964844,21970.484375,25560.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4357470870018005,1.0,0.0,0.0,3.064077377319336,3.064093589782715,6.264591547733289e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,5692.615234375,0.0,885.654052734375,1895.4371337890625,0.0,343.92840576171875,0.7605804204940796,1.0,0.0,3.0,1.0,0.0
17655300,297.40643310546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.95684814453125,0.8102757930755615,0.1535508036613464,0.1377270519733429,297.19122314453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.95806884765625,0.5532820820808411,0.050000000745058,0.0482185669243335,297.0701599121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.95806884765625,0.5532820820808411,0.050000000745058,0.0356140695512294,297.1504821777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.95806884765625,0.5532820820808411,0.050000000745058,0.0482185669243335,296.9484558105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.95806884765625,0.5532820820808411,0.050000000745058,0.2287281304597854,284.9573059082031,284.95001220703125,300.12908935546875,295.6449279785156,298.49884033203125,297.2364807128906,284.95477294921875,1.0,0.1590132862329483,1.0,1.0,0.768822193145752,1.0,-0.5982314348220825,0.2606046199798584,0.3376268446445465,0.1228475645184516,0.9738885760307312,0.9738885760307312,0.0,24.179399490356445,25.0,14485.279296875,0.0,36.76749038696289,1.0,283.2039489746094,284.3151550292969,298.6581420898437,299.8245849609375,293.1499938964844,293.1499938964844,283.1499938964844,22753.044921875,25560.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4370808005332947,1.0,0.0,0.0,3.1194376945495605,3.1194546222686768,6.493008868346806e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,5696.9189453125,0.0,934.4132690429688,1895.4371337890625,0.0,346.72344970703125,0.7704634666442871,1.0,0.0,3.0,1.0,0.0
17655360,297.4142761230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9519958496094,0.8146125078201294,0.1559531390666961,0.1398592591285705,297.2080993652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9529724121094,0.5535299181938171,0.050000000745058,0.0482167974114418,297.0853576660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9529724121094,0.5535299181938171,0.050000000745058,0.0356127619743347,297.1660461425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9529724121094,0.5535299181938171,0.050000000745058,0.0482167974114418,296.96307373046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9529724121094,0.5535299181938171,0.050000000745058,0.2287197262048721,284.95233154296875,284.95001220703125,300.1390991210937,295.6481628417969,298.5107421875,297.2491149902344,284.950927734375,1.0,0.159220665693283,1.0,1.0,0.7671422362327576,1.0,-0.6007744669914246,0.2617811858654022,0.3389932811260223,0.1239114180207252,0.9718741178512572,0.9718741178512572,0.0,24.1612548828125,25.0,14549.1015625,0.0,37.009185791015625,1.0,283.203369140625,284.3077697753906,298.6609802246094,299.8313293457031,293.1499938964844,293.1499938964844,283.1499938964844,23280.908203125,26640.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4383436143398285,1.0,0.0,0.0,3.151063919067383,3.151081323623657,6.625334094678692e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,5700.24609375,0.0,963.537353515625,1895.4371337890625,0.0,349.3888854980469,0.781266450881958,1.0,0.0,3.0,1.0,0.0
17655420,297.4221496582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9478759765625,0.8188965916633606,0.1583985537290573,0.1420296877622604,297.22528076171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9488830566406,0.5537850260734558,0.050000000745058,0.0482149831950664,297.1008605957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9488830566406,0.5537850260734558,0.050000000745058,0.0356114208698272,297.181884765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9488830566406,0.5537850260734558,0.050000000745058,0.0482149831950664,296.9779968261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9488830566406,0.5537850260734558,0.050000000745058,0.2287111133337021,284.9482421875,284.95001220703125,300.1482849121094,295.6507873535156,298.5223999023437,297.261962890625,284.9463195800781,1.0,0.1594320386648178,1.0,1.0,0.7654622793197632,1.0,-0.6033627986907959,0.2629744410514831,0.3403883576393127,0.1250081658363342,0.9692822694778442,0.9692822694778442,0.0,24.142656326293945,25.0,14627.4091796875,0.0,37.256256103515625,1.0,283.2025451660156,284.2958984375,298.6636962890625,299.83917236328125,293.1499938964844,293.1499938964844,283.1499938964844,24090.931640625,26640.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4396365284919739,1.0,0.0,0.0,3.199825048446656,3.199842929840088,6.83196788031637e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,5704.623046875,0.0,1009.5145874023438,1895.4371337890625,0.0,352.13726806640625,0.7903481721878052,1.0,0.0,3.0,1.0,0.0
17655480,297.42999267578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9450378417969,0.8231732845306396,0.1608925312757492,0.1442436575889587,297.2428283691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.94561767578125,0.5540481805801392,0.050000000745058,0.0482131130993366,297.1166381835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.94561767578125,0.5540481805801392,0.050000000745058,0.0356100425124168,297.1980285644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.94561767578125,0.5540481805801392,0.050000000745058,0.0482131130993366,296.9932861328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.94561767578125,0.5540481805801392,0.050000000745058,0.2287022471427917,284.9452209472656,284.95001220703125,300.1566772460937,295.6528625488281,298.5337829589844,297.2750244140625,284.94482421875,1.0,0.1596481204032898,1.0,1.0,0.7637823224067688,1.0,-0.6060030460357666,0.2641856670379638,0.3418173491954803,0.1261443793773651,0.9661626219749452,0.9661626219749452,0.0,24.12362098693848,25.0,14697.806640625,0.0,37.50945663452149,1.0,283.2021484375,284.29229736328125,298.66522216796875,299.84429931640625,293.1499938964844,293.1499938964844,283.1499938964844,24580.912109375,27720.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4408441185951233,1.0,0.0,0.0,3.2240259647369385,3.22404408454895,6.935701435395458e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,5708.3037109375,0.0,1033.41455078125,1895.4371337890625,0.0,354.7221069335937,0.7998678684234619,1.0,0.0,3.0,1.0,0.0
17655540,297.4378356933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9427490234375,0.8274774551391602,0.1634390205144882,0.1465045511722564,297.2607727050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.943359375,0.554320216178894,0.050000000745058,0.0482111871242523,297.1327819824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.943359375,0.554320216178894,0.050000000745058,0.0356086194515228,297.2145080566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.943359375,0.554320216178894,0.050000000745058,0.0482111871242523,297.0089416503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.943359375,0.554320216178894,0.050000000745058,0.2286931127309799,284.9429931640625,284.95001220703125,300.164306640625,295.6543884277344,298.5449523925781,297.28839111328125,284.9417419433594,1.0,0.15986929833889,1.0,1.0,0.7621023654937744,1.0,-0.6086990833282471,0.2654143869876861,0.3432847261428833,0.1273268908262252,0.962709903717041,0.962709903717041,0.0,24.104143142700195,25.0,14769.140625,0.0,37.7692756652832,1.0,283.2013854980469,284.2815856933594,298.6669006347656,299.851318359375,293.1499938964844,293.1499938964844,283.1499938964844,25429.73046875,27720.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4420993030071258,1.0,0.0,0.0,3.2706570625305176,3.2706758975982666,7.137783200050762e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,5712.498046875,0.0,1079.7962646484375,1895.4371337890625,0.0,357.4275207519531,0.8078069686889648,1.0,0.0,3.0,1.0,0.0
17655600,297.4456481933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.94097900390625,0.8318304419517517,0.1660362482070922,0.1488114595413208,297.2791748046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9413452148437,0.5546010732650757,0.050000000745058,0.0482092052698135,297.1492614746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9413452148437,0.5546010732650757,0.050000000745058,0.0356071516871452,297.2313537597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9413452148437,0.5546010732650757,0.050000000745058,0.0482092052698135,297.02496337890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9413452148437,0.5546010732650757,0.050000000745058,0.2286837100982666,284.94110107421875,284.95001220703125,300.1712646484375,295.6554260253906,298.5559387207031,297.3020324707031,284.9408264160156,1.0,0.1600957214832306,1.0,1.0,0.76042240858078,1.0,-0.6114498972892761,0.2666575610637665,0.3447923362255096,0.1285620182752609,0.9586541652679444,0.9586541652679444,0.0,24.08432960510254,25.0,14837.4375,0.0,38.03579330444336,1.0,283.20098876953125,284.27789306640625,298.66766357421875,299.8559875488281,293.1499938964844,293.1499938964844,283.1499938964844,25968.783203125,28800.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4433084428310394,1.0,0.0,0.0,3.293907165527344,3.293926239013672,7.239624437715975e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,5715.6435546875,0.0,1104.1781005859375,1895.4371337890625,0.0,360.0517578125,0.8166593313217163,1.0,0.0,3.0,1.0,0.0
17655660,297.4534606933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.93963623046875,0.8362394571304321,0.1686780154705047,0.1511582285165786,297.2979431152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9399719238281,0.5548909306526184,0.050000000745058,0.0482071638107299,297.166015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9399719238281,0.5548909306526184,0.050000000745058,0.0356056466698646,297.2484741210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9399719238281,0.5548909306526184,0.050000000745058,0.0482071638107299,297.0413513183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9399719238281,0.5548909306526184,0.050000000745058,0.2286740243434906,284.93975830078125,284.95001220703125,300.1775207519531,295.6559753417969,298.56671142578125,297.31591796875,284.9392395019531,1.0,0.1603267639875412,1.0,1.0,0.7587550282478333,1.0,-0.6142479181289673,0.2679084539413452,0.346339464187622,0.1298519223928451,0.9545659422874452,0.9545659422874452,0.0,24.06421089172364,25.0,14920.1357421875,0.0,38.308349609375,1.0,283.2004089355469,284.27081298828125,298.6683654785156,299.86151123046875,293.1499938964844,293.1499938964844,283.1499938964844,26755.876953125,28800.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4445562660694122,1.0,0.0,0.0,3.332175970077514,3.332195281982422,7.408821716126113e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,5719.96923828125,0.0,1144.3428955078125,1895.4371337890625,0.0,362.7788696289063,0.8235853314399719,1.0,0.0,3.0,1.0,0.0
17655720,297.4612121582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9393005371094,0.8407243490219116,0.1713676005601883,0.1535477489233017,297.3170166015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9393310546875,0.55519038438797,0.050000000745058,0.0482050627470016,297.1830749511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9393310546875,0.55519038438797,0.050000000745058,0.0356040932238101,297.26593017578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9393310546875,0.55519038438797,0.050000000745058,0.0482050627470016,297.0581359863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9393310546875,0.55519038438797,0.050000000745058,0.2286640554666519,284.9393005371094,284.95001220703125,300.18316650390625,295.6560974121094,298.5772705078125,297.3300476074219,284.9395751953125,1.0,0.1605629026889801,1.0,1.0,0.7570877075195312,1.0,-0.6170968413352966,0.2691670954227447,0.3479297161102295,0.131206139922142,0.9507129788398744,0.9507129788398744,0.0,24.043834686279297,25.0,14985.28515625,0.0,38.58745193481445,1.0,283.2000732421875,284.2681884765625,298.66827392578125,299.86553955078125,293.1499938964844,293.1499938964844,283.1499938964844,27287.2734375,29880.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4457666575908661,1.0,0.0,0.0,3.3532514572143555,3.353271245956421,7.502837888750946e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,5723.14794921875,0.0,1167.512939453125,1895.4371337890625,0.0,365.4427490234375,0.8316561579704285,1.0,0.0,3.0,1.0,0.0
17655780,297.468994140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9391174316406,0.8452919125556946,0.1741027683019638,0.1559780985116958,297.3363037109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.939208984375,0.5554998517036438,0.050000000745058,0.0482028946280479,297.2004699707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.939208984375,0.5554998517036438,0.050000000745058,0.0356024950742721,297.2837219238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.939208984375,0.5554998517036438,0.050000000745058,0.0482028946280479,297.0752868652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.939208984375,0.5554998517036438,0.050000000745058,0.2286537885665893,284.9391784667969,284.95001220703125,300.188232421875,295.6557922363281,298.587646484375,297.34442138671875,284.93896484375,1.0,0.1608039140701294,1.0,1.0,0.7554203867912292,1.0,-0.619994044303894,0.2704307734966278,0.3495633006095886,0.1326289921998977,0.9470642805099488,0.9470642805099488,0.0,24.023193359375,25.0,15065.9453125,0.0,38.8729248046875,1.0,283.1995544433594,284.2621154785156,298.668212890625,299.8704528808594,293.1499938964844,293.1499938964844,283.1499938964844,28032.767578125,29880.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4470207393169403,1.0,0.0,0.0,3.390088081359864,3.390108346939087,7.66858590850461e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,5727.599609375,0.0,1207.405517578125,1895.4371337890625,0.0,368.2222595214844,0.8379557728767395,1.0,0.0,3.0,1.0,0.0
17655840,297.4767150878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9394836425781,0.849947988986969,0.1768826693296432,0.1584486216306686,297.3558349609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9393615722656,0.5558198094367981,0.050000000745058,0.0482006669044494,297.2182006835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9393615722656,0.5558198094367981,0.050000000745058,0.0356008484959602,297.3018493652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9393615722656,0.5558198094367981,0.050000000745058,0.0482006669044494,297.09283447265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9393615722656,0.5558198094367981,0.050000000745058,0.2286432087421417,284.9394226074219,284.95001220703125,300.1927490234375,295.6551208496094,298.5978088378906,297.3590087890625,284.9398803710937,1.0,0.1610498875379562,1.0,1.0,0.7537530064582825,1.0,-0.6229389905929565,0.2716969847679138,0.3512420058250427,0.1341261714696884,0.9436708092689514,0.9436708092689514,0.0,24.002344131469727,25.0,15131.890625,0.0,39.164833068847656,1.0,283.1992492675781,284.2603759765625,298.6674499511719,299.8738708496094,293.1499938964844,293.1499938964844,283.1499938964844,28559.380859375,30960.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4482505619525909,1.0,0.0,0.0,3.4085068702697754,3.408527135848999,7.752140618322301e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,5730.650390625,0.0,1228.7379150390625,1895.4371337890625,0.0,370.9674072265625,0.8455204963684082,1.0,0.0,3.0,1.0,0.0
17655900,297.4844055175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.94000244140625,0.8547020554542542,0.1797111928462982,0.1609624922275543,297.3756103515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9399108886719,0.5561508536338806,0.050000000745058,0.048198364675045,297.2362670898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9399108886719,0.5561508536338806,0.050000000745058,0.0355991460382938,297.32037353515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9399108886719,0.5561508536338806,0.050000000745058,0.048198364675045,297.11090087890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9399108886719,0.5561508536338806,0.050000000745058,0.2286322861909866,284.9399719238281,284.95001220703125,300.19677734375,295.6540832519531,298.6077880859375,297.37384033203125,284.94012451171875,1.0,0.1613011956214904,1.0,1.0,0.7520856857299805,1.0,-0.6259353160858154,0.2729659676551819,0.3529693484306335,0.1357027441263198,0.9406414031982422,0.9406414031982422,0.0,23.98129272460937,25.0,15215.2724609375,0.0,39.463680267333984,1.0,283.19879150390625,284.2556457519531,298.6666259765625,299.87799072265625,293.1499938964844,293.1499938964844,283.1499938964844,29285.63671875,30960.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4495145380496979,1.0,0.0,0.0,3.4417543411254883,3.441775321960449,7.904111498646671e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,5734.99169921875,0.0,1266.22021484375,1895.4371337890625,0.0,373.8092651367188,0.8511747121810913,1.0,0.0,3.0,1.0,0.0
17655960,297.4920959472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9411315917969,0.8595580458641052,0.1825902909040451,0.1635211706161499,297.3955993652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9408264160156,0.5564934611320496,0.050000000745058,0.0481959916651248,297.2547607421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9408264160156,0.5564934611320496,0.050000000745058,0.0355973951518535,297.3393859863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9408264160156,0.5564934611320496,0.050000000745058,0.0481959916651248,297.1294860839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9408264160156,0.5564934611320496,0.050000000745058,0.2286210358142852,284.9410095214844,284.95001220703125,300.2003479003906,295.6527404785156,298.6176452636719,297.3889465332031,284.94171142578125,1.0,0.1615581214427948,1.0,1.0,0.7504388689994812,1.0,-0.628984808921814,0.2742349207401275,0.3547498881816864,0.1373599618673324,0.9381796717643738,0.9381796717643738,0.0,23.96005249023437,25.0,15283.9736328125,0.0,39.76976013183594,1.0,283.1985168457031,284.2543640136719,298.6651611328125,299.8808898925781,293.1499938964844,293.1499938964844,283.1499938964844,29747.330078125,32040.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4507527947425842,1.0,0.0,0.0,3.459897994995117,3.459919214248657,7.987666208464361e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,5738.17822265625,0.0,1287.4300537109375,1895.4371337890625,0.0,376.6134643554688,0.8583962917327881,1.0,0.0,3.0,1.0,0.0
17656020,297.4997863769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9421691894531,0.8645036816596985,0.1855128109455108,0.1661182641983032,297.41583251953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9419860839844,0.5568478107452393,0.050000000745058,0.0481935441493988,297.2736511230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9419860839844,0.5568478107452393,0.050000000745058,0.0355955883860588,297.3588256835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9419860839844,0.5568478107452393,0.050000000745058,0.0481935441493988,297.14862060546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9419860839844,0.5568478107452393,0.050000000745058,0.2286094278097152,284.9421081542969,284.95001220703125,300.2034912109375,295.651123046875,298.6273803710937,297.40435791015625,284.9424133300781,1.0,0.1618197709321975,1.0,1.0,0.7487920522689819,1.0,-0.6320796608924866,0.275503009557724,0.3565766513347626,0.1390982121229171,0.9361439347267152,0.9361439347267152,0.0,23.93856811523437,25.0,15369.5458984375,0.0,40.08228302001953,1.0,283.1980895996094,284.2502746582031,298.6637878417969,299.8844909667969,293.1499938964844,293.1499938964844,283.1499938964844,30423.51171875,32040.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4520299136638641,1.0,0.0,0.0,3.492119789123535,3.4921412467956543,8.137135978358856e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,5742.60986328125,0.0,1324.591064453125,1895.4371337890625,0.0,379.52685546875,0.8639003038406372,1.0,0.0,3.0,1.0,0.0
17656080,297.5074768066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9437255859375,0.8695425391197205,0.1884834766387939,0.1687573343515396,297.4363098144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9432983398437,0.5572144985198975,0.050000000745058,0.0481910221278667,297.29302978515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9432983398437,0.5572144985198975,0.050000000745058,0.0355937257409095,297.378662109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9432983398437,0.5572144985198975,0.050000000745058,0.0481910221278667,297.16851806640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9432983398437,0.5572144985198975,0.050000000745058,0.2285974621772766,284.94354248046875,284.95001220703125,300.2062683105469,295.64923095703125,298.63702392578125,297.4200439453125,284.9445495605469,1.0,0.162086620926857,1.0,1.0,0.7471452355384827,1.0,-0.6352242231369019,0.2767717838287353,0.3584524691104889,0.1409208923578262,0.934686839580536,0.934686839580536,0.0,23.91682815551757,25.0,15446.572265625,0.0,40.401798248291016,1.0,283.1978454589844,284.2501220703125,298.6617736816406,299.88677978515625,293.1499938964844,293.1499938964844,283.1499938964844,30805.6875,33120.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.453279048204422,1.0,0.0,0.0,3.508018732070923,3.508040428161621,8.211397926061181e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,5746.0029296875,0.0,1343.51708984375,1895.4371337890625,0.0,382.39752197265625,0.8709683418273926,1.0,0.0,3.0,1.0,0.0
17656140,297.5152282714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9450378417969,0.8746886253356934,0.1915137022733688,0.1714480370283126,297.4571533203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9447631835937,0.5575952529907227,0.050000000745058,0.0481884144246578,297.31298828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9447631835937,0.5575952529907227,0.050000000745058,0.0355917997658252,297.3988952636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9447631835937,0.5575952529907227,0.050000000745058,0.0481884144246578,297.1893310546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9447631835937,0.5575952529907227,0.050000000745058,0.2285850942134857,284.9449462890625,284.95001220703125,300.2087097167969,295.64715576171875,298.64666748046875,297.4361572265625,284.9452514648437,1.0,0.1623595356941223,1.0,1.0,0.7454984188079834,1.0,-0.6384302377700806,0.2780471742153168,0.3603830635547638,0.1428299695253372,0.933799922466278,0.933799922466278,0.0,23.89467430114746,25.0,15529.6591796875,0.0,40.72950744628906,1.0,283.1973876953125,284.24530029296875,298.6599426269531,299.89031982421875,293.1499938964844,293.1499938964844,283.1499938964844,31478.673828125,33120.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4545764029026031,1.0,0.0,0.0,3.543069362640381,3.5430915355682373,8.376307505386649e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,5750.42822265625,0.0,1384.5869140625,1895.4371337890625,0.0,385.4012756347656,0.876545250415802,1.0,0.0,3.0,1.0,0.0
17656200,297.5229797363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9466857910156,0.8799253702163696,0.1945940256118774,0.1741852313280105,297.47833251953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9462585449219,0.5579890608787537,0.050000000745058,0.0481857284903526,297.3333740234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9462585449219,0.5579890608787537,0.050000000745058,0.0355898141860961,297.41949462890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9462585449219,0.5579890608787537,0.050000000745058,0.0481857284903526,297.2105712890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9462585449219,0.5579890608787537,0.050000000745058,0.2285723388195037,284.946533203125,284.95001220703125,300.2108764648437,295.6448669433594,298.65631103515625,297.4526062011719,284.94732666015625,1.0,0.1626380234956741,1.0,1.0,0.7438516020774841,1.0,-0.6416910290718079,0.2793286740779876,0.3623623251914978,0.144818902015686,0.9334683418273926,0.9334683418273926,0.0,23.872180938720703,25.0,15606.35546875,0.0,41.064918518066406,1.0,283.1971435546875,284.2447204589844,298.6576232910156,299.8924865722656,293.1499938964844,293.1499938964844,283.1499938964844,31832.78125,34200.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4558502435684204,1.0,0.0,0.0,3.560931444168091,3.5609538555145264,8.460976914648199e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,5753.8798828125,0.0,1405.895751953125,1895.4371337890625,0.0,388.373046875,0.8838956356048584,1.0,0.0,3.0,1.0,0.0
17656260,297.5306701660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9476928710937,0.8852272629737854,0.1977120339870453,0.1769596934318542,297.4997863769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9475402832031,0.5583940744400024,0.050000000745058,0.048182975500822,297.35406494140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9475402832031,0.5583940744400024,0.050000000745058,0.0355877801775932,297.4403686523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9475402832031,0.5583940744400024,0.050000000745058,0.048182975500822,297.23199462890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9475402832031,0.5583940744400024,0.050000000745058,0.2285592854022979,284.9476623535156,284.95001220703125,300.2127685546875,295.64239501953125,298.6659240722656,297.4692687988281,284.9478454589844,1.0,0.1629215329885482,1.0,1.0,0.742228627204895,1.0,-0.6449960470199585,0.2806099057197571,0.364386111497879,0.1468791514635086,0.9333075881004332,0.9333075881004332,0.0,23.84956359863281,25.0,15694.3818359375,0.0,41.40718078613281,1.0,283.1966857910156,284.24005126953125,298.655517578125,299.895751953125,293.1499938964844,293.1499938964844,283.1499938964844,32483.212890625,34200.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4571790695190429,1.0,0.0,0.0,3.5968120098114014,3.596834897994995,8.632345043224632e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,5758.49365234375,0.0,1448.86572265625,1895.4371337890625,0.0,391.4968872070313,0.8899248838424683,1.0,0.0,3.0,1.0,0.0
17656320,297.5381774902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9493103027344,0.8905825018882751,0.2008683681488037,0.1797719895839691,297.5215148925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9488830566406,0.5588069558143616,0.050000000745058,0.0481801815330982,297.3750305175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9488830566406,0.5588069558143616,0.050000000745058,0.0355857163667678,297.4615173339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9488830566406,0.5588069558143616,0.050000000745058,0.0481801815330982,297.25347900390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9488830566406,0.5588069558143616,0.050000000745058,0.2285460233688354,284.9491577148437,284.95001220703125,300.2144775390625,295.63983154296875,298.67547607421875,297.4861755371094,284.9499816894531,1.0,0.1632112115621566,1.0,1.0,0.7406056523323059,1.0,-0.6483461260795593,0.2818966805934906,0.3664494156837463,0.1490084528923034,0.933807611465454,0.933807611465454,0.0,23.827342987060547,25.0,15774.4365234375,0.0,41.75707244873047,1.0,283.1964416503906,284.23956298828125,298.65283203125,299.8976745605469,293.1499938964844,293.1499938964844,283.1499938964844,32810.66796875,35280.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4584753513336181,1.0,0.0,0.0,3.615613698959351,3.615636587142944,8.722827828933077e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,5762.19287109375,0.0,1471.609130859375,1895.4371337890625,0.0,394.5679931640625,0.8975323438644409,1.0,0.0,3.0,1.0,0.0
17656380,297.5455017089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.95025634765625,0.8959581851959229,0.2040491104125976,0.1826091408729553,297.54345703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9500732421875,0.5592259168624878,0.050000000745058,0.0481773540377616,297.3962097167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9500732421875,0.5592259168624878,0.050000000745058,0.0355836302042007,297.4828491210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9500732421875,0.5592259168624878,0.050000000745058,0.0481773540377616,297.27490234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9500732421875,0.5592259168624878,0.050000000745058,0.2285326272249221,284.9501953125,284.95001220703125,300.2160339355469,295.6371765136719,298.6850280761719,297.50323486328125,284.950439453125,1.0,0.1635057032108307,1.0,1.0,0.7389826774597168,1.0,-0.6517259478569031,0.2831855416297912,0.3685403764247894,0.1511965095996856,0.9344752430915833,0.9344752430915833,0.0,23.805599212646484,25.0,15870.2216796875,0.0,42.11305618286133,1.0,283.19598388671875,284.2348022460937,298.6504821777344,299.9007568359375,293.1499938964844,293.1499938964844,283.1499938964844,33429.5703125,35280.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4598262012004852,1.0,0.0,0.0,3.6522023677825928,3.652225971221924,8.900265129341278e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,5766.7783203125,0.0,1516.3760986328125,1895.4371337890625,0.0,397.793701171875,0.903858721256256,1.0,0.0,3.0,1.0,0.0
17656440,297.5525207519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.95166015625,0.9013360738754272,0.2072514444589615,0.1854678690433502,297.5655517578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9512939453125,0.5596478581428528,0.050000000745058,0.0481745228171348,297.4175109863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9512939453125,0.5596478581428528,0.050000000745058,0.035581536591053,297.5043334960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9512939453125,0.5596478581428528,0.050000000745058,0.0481745228171348,297.2961730957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9512939453125,0.5596478581428528,0.050000000745058,0.2285191863775253,284.9515075683594,284.95001220703125,300.21746826171875,295.6344299316406,298.6946105957031,297.5204162597656,284.9522399902344,1.0,0.1638053953647613,1.0,1.0,0.7373597025871277,1.0,-0.6551313996315002,0.2844784557819366,0.3706529438495636,0.1534338891506195,0.9356674551963806,0.9356674551963806,0.0,23.78470039367676,25.0,15950.0263671875,0.0,42.47518539428711,1.0,283.1957092285156,284.23358154296875,298.6476745605469,299.9027404785156,293.1499938964844,293.1499938964844,283.04998779296875,33764.84375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4611461162567138,1.0,0.0,0.0,3.673891067504883,3.673914909362793,9.00628833733208e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,5852.83251953125,0.0,1543.0780029296875,1895.4371337890625,0.0,400.9706115722656,0.910974144935608,1.0,0.0,3.0,1.0,0.0
17656500,297.5592041015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.939697265625,0.9067915678024292,0.2104572057723999,0.188339501619339,297.5877685546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9449768066406,0.5600714683532715,0.050000000745058,0.0481716878712177,297.4389038085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9449768066406,0.5600714683532715,0.050000000745058,0.0355794467031955,297.5259094238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9449768066406,0.5600714683532715,0.050000000745058,0.0481716878712177,297.3172912597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9449768066406,0.5600714683532715,0.050000000745058,0.2285057455301284,284.9422912597656,284.95001220703125,300.21881103515625,295.63165283203125,298.7041931152344,297.5377502441406,284.9267272949219,1.0,0.1641092151403427,1.0,1.0,0.7357367277145386,1.0,-0.6585522890090942,0.2857744097709656,0.372777909040451,0.1557100564241409,0.929449200630188,0.929449200630188,0.0,23.76464080810547,25.0,16209.462890625,0.0,42.84236526489258,1.0,283.13006591796875,284.190185546875,298.676025390625,299.98699951171875,293.1499938964844,293.1499938964844,283.04998779296875,34485.17578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4670698940753937,1.0,0.0,0.0,3.706222057342529,3.7062463760375977,9.165500500785128e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,5820.77490234375,0.0,1585.1138916015625,1895.4371337890625,0.0,415.5426635742188,0.9166380763053894,1.0,0.0,3.0,1.0,0.0
17656560,297.5646667480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8934326171875,0.9124100208282472,0.2135865837335586,0.1911790370941162,297.6099548339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9039611816406,0.5604782700538635,0.050000000745058,0.0481689795851707,297.46014404296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9039611816406,0.5604782700538635,0.050000000745058,0.035577442497015,297.54742431640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9039611816406,0.5604782700538635,0.050000000745058,0.0481689795851707,297.3380126953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9039611816406,0.5604782700538635,0.050000000745058,0.2284929007291793,284.8970947265625,284.95001220703125,300.2201232910156,295.62890625,298.71368408203125,297.554931640625,284.8851928710937,1.0,0.1644167751073837,1.0,1.0,0.7341296076774597,1.0,-0.6619359254837036,0.2870510816574096,0.3748848438262939,0.1580011844635009,0.8890057802200317,0.8890057802200317,0.0,23.74790000915528,25.0,16226.3876953125,0.0,43.21137237548828,1.0,283.1003723144531,284.15289306640625,298.6712951660156,299.9678039550781,293.1499938964844,293.1499938964844,282.75,36699.8203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.471502274274826,1.0,0.0,0.0,3.6884570121765137,3.688481569290161,9.07784510673082e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,6041.46337890625,0.0,1581.667724609375,1895.4371337890625,0.0,426.7921752929688,0.9129818677902222,1.0,0.0,3.0,1.0,0.0
17656620,297.5693359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.84619140625,0.9180365800857544,0.216670885682106,0.1939629763364792,297.6320495605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.86431884765625,0.5608606338500977,0.050000000745058,0.0481664389371871,297.48126220703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.86431884765625,0.5608606338500977,0.050000000745058,0.0355755686759948,297.56884765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.86431884765625,0.5608606338500977,0.050000000745058,0.0481664389371871,297.3583068847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.86431884765625,0.5608606338500977,0.050000000745058,0.2284808456897735,284.8545837402344,284.95001220703125,300.221435546875,295.62615966796875,298.7231750488281,297.57208251953125,284.8072509765625,1.0,0.1647268533706665,1.0,1.0,0.7325224876403809,1.0,-0.6652543544769287,0.2883023023605346,0.3769520819187164,0.160292387008667,0.8377919793128967,0.8377919793128967,0.0,23.73527336120605,25.0,16751.994140625,0.0,43.57987976074219,1.0,282.89990234375,284.0461120605469,298.7383117675781,300.1761779785156,293.1499938964844,293.1499938964844,282.75,39506.1015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4859667718410492,1.0,0.0,0.0,3.611706256866455,3.611730575561523,8.703984804014908e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,5907.98583984375,0.0,1516.938720703125,1895.4371337890625,0.0,465.699951171875,0.8973931074142456,1.0,0.0,3.0,1.0,0.0
17656680,297.5715026855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.716552734375,0.9234578609466552,0.2195420861244201,0.1966393738985061,297.65380859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.7437438964844,0.5611991882324219,0.050000000745058,0.0481641963124275,297.5018310546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7437438964844,0.5611991882324219,0.050000000745058,0.035573910921812,297.5898742675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.7437438964844,0.5611991882324219,0.050000000745058,0.0481641963124275,297.3778381347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.7437438964844,0.5611991882324219,0.050000000745058,0.2284702062606811,284.7251892089844,284.95001220703125,300.2228088378906,295.6235046386719,298.7325134277344,297.5888366699219,284.7019958496094,1.0,0.1650377660989761,1.0,1.0,0.730915367603302,1.0,-0.6684464812278748,0.2895041406154632,0.3789423406124115,0.1625601053237915,0.6973972320556641,0.6973972320556641,0.0,23.72920608520508,25.0,16322.2900390625,0.0,43.9434814453125,1.0,282.8175964355469,283.99041748046875,298.7080383300781,300.0788879394531,293.1499938964844,293.1499938964844,283.04998779296875,52908.203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4939975440502167,1.0,0.0,0.0,3.288925886154175,3.288949728012085,7.217744268928072e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,5490.46923828125,0.0,1281.330810546875,1895.4371337890625,0.0,488.849853515625,0.8305079936981201,1.0,0.0,3.0,1.0,0.0
17656740,297.5742492675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.7664489746094,0.9286061525344848,0.2224767804145813,0.1992024779319763,297.6755676269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.74334716796875,0.5614961981773376,0.050000000745058,0.0481622330844402,297.5223083496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.74334716796875,0.5614961981773376,0.050000000745058,0.0355724617838859,297.61083984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.74334716796875,0.5614961981773376,0.050000000745058,0.0481622330844402,297.3970031738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.74334716796875,0.5614961981773376,0.050000000745058,0.228460893034935,284.7547302246094,284.95001220703125,300.2242736816406,295.62091064453125,298.7421264648437,297.60595703125,284.8169250488281,1.0,0.1653477251529693,1.0,1.0,0.7293083071708679,1.0,-0.6715050339698792,0.2906579673290252,0.3808470666408539,0.1647909879684448,0.6409681439399719,0.6409681439399719,0.0,23.728960037231445,25.0,15901.1494140625,0.0,44.30034637451172,1.0,282.9771423339844,284.1825561523437,298.5469665527344,299.735107421875,293.1499938964844,293.1499938964844,283.04998779296875,55064.875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4788431525230407,1.0,0.0,0.0,2.997544765472412,2.9975664615631104,5.995490255372715e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,5611.26953125,0.0,1038.358642578125,1895.4371337890625,0.0,446.1058044433594,0.747926652431488,1.0,0.0,3.0,1.0,0.0
17656800,297.5829772949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0014953613281,0.9742043018341064,0.2260167300701141,0.2019254118204116,297.6780700683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9723205566406,0.7717596888542175,0.1465842723846435,0.1075433492660522,297.5444641113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.93621826171875,0.5883839130401611,0.050000000745058,0.0354571864008903,297.6333312988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.93621826171875,0.5883839130401611,0.050000000745058,0.0480061620473861,297.4173583984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.93621826171875,0.5883839130401611,0.050000000745058,0.227720558643341,284.97882080078125,284.95001220703125,300.2258605957031,295.61846923828125,298.7563781738281,297.6228332519531,285.0847473144531,1.0,0.1666626930236816,1.0,1.0,0.7277011871337891,1.0,-0.7447693943977356,0.3239529430866241,0.4208164811134338,0.1839572042226791,0.7588965892791748,0.7588965892791748,0.0,20.50336265563965,43.0,17167.74609375,0.0,49.434967041015625,1.0,283.0809020996094,284.5146179199219,298.4914245605469,299.6986694335937,293.1499938964844,293.1499938964844,283.1499938964844,41479.33984375,35280.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4623948335647583,1.0,0.0,0.0,2.776946544647217,2.776963949203491,5.145509476278676e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,5691.884765625,0.0,792.6707153320312,1895.4371337890625,0.0,403.9993896484375,0.7263952493667603,1.0,0.0,3.0,1.0,0.0
17656860,297.596923828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2604675292969,0.9839207530021667,0.2301293462514877,0.2053676545619964,297.612060546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2532043457031,0.8393672108650208,0.1434522122144699,0.1365600824356079,297.56787109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.20574951171875,0.5919790267944336,0.050000000745058,0.035443365573883,297.6570129394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.20574951171875,0.5919790267944336,0.050000000745058,0.0479874499142169,297.4372863769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.20574951171875,0.5919790267944336,0.050000000745058,0.2276318073272705,285.2481384277344,284.95001220703125,300.22760009765625,295.6161499023437,298.7543029785156,297.6130676269531,285.2883605957031,1.0,0.1711947321891784,1.0,1.0,0.7264599800109863,1.0,-0.7836328744888306,0.3414275646209717,0.4422052800655365,0.1953573822975158,0.9979798793792723,0.9979798793792723,0.0,20.458646774291992,43.0,18746.037109375,0.0,54.59172439575195,1.0,283.14923095703125,284.5867919921875,298.5455017089844,299.8181457519531,293.1499938964844,293.1499938964844,283.1499938964844,24540.564453125,35280.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4575174748897552,1.0,0.0,0.0,3.112354278564453,3.1123714447021484,6.463553745561512e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,5862.3408203125,0.0,940.125,1895.4371337890625,0.0,392.29632568359375,0.7814760804176331,1.0,0.0,3.0,1.0,0.0
