time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17656920,297.6088256835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.2967529296875,0.9646906852722168,0.2341288477182388,0.2091295719146728,297.5585327148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.2969055175781,0.8159052729606628,0.1411145776510238,0.1352793872356414,297.5910339355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.291748046875,0.5737529397010803,0.050000000745058,0.0355162546038627,297.6805725097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.291748046875,0.5737529397010803,0.050000000745058,0.0480861328542232,297.45556640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.291748046875,0.5737529397010803,0.050000000745058,0.228099912405014,285.2969055175781,284.95001220703125,300.2295837402344,295.6140441894531,298.7516174316406,297.6067810058594,285.29443359375,1.0,0.1768732219934463,1.0,1.0,0.7252187728881836,1.0,-0.7873812913894653,0.3429777324199676,0.4444035291671753,0.1976086795330047,1.0,1.0,0.0,23.01725959777832,31.0,18835.57421875,0.0,58.542572021484375,1.0,283.1904602050781,284.561767578125,298.641357421875,299.98150634765625,293.1499938964844,293.1499938964844,283.04998779296875,24436.390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4652670621871948,1.0,0.0,0.0,3.2923293113708496,3.2923479080200195,7.232690109049145e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,5998.11181640625,0.0,1092.4178466796875,1895.4371337890625,0.0,411.05267333984375,0.8224666714668274,1.0,0.0,3.0,1.0,0.0
17656980,297.6202087402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.2976989746094,0.9892723560333252,0.238146424293518,0.2031002342700958,297.5229797363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.2961120605469,0.8418529629707336,0.1402003020048141,0.1336844116449356,297.6142272949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.2928466796875,0.598724901676178,0.050000000745058,0.0354185476899147,297.6642761230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.2957763671875,0.8191877007484436,0.1459717899560928,0.122496411204338,297.4732971191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.2928466796875,0.598724901676178,0.050000000745058,0.2274724096059799,285.2957763671875,284.95001220703125,300.2318115234375,295.6121520996094,298.7587890625,297.6063232421875,285.3082580566406,1.0,0.180416390299797,1.0,1.0,0.7239775061607361,1.0,-0.8655620217323303,0.3791824579238891,0.4863795638084411,0.2181548029184341,1.0,1.0,0.0,20.525999069213867,31.0,20407.857421875,0.0,67.11786651611328,1.0,283.13641357421875,284.5541381835937,298.739013671875,300.2054748535156,293.1499938964844,293.1499938964844,283.04998779296875,27014.76953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.483076810836792,1.0,0.0,0.0,3.461980104446411,3.462000846862793,7.997282409633044e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,6061.71533203125,0.0,1270.1092529296875,1895.4371337890625,0.0,457.6468505859375,0.8563311696052551,1.0,0.0,3.0,1.0,0.0
17657040,297.6470642089844,297.1499938964844,293.1499938964844,0.0,-0.0,285.3128356933594,0.9878360629081726,0.2437638640403747,0.2014275640249252,297.4981689453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3132629394531,0.8416894674301147,0.1401251256465912,0.1332135498523712,297.63641357421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.31231689453125,0.5993607044219971,0.050000000745058,0.035416156053543,297.5962829589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.313232421875,0.8486906290054321,0.1425509601831436,0.1367229372262954,297.4891052246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.31231689453125,0.5993607044219971,0.050000000745058,0.227457046508789,285.3133239746094,284.95001220703125,300.2343444824219,295.6105041503906,298.75592041015625,297.5965881347656,285.3087463378906,1.0,0.1822229474782943,1.0,1.0,0.7227362990379333,1.0,-0.8811436295509338,0.3865165412425995,0.4946270883083343,0.2228962630033493,1.0,1.0,0.0,20.6331729888916,25.0,20960.2109375,0.0,69.76043701171875,1.0,283.1039123535156,284.5158386230469,298.7871398925781,300.31884765625,293.1499938964844,293.1499938964844,282.75,28630.890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.503799557685852,1.0,0.0,0.0,3.564030408859253,3.5640523433685303,8.475710160382732e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,6346.0029296875,0.0,1385.771728515625,1895.4371337890625,0.0,518.7155151367188,0.8826397061347961,1.0,0.0,3.0,1.0,0.0
17657100,297.6632080078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2378234863281,0.9896904230117798,0.2485025227069854,0.2060867249965667,297.4804992675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.24493408203125,0.8379058241844177,0.1405918896198272,0.1334307640790939,297.65771484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.2664794921875,0.5958695411682129,0.050000000745058,0.0354286357760429,297.5426025390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2447814941406,0.8396546840667725,0.1400978863239288,0.1343189030885696,297.5038146972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.2664794921875,0.5958695411682129,0.050000000745058,0.2275371998548507,285.24609375,284.95001220703125,300.2372131347656,295.609130859375,298.761962890625,297.6042785644531,285.1940002441406,1.0,0.1834711283445358,1.0,1.0,0.7214950919151306,1.0,-0.8842262625694275,0.3879158496856689,0.4963104128837585,0.2247981131076812,1.0,1.0,0.0,21.113468170166016,25.0,21593.21484375,0.0,70.99958038330078,1.0,282.9024658203125,284.356201171875,298.8577880859375,300.58038330078125,293.1499938964844,293.1499938964844,282.75,30244.720703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5324497222900391,1.0,0.0,0.0,3.663100004196167,3.66312313079834,8.953458632277034e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,6226.2470703125,0.0,1504.5753173828125,1895.4371337890625,0.0,617.17041015625,0.9044381976127625,1.0,0.0,3.0,1.0,0.0
17657160,297.6689453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0657043457031,0.9905062317848206,0.2523209154605865,0.2082851380109787,297.4659118652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0717163085937,0.8370027542114258,0.1412492543458938,0.1339759230613708,297.6777648925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.104248046875,0.5942137837409973,0.050000000745058,0.0354346632957458,297.50164794921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.07183837890625,0.8340516090393066,0.1385558694601059,0.1324704438447952,297.5176086425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.104248046875,0.5942137837409973,0.050000000745058,0.2275758981704712,285.0728759765625,284.95001220703125,300.240478515625,295.6080627441406,298.7790832519531,297.6324462890625,285.0420227050781,1.0,0.1839554905891418,1.0,1.0,0.720809280872345,1.0,-0.8853557109832764,0.3882853388786316,0.4970703721046448,0.2260952740907669,1.0,1.0,0.0,21.35019493103028,25.0,21617.712890625,0.0,71.54702758789062,1.0,282.8124694824219,284.2077331542969,298.80535888671875,300.4918212890625,293.1499938964844,293.1499938964844,282.45001220703125,31375.306640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5504772067070007,1.0,0.0,0.0,3.7309374809265137,3.730961561203003,9.288150408792716e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,6394.3359375,0.0,1589.7235107421875,1895.4371337890625,0.0,688.5889892578125,0.9212945103645324,1.0,0.0,3.0,1.0,0.0
17657220,297.684326171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9577331542969,0.9818605184555054,0.2570959329605102,0.1887184232473373,297.4543762207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9635314941406,0.8564848899841309,0.1421164274215698,0.1346193701028823,297.668701171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9706115722656,0.8056003451347351,0.1457008570432663,0.0820230841636657,297.47198486328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.96392822265625,0.8496171832084656,0.1378641873598098,0.1313194036483764,297.5307922363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9902038574219,0.6087823510169983,0.050000000745058,0.2272486686706543,284.9642639160156,284.95001220703125,300.2441711425781,295.6073608398437,298.7900085449219,297.6455078125,284.92071533203125,1.0,0.1852775067090988,1.0,1.0,0.7201234698295593,1.0,-0.9167606830596924,0.4031214416027069,0.5136392116546631,0.2343188673257827,0.9900230765342712,0.9900230765342712,0.0,19.96798515319824,25.0,22681.302734375,0.0,74.87451934814453,1.0,282.5953063964844,284.05987548828125,298.7901611328125,300.613037109375,293.1499938964844,293.1499938964844,282.45001220703125,32491.42578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5677127242088318,1.0,0.0,0.0,3.793131113052368,3.7931559085845934,9.6003930138977e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,6246.37744140625,0.0,1671.0343017578125,1895.4371337890625,0.0,764.4784545898438,0.934894323348999,1.0,0.0,3.0,1.0,0.0
17657280,297.726806640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.838623046875,0.9789710640907288,0.2646543085575104,0.1834702640771865,297.44464111328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8411560058594,0.8634477853775024,0.1430883109569549,0.1354734003543853,297.58056640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8411865234375,0.8623562455177307,0.1403341591358184,0.099678985774517,297.4504089355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8414611816406,0.8538751006126404,0.1377824544906616,0.1309522241353988,297.5428161621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.86236572265625,0.6126299500465393,0.050000000745058,0.2271665036678314,284.8414306640625,284.95001220703125,300.2483215332031,295.60699462890625,298.7797546386719,297.6216735839844,284.8269958496094,1.0,0.1866282820701599,1.0,1.0,0.7194375991821289,1.0,-0.932160496711731,0.4102844297885895,0.5218760967254639,0.2390326857566833,0.8892620205879211,0.8892620205879211,0.0,19.72631454467773,28.0,22926.724609375,0.0,77.25283813476562,1.0,282.5108337402344,283.9706420898437,298.7167663574219,300.4804077148437,293.1499938964844,293.1499938964844,282.1499938964844,37109.46875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.575477659702301,1.0,0.0,0.0,3.760176420211792,3.7602016925811768,9.434301091459928e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,6434.82763671875,0.0,1667.786376953125,1895.4371337890625,0.0,801.263916015625,0.928527295589447,1.0,0.0,3.0,1.0,0.0
17657340,297.7527770996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.7806091308594,0.982024073600769,0.2708672285079956,0.189029648900032,297.4379272460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.7846984863281,0.8601110577583313,0.1442916542291641,0.1365101635456085,297.5055236816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.78515625,0.8488379716873169,0.1356832534074783,0.0968198627233505,297.4384460449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.78515625,0.8491570353507996,0.1385043710470199,0.1312396377325058,297.55438232421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.80157470703125,0.6085526347160339,0.050000000745058,0.2272526770830154,284.7850646972656,284.95001220703125,300.25299072265625,295.6070861816406,298.7447814941406,297.5555725097656,284.7487487792969,1.0,0.1882725059986114,1.0,1.0,0.7187517881393433,1.0,-0.9370936155319214,0.4125599265098572,0.5245336890220642,0.2410249859094619,0.8080391883850098,0.8080391883850098,0.0,20.25756454467773,28.0,23616.470703125,0.0,78.99879455566406,1.0,282.2995910644531,283.8896484375,298.7135925292969,300.5962219238281,293.1499938964844,293.1499938964844,282.1499938964844,42487.6953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5855292677879333,1.0,0.0,0.0,3.623657941818237,3.623682975769043,8.761685990066326e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,6261.740234375,0.0,1552.2503662109375,1895.4371337890625,0.0,851.4012451171875,0.8999837040901184,1.0,0.0,3.0,1.0,0.0
17657400,297.7615966796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6805114746094,0.9848613142967224,0.2755570113658905,0.1947306543588638,297.4331359863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.6820983886719,0.8570929169654846,0.1456442475318908,0.1377397328615188,297.4554443359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.6825256347656,0.836509644985199,0.1330065876245498,0.0942875444889068,297.4307556152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.6823425292969,0.8456836342811584,0.1395765393972396,0.1321440190076828,297.5650634765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.69781494140625,0.6043404936790466,0.050000000745058,0.2273438870906829,284.6822814941406,284.95001220703125,300.2582092285156,295.6075744628906,298.75274658203125,297.5635681152344,284.6766662597656,1.0,0.1901339292526245,1.0,1.0,0.7180659770965576,1.0,-0.9435663819313048,0.4156040847301483,0.527962327003479,0.2433110326528549,0.6640655994415283,0.6640655994415283,0.0,20.832012176513672,31.0,23314.931640625,0.0,81.11822509765625,1.0,282.2176208496094,283.8448486328125,298.655517578125,300.4571838378906,293.1499938964844,293.1499938964844,282.45001220703125,54024.88671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5879109501838684,1.0,0.0,0.0,3.406044244766236,3.406069278717041,7.74094303324091e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,5846.52783203125,0.0,1404.1668701171875,1895.4371337890625,0.0,863.7092895507812,0.8298779726028442,1.0,0.0,3.0,1.0,0.0
17657460,297.7638244628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8590087890625,0.9873101115226746,0.2796486318111419,0.2001785486936569,297.4318542480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8476257324219,0.8547325134277344,0.1473098695278167,0.1391584575176239,297.4263000488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8442687988281,0.8281839489936829,0.1320683509111404,0.0930304229259491,297.42681884765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.84619140625,0.8429919481277466,0.1409655809402465,0.1332942396402359,297.5754089355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.79833984375,0.6002914309501648,0.050000000745058,0.227433905005455,284.8464660644531,284.95001220703125,300.2640380859375,295.6085205078125,298.7620544433594,297.5738830566406,284.9257507324219,1.0,0.1922164857387542,1.0,1.0,0.717052161693573,1.0,-0.9517865180969238,0.4196024239063263,0.5321841239929199,0.2460013180971145,0.7012109756469727,0.7012109756469727,0.0,21.41929626464844,31.0,22715.529296875,0.0,83.61717224121094,1.0,282.3741455078125,284.1964416503906,298.4996337890625,300.0733947753906,293.1499938964844,293.1499938964844,282.45001220703125,51568.97265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5691424012184143,1.0,0.0,0.0,2.870920419692993,2.8709404468536377,5.499657049767848e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,5910.4794921875,0.0,918.4758911132812,1895.4371337890625,0.0,771.126953125,0.7453896403312683,1.0,0.0,3.0,1.0,0.0
17657520,297.76812744140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.09893798828125,0.9893678426742554,0.2839590907096863,0.2052423357963562,297.43585205078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.093017578125,0.8535681366920471,0.1494846194982528,0.1409982442855835,297.4136047363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0908203125,0.8233835697174072,0.1325645446777343,0.0929024666547775,297.4285888671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0921936035156,0.8415328860282898,0.1428893506526947,0.1348834782838821,297.5868225097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0492553710937,0.5965024828910828,0.050000000745058,0.2275203615427017,285.09234619140625,284.95001220703125,300.2704772949219,295.6099853515625,298.7725524902344,297.58514404296875,285.1231689453125,1.0,0.1945206224918365,1.0,1.0,0.7160384058952332,1.0,-0.9619287848472596,0.4245809018611908,0.5373479127883911,0.2490456402301788,0.8766840100288391,0.8766840100288391,0.0,22.00855827331543,34.0,23647.181640625,0.0,86.53181457519531,1.0,282.4779357910156,284.3634033203125,298.4764709472656,300.0830383300781,293.1499938964844,293.1499938964844,282.75,32359.326171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5532774329185486,1.0,0.0,0.0,2.987314224243164,2.9873316287994385,5.954634616500698e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,5865.380859375,0.0,891.0186157226562,1895.4371337890625,0.0,700.3959350585938,0.7719245553016663,1.0,0.0,3.0,1.0,0.0
17657580,297.8160400390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1355895996094,0.8963899612426758,0.2924774289131164,0.1035761460661888,297.44268798828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1374206542969,0.971306085586548,0.1519635468721389,0.1358235627412796,297.4102478027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.1365966796875,0.947085976600647,0.1339005827903747,0.0933209434151649,297.4335021972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.1375732421875,0.9729576706886292,0.1451349556446075,0.1365475058555603,297.5881042480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.1307678222656,0.8451462388038635,0.1348515748977661,0.4337889850139618,285.1388244628906,284.95001220703125,300.277587890625,295.61199951171875,298.791748046875,297.5912170410156,285.198974609375,1.0,0.1990722864866256,1.0,1.0,0.7150245904922485,1.0,-1.0772324800491333,0.4817216396331787,0.5955109000205994,0.2733948528766632,0.9629326462745668,0.9629326462745668,0.0,15.8357515335083,34.0,25025.5546875,0.0,100.56664276123048,1.0,282.66729736328125,284.41510009765625,298.4768371582031,300.01055908203125,293.1499938964844,293.1499938964844,282.75,26947.28125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5397465229034424,1.0,0.0,0.0,3.281283378601074,3.2813024520874023,7.184239052548946e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,6046.3388671875,0.0,1099.449462890625,1895.4371337890625,0.0,645.1410522460938,0.8173593878746033,1.0,0.0,3.0,1.0,0.0
17657640,297.9723205566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.36572265625,0.8720236420631409,0.3120469152927398,0.087288498878479,297.4841613769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.3650207519531,0.8720236420631409,0.1578668504953384,0.0919189825654029,297.4452514648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.3661804199219,0.8752266764640808,0.1389689743518829,0.0686324536800384,297.4787292480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.3658447265625,0.8720236420631409,0.1513497680425644,0.0919189751148223,297.537353515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3720092773437,0.9740665555000304,0.1326566338539123,0.5939356088638306,285.3776550292969,284.95001220703125,300.2854309082031,295.6145324707031,298.7815856933594,297.5523986816406,285.41650390625,1.0,0.2037111818790435,1.0,1.0,0.7140108346939087,1.0,-1.1203495264053345,0.5033153891563416,0.6170340776443481,0.2830186486244201,1.0,1.0,0.0,15.368852615356444,54.0,26256.44140625,0.0,109.11302947998048,1.0,282.77459716796875,284.5733947753906,298.576416015625,300.2561340332031,293.1499938964844,293.1499938964844,282.45001220703125,26994.365234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5400282740592957,1.0,0.0,0.0,3.460022211074829,3.460042953491211,7.988239758560667e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,6576.36962890625,0.0,1268.0274658203125,1895.4371337890625,0.0,646.2461547851562,0.8559515476226807,1.0,0.0,3.0,1.0,0.0
17657700,298.0771789550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.4448547363281,0.8823018670082092,0.3275983929634094,0.093872420489788,297.5375366210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.44482421875,0.8823018670082092,0.165237158536911,0.0988521799445152,297.4701232910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.44451904296875,0.9494438767433168,0.1433136761188507,0.0891750454902648,297.5247802734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.44482421875,0.8823018670082092,0.157970905303955,0.0988521799445152,297.4812316894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.4443054199219,0.9592952728271484,0.1295887678861618,0.5893586277961731,285.4427490234375,284.95001220703125,300.2940368652344,295.61767578125,298.97052001953125,297.87420654296875,285.4214782714844,1.0,0.2116027325391769,1.0,1.0,0.7129970788955688,1.0,-1.1636871099472046,0.5256472229957581,0.6380398869514465,0.291153222322464,1.0,1.0,0.0,16.291318893432617,54.0,27807.005859375,0.0,121.73544311523438,1.0,282.60595703125,284.5008544921875,298.7806701660156,300.74298095703125,293.1499938964844,293.1499938964844,282.45001220703125,28843.501953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5666875243186951,1.0,0.0,0.0,3.5772385597229004,3.577260732650757,8.538647762179608e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,6590.22119140625,0.0,1401.23583984375,1895.4371337890625,0.0,759.7449340820312,0.8835756778717041,1.0,0.0,3.0,1.0,0.0
17657760,298.1109313964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.3626403808594,0.9019805192947388,0.336816668510437,0.1076821163296699,297.5670471191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.3626403808594,0.9019805192947388,0.1706038117408752,0.1133944541215896,297.44000244140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3612976074219,0.963937520980835,0.1423918902873993,0.1000967845320701,297.5481872558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.3626403808594,0.9019805192947388,0.1626569181680679,0.1133944541215896,297.4429016113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.36187744140625,0.9274478554725648,0.1279118657112121,0.5794329643249512,285.3603210449219,284.95001220703125,300.303466796875,295.6214294433594,298.96661376953125,297.8521423339844,285.3575744628906,1.0,0.2215071767568588,1.0,1.0,0.7130751609802246,1.0,-1.2172788381576538,0.552923321723938,0.6643555760383606,0.3009679615497589,1.0,1.0,0.0,17.81960678100586,74.0,29111.85546875,0.0,139.21937561035156,1.0,282.515869140625,284.41802978515625,298.8428039550781,300.86737060546875,293.1499938964844,293.1499938964844,282.1499938964844,30253.998046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5930545330047607,1.0,0.0,0.0,3.6636617183685294,3.663684844970703,8.956204737842199e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,6891.43115234375,0.0,1505.2674560546875,1895.4371337890625,0.0,890.8642578125,0.9051329493522644,1.0,0.0,3.0,1.0,0.0
17657820,298.1012878417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.3349609375,0.9166112542152404,0.3419687151908874,0.1185222864151001,297.5706787109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.3349609375,0.9166112542152404,0.1736122518777847,0.1248096749186515,297.4130859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.3341369628906,0.9439905881881714,0.1415801048278808,0.0994814410805702,297.5380554199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.3330383300781,0.987834930419922,0.164211094379425,0.154571071267128,297.4161376953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3352355957031,0.9061763286590576,0.1271337121725082,0.5740991830825806,285.3313903808594,284.95001220703125,300.313720703125,295.6258544921875,298.96685791015625,297.829833984375,285.30926513671875,1.0,0.2334098219871521,1.0,1.0,0.7131533026695251,1.0,-1.2855087518692017,0.5879541039466858,0.6975547075271606,0.3127654790878296,1.0,1.0,0.0,19.38176155090332,74.0,31207.7265625,0.0,162.9923858642578,1.0,282.2990417480469,284.3256530761719,298.896240234375,301.1575927734375,293.1499938964844,293.1499938964844,282.1499938964844,31496.5078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6226440668106079,1.0,0.0,0.0,3.738136768341065,3.7381608486175537,9.32402940634347e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,6827.85205078125,0.0,1598.9439697265625,1895.4371337890625,0.0,1062.0169677734375,0.9222844243049622,1.0,0.0,3.0,1.0,0.0
17657880,298.0705871582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.2764892578125,0.9390815496444702,0.3449878990650177,0.1363393366336822,297.54229736328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2766418457031,0.9842930436134338,0.173512652516365,0.1649000793695449,297.3930358886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.2763671875,0.9148987531661988,0.1412743031978607,0.0991307944059372,297.50128173828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.27642822265625,0.9660196900367736,0.1630587577819824,0.1552357226610183,297.39520263671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2763061523437,0.8811061382293701,0.126762568950653,0.5717911124229431,285.2767944335937,284.95001220703125,300.3248596191406,295.6309509277344,298.96697998046875,297.8057556152344,285.2848205566406,1.0,0.2471501678228378,1.0,1.0,0.7132313847541809,1.0,-1.3627581596374512,0.6276755332946777,0.7350826263427734,0.3262856900691986,1.0,1.0,0.0,21.59976387023925,94.0,32876.671875,0.0,192.3163452148437,1.0,282.2118530273437,284.281005859375,298.8558044433594,301.1449279785156,293.1499938964844,293.1499938964844,281.8500061035156,32429.69140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6434673070907593,1.0,0.0,0.0,3.793109655380249,3.793134212493897,9.600283874533488e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,7171.251953125,0.0,1670.528564453125,1895.4371337890625,0.0,1196.393798828125,0.9354549050331116,1.0,0.0,3.0,1.0,0.0
17657940,297.9850158691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.26446533203125,0.9840031266212464,0.3424488604068756,0.1929327100515365,297.50262451171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2664489746094,0.9116694331169128,0.1720972806215286,0.1639876663684845,297.378662109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.2686767578125,0.8517898917198181,0.1414001882076263,0.0991944968700409,297.4753723144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.26708984375,0.893146276473999,0.1627368479967117,0.1546810567378997,297.3772277832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.2699584960937,0.8230912685394287,0.1265511810779571,0.5713353753089905,285.26446533203125,284.95001220703125,300.3369445800781,295.6367492675781,298.9539489746094,297.7619934082031,285.2412414550781,1.0,0.2617152631282806,1.0,1.0,0.7133095264434814,1.0,-1.4186975955963137,0.6562618613243103,0.7624357342720032,0.336821049451828,1.0,1.0,0.0,26.686182022094727,94.0,34802.5390625,0.0,226.46551513671875,1.0,281.9925842285156,284.18878173828125,298.8651733398437,301.37225341796875,293.1499938964844,293.1499938964844,281.8500061035156,33238.09375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6662453413009644,1.0,0.0,0.0,3.8400955200195312,3.840121030807495,9.839598078542622e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,7079.11865234375,0.0,1733.380615234375,1895.4371337890625,0.0,1355.2353515625,0.9461281895637512,1.0,0.0,3.0,1.0,0.0
17658000,297.8542785644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.1965026855469,0.99867182970047,0.3349180817604065,0.2422239184379577,297.47369384765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.19635009765625,0.8586013913154602,0.1714856624603271,0.1632705628871917,297.367431640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.19635009765625,0.8077361583709717,0.1417459696531295,0.0995095893740654,297.4555358886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.19635009765625,0.8439136743545532,0.1628462523221969,0.1547777354717254,297.3594665527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.1964111328125,0.7772772908210754,0.1262464374303817,0.5711677670478821,285.19647216796875,284.95001220703125,300.3500061035156,295.643310546875,298.9213562011719,297.68182373046875,285.20037841796875,1.0,0.2771854698657989,1.0,1.0,0.713387668132782,1.0,-1.477302074432373,0.6859011650085449,0.7914009094238281,0.3490789830684662,1.0,1.0,0.0,32.69044494628906,112.0,36020.93359375,0.0,265.1503295898437,1.0,281.9114685058594,284.135009765625,298.81085205078125,301.3099975585937,293.1499938964844,293.1499938964844,281.54998779296875,33799.3203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6804581880569458,1.0,0.0,0.0,3.872379779815674,3.872405767440796,1.0005738886320614e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,7423.08447265625,0.0,1777.4676513671875,1895.4371337890625,0.0,1460.078125,0.9542065858840942,1.0,0.0,3.0,1.0,0.0
17658060,297.7066650390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1617431640625,0.9990000128746032,0.3248913586139679,0.2849085927009582,297.4521179199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.1677551269531,0.8170188069343567,0.1714139431715011,0.1632231622934341,297.35858154296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1701354980469,0.7670366168022156,0.1422515511512756,0.1000034734606742,297.4396667480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.1683654785156,0.8037101030349731,0.1632224470376968,0.1552770137786865,297.3410949707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.1717224121094,0.7383682727813721,0.1257709264755249,0.5706857442855835,285.1646423339844,284.95001220703125,300.3638000488281,295.65045166015625,298.8795166015625,297.5865173339844,285.1405029296875,1.0,0.2927648425102234,1.0,1.0,0.7144713401794434,1.0,-1.5291062593460083,0.7113966941833496,0.8177095651626587,0.3610025942325592,1.0,1.0,0.0,40.042137145996094,112.0,37782.91015625,0.0,307.1020202636719,1.0,281.689453125,284.03546142578125,298.8207092285156,301.5174255371094,293.1499938964844,293.1499938964844,281.54998779296875,34316.66796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6973109245300293,1.0,0.0,0.0,3.9019036293029785,3.90192985534668,1.015889210975729e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,7304.45361328125,0.0,1818.433837890625,1895.4371337890625,0.0,1589.5963134765625,0.960734724998474,1.0,0.0,3.0,1.0,0.0
17658120,297.578369140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0561218261719,0.9394062161445618,0.3157809972763061,0.288483589887619,297.43243408203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0599365234375,0.7615721821784973,0.1713962852954864,0.1636965721845626,297.34869384765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0614624023437,0.7188360095024109,0.1426027864217758,0.1006812676787376,297.42364501953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.060302734375,0.7498791813850403,0.1634856164455413,0.1560918390750885,297.3199768066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.06268310546875,0.6881523728370667,0.1249090209603309,0.5701000094413757,285.0579833984375,284.95001220703125,300.3780517578125,295.6579895019531,298.8388061523437,297.4985656738281,285.04364013671875,1.0,0.306934654712677,1.0,1.0,0.7155550122261047,1.0,-1.5275808572769165,0.7102620005607605,0.8173187971115112,0.3602227866649627,1.0,1.0,0.0,52.66408157348633,100.0,37920.625,0.0,340.8677062988281,1.0,281.6107177734375,283.9312744140625,298.77392578125,301.42822265625,293.1499938964844,293.1499938964844,281.25,34683.765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7066981792449951,1.0,0.0,0.0,3.922718048095703,3.922744512557984,1.0267565357935382e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,7592.404296875,0.0,1847.6904296875,1895.4371337890625,0.0,1664.009765625,0.965769350528717,1.0,0.0,3.0,1.0,0.0
17658180,297.5037536621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.930419921875,0.8957104682922363,0.311147391796112,0.2829138040542602,297.4146423339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9402770996094,0.7362142205238342,0.1714357137680053,0.1640567630529403,297.33868408203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9443054199219,0.6936733722686768,0.1428800672292709,0.1011599078774452,297.4082946777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9412536621094,0.725824236869812,0.1637107133865356,0.1566715389490127,297.2987060546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9476623535156,0.6613559126853943,0.1238963156938552,0.5675157308578491,284.93511962890625,284.95001220703125,300.3927307128906,295.6659545898437,298.8183288574219,297.4483642578125,284.8968811035156,1.0,0.3159545063972473,1.0,1.0,0.7166386842727661,1.0,-1.527029037475586,0.7094878554344177,0.8175411820411682,0.3601123690605163,0.9782922863960266,0.9782922863960266,0.0,61.53776550292969,100.0,38615.00390625,0.0,361.988525390625,1.0,281.3876647949219,283.76739501953125,298.7787780761719,301.5717468261719,293.1499938964844,293.1499938964844,281.25,35098.27734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7176081538200378,1.0,0.0,0.0,3.938971996307373,3.938998699188232,1.0352829349358217e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,7364.76318359375,0.0,1871.7750244140625,1895.4371337890625,0.0,1752.3868408203125,0.9694039225578308,1.0,0.0,3.0,1.0,0.0
17658240,297.4568176269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.7947998046875,0.8717637658119202,0.3087696433067322,0.2800905704498291,297.397216796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7966003417969,0.7209166288375854,0.1714031398296356,0.164318636059761,297.3274230957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.7976379394531,0.6775016784667969,0.1429709047079086,0.1014800444245338,297.3925170898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.7968444824219,0.7104150652885437,0.1637980937957763,0.1570785343647003,297.2772216796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7987365722656,0.6447579264640808,0.1227282434701919,0.5638616681098938,284.7955627441406,284.95001220703125,300.4078674316406,295.6742858886719,298.806396484375,297.4146423339844,284.7917175292969,1.0,0.3221166133880615,1.0,1.0,0.7177223563194275,1.0,-1.5204397439956665,0.7058610916137695,0.8145787119865417,0.3580498099327087,0.8507159352302551,0.8507159352302551,0.0,68.20882415771484,88.0,38037.41796875,0.0,375.9553527832031,1.0,281.3113098144531,283.6840209960937,298.7237548828125,301.4100952148437,293.1499938964844,293.1499938964844,281.54998779296875,42253.01171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7198309302330017,1.0,0.0,0.0,3.828845500946045,3.8288724422454834,9.78202933765715e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,6751.7177734375,0.0,1790.4732666015625,1895.4371337890625,0.0,1770.6307373046875,0.9432668089866638,1.0,0.0,3.0,1.0,0.0
17658300,297.4296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9089050292969,0.858424186706543,0.3080401122570038,0.2788430750370025,297.3831481933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8991394042969,0.7115123271942139,0.1715841442346573,0.164543867111206,297.31805419921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89508056640625,0.6680845618247986,0.1431722044944763,0.1016970351338386,297.3793029785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8981628417969,0.7005267143249512,0.1640350073575973,0.1573877036571502,297.2583312988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.89117431640625,0.6346498727798462,0.1216792911291122,0.5596315264701843,284.9041748046875,284.95001220703125,300.42340087890625,295.6829833984375,298.801025390625,297.392822265625,284.9434509277344,1.0,0.3259890377521515,1.0,1.0,0.7188060283660889,1.0,-1.5147639513015747,0.702692985534668,0.812070906162262,0.3562205731868744,0.8816511631011963,0.8816511631011963,0.0,72.68260192871094,88.0,37137.48828125,0.0,384.6036682128906,1.0,281.5046081542969,283.8768615722656,298.6019897460937,301.0309753417969,293.1499938964844,293.1499938964844,281.54998779296875,41239.96484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7050164341926575,1.0,0.0,0.0,3.676973581314087,3.6769986152648926,9.021407549880678e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,6873.02099609375,0.0,1602.881591796875,1895.4371337890625,0.0,1650.5645751953125,0.917352557182312,1.0,0.0,3.0,1.0,0.0
17658360,297.4183654785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0344543457031,0.8526342511177063,0.3086950182914734,0.2789493501186371,297.37432861328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0331115722656,0.7070426344871521,0.1721914410591125,0.1650224179029464,297.31268310546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0323181152344,0.6639552712440491,0.143709048628807,0.102033220231533,297.3706970214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.032958984375,0.6960830688476562,0.1646409928798675,0.1578914225101471,297.24432373046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0312805175781,0.6292464137077332,0.1209881901741027,0.5562026500701904,285.0339050292969,284.95001220703125,300.4393310546875,295.6920166015625,298.80230712890625,297.3813781738281,285.03643798828125,1.0,0.3280642628669739,1.0,1.0,0.7185907363891602,1.0,-1.512354016304016,0.7015628814697266,0.8107911944389343,0.3556065857410431,0.9813480377197266,0.9813480377197266,0.0,75.09561157226562,76.0,37297.0,0.0,389.5771484375,1.0,281.5845031738281,283.9520568847656,298.6011657714844,301.0681457519531,293.1499938964844,293.1499938964844,281.25,33642.70703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6944752335548401,1.0,0.0,0.0,3.767430543899536,3.767455339431762,9.470737722949708e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,7437.46435546875,0.0,1649.577392578125,1895.4371337890625,0.0,1567.428466796875,0.933285653591156,1.0,0.0,3.0,1.0,0.0
17658420,297.4094543457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.94647216796875,0.8515698313713074,0.3095209300518036,0.2796919643878937,297.3670654296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9550170898437,0.7064333558082581,0.1728999316692352,0.1656945049762725,297.3079833984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9585266113281,0.6634080410003662,0.1442763954401016,0.1024559140205383,297.36334228515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9558410644531,0.6954951286315918,0.1653168052434921,0.1585466712713241,297.2327880859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9623107910156,0.6270657181739807,0.1204509660601615,0.5536594986915588,284.95074462890625,284.95001220703125,300.4556579589844,295.701416015625,298.80548095703125,297.37286376953125,284.91558837890625,1.0,0.328703373670578,1.0,1.0,0.7183755040168762,1.0,-1.5122926235198977,0.701617419719696,0.8106751441955566,0.3556260764598846,0.9473801851272584,0.9473801851272584,0.0,75.87261962890625,76.0,38012.67578125,0.0,391.5455322265625,1.0,281.39080810546875,283.8031005859375,298.7184143066406,301.3896179199219,293.1499938964844,293.1499938964844,281.25,34196.6875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7014786005020142,1.0,0.0,0.0,3.823303699493408,3.823328971862793,9.75373268374824e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,7298.95263671875,0.0,1720.5267333984375,1895.4371337890625,0.0,1622.4415283203125,0.9420535564422609,1.0,0.0,3.0,1.0,0.0
17658480,297.3965148925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8252258300781,0.8528106808662415,0.3098938167095184,0.2801940441131592,297.35870361328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8266296386719,0.7079707980155945,0.1734554767608642,0.1662733107805252,297.3014831542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.82745361328125,0.6647278666496277,0.1446404010057449,0.1027674302458763,297.3547668457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8268127441406,0.6970084309577942,0.165825605392456,0.1590883284807205,297.221435546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.82861328125,0.6266728043556213,0.1198610812425613,0.5510596632957458,284.8258361816406,284.95001220703125,300.47235107421875,295.71112060546875,298.8077392578125,297.3623962402344,284.8232727050781,1.0,0.328107625246048,1.0,1.0,0.7181602120399475,1.0,-1.5114949941635132,0.7012994289398193,0.8101955652236938,0.3554902672767639,0.8375205397605896,0.8375205397605896,0.0,75.5337905883789,64.0,37576.8125,0.0,390.2599792480469,1.0,281.3136901855469,283.7279968261719,298.73834228515625,301.3511657714844,293.1499938964844,293.1499938964844,281.54998779296875,41798.703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7055507898330688,1.0,0.0,0.0,3.714418411254883,3.714444160461426,9.206083859680804e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,6727.43701171875,0.0,1650.177734375,1895.4371337890625,0.0,1654.83154296875,0.917283058166504,1.0,0.0,3.0,1.0,0.0
17658540,297.3876647949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.94256591796875,0.8561418056488037,0.3105822205543518,0.2805650532245636,297.3521728515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9329833984375,0.7113239169120789,0.1741331964731216,0.1667805761098861,297.2962646484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.928955078125,0.6677102446556091,0.1450863182544708,0.1029947996139526,297.3477783203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9320373535156,0.7003564238548279,0.1664357781410217,0.1595426499843597,297.21209716796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.92413330078125,0.6278008818626404,0.1193944737315177,0.5483623147010803,284.9377136230469,284.95001220703125,300.4893798828125,295.7211303710937,298.81134033203125,297.3540344238281,284.9765930175781,1.0,0.3264762759208679,1.0,1.0,0.7179449796676636,1.0,-1.5101284980773926,0.7007037997245789,0.8094246983528137,0.3552000522613525,0.8814147114753723,0.8814147114753723,0.0,74.24732971191406,64.0,36895.53125,0.0,386.2468872070313,1.0,281.5015869140625,283.9169921875,298.6512451171875,301.0424194335937,293.1499938964844,293.1499938964844,281.54998779296875,39778.4296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6937958002090454,1.0,0.0,0.0,3.5932772159576416,3.593301296234131,8.61538580920751e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,6863.8798828125,0.0,1498.803955078125,1895.4371337890625,0.0,1562.138916015625,0.8981397747993469,1.0,0.0,3.0,1.0,0.0
17658600,297.3867492675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.06463623046875,0.8627071380615234,0.3119955956935882,0.2814554572105407,297.3495483398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0634765625,0.7170493006706238,0.1751531064510345,0.1675010770559311,297.2945251464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0627746582031,0.6732438206672668,0.1458389163017273,0.1033530160784721,297.344482421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0633239746094,0.7063358426094055,0.1673638373613357,0.1601874083280563,297.2064208984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0616455078125,0.6310902237892151,0.1192292943596839,0.5465332865715027,285.0641174316406,284.95001220703125,300.5067749023437,295.7314453125,298.8181457519531,297.3511657714844,285.0661926269531,1.0,0.324062705039978,1.0,1.0,0.7177296876907349,1.0,-1.5110676288604736,0.7012566328048706,0.809810996055603,0.3554600775241852,0.9895598292350768,0.9895598292350768,0.0,71.95967102050781,52.0,37185.5703125,0.0,380.84808349609375,1.0,281.5838623046875,283.98583984375,298.66375732421875,301.1103210449219,293.1499938964844,293.1499938964844,281.25,32181.435546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6862577795982361,1.0,0.0,0.0,3.703779220581055,3.703803300857544,9.153422411145584e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,7431.24755859375,0.0,1564.835693359375,1895.4371337890625,0.0,1504.035400390625,0.9187292456626892,1.0,0.0,3.0,1.0,0.0
17658660,297.3840637207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9726257324219,0.872019350528717,0.3132348358631134,0.2825725674629211,297.3472900390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9810791015625,0.7246221899986267,0.1761969625949859,0.1683747470378875,297.2928466796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9846496582031,0.6810430884361267,0.1465922445058822,0.1038036420941352,297.341552734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.98193359375,0.7143540382385254,0.16830874979496,0.1609702557325363,297.20196533203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9891052246094,0.6363189816474915,0.1191497519612312,0.5454789400100708,284.97705078125,284.95001220703125,300.5244445800781,295.7420349121094,298.8254699707031,297.3485717773437,284.9415283203125,1.0,0.3210261762142181,1.0,1.0,0.717242956161499,1.0,-1.5136725902557373,0.7027159333229065,0.810956597328186,0.3562420308589935,0.9621126055717468,0.9621126055717468,0.0,68.92127990722656,52.0,37969.34375,0.0,374.3546142578125,1.0,281.3935852050781,283.8301696777344,298.783935546875,301.4473571777344,293.1499938964844,293.1499938964844,281.25,32860.93359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6958872675895691,1.0,0.0,0.0,3.7833099365234375,3.783334732055664,9.55074256125954e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,7309.72119140625,0.0,1662.2567138671875,1895.4371337890625,0.0,1578.4483642578125,0.9324058294296264,1.0,0.0,3.0,1.0,0.0
17658720,297.3750915527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8451232910156,0.8826658725738525,0.3138380944728851,0.2832438349723816,297.34295654296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.84674072265625,0.7331255674362183,0.1770223975181579,0.1691167950630188,297.2889709472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.84765625,0.6900028586387634,0.1471171379089355,0.1041456460952758,297.3366394042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.846923828125,0.7229281067848206,0.1690387576818466,0.1616209894418716,297.1965637207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.84918212890625,0.6426649689674377,0.1189493387937545,0.5442014932632446,284.84588623046875,284.95001220703125,300.5424499511719,295.7528991699219,298.8310241699219,297.3424987792969,284.8423767089844,1.0,0.3174111843109131,1.0,1.0,0.7167561650276184,1.0,-1.5150295495986938,0.7035560011863708,0.811473548412323,0.3567485213279724,0.8558968901634216,0.8558968901634216,0.0,65.50672149658203,40.0,37720.7734375,0.0,366.2389526367188,1.0,281.31451416015625,283.7449035644531,298.80242919921875,301.418212890625,293.1499938964844,293.1499938964844,281.54998779296875,39589.984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7020933032035828,1.0,0.0,0.0,3.707095623016357,3.707120656967163,9.16982116905274e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,6751.7568359375,0.0,1624.90380859375,1895.4371337890625,0.0,1627.31201171875,0.9158459901809692,1.0,0.0,3.0,1.0,0.0
