time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17658780,297.3687438964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.94757080078125,0.8950724005699158,0.3146374523639679,0.283674031496048,297.3395690917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9386901855469,0.742987334728241,0.1779097467660904,0.1697527468204498,297.2859191894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9348449707031,0.7003082633018494,0.1476946920156479,0.1044030338525772,297.33258056640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9377746582031,0.7325024604797363,0.1698223203420639,0.1621639877557754,297.1920471191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9297790527344,0.6503545641899109,0.1187996193766594,0.5426260232925415,284.94287109375,284.95001220703125,300.56072998046875,295.7640075683594,298.83721923828125,297.3373413085937,284.97979736328125,1.0,0.3132840991020202,1.0,1.0,0.7162694334983826,1.0,-1.515378475189209,0.7039016485214233,0.8114768266677856,0.3569911420345306,0.894099235534668,0.894099235534668,0.0,61.75817108154297,40.0,37055.75390625,0.0,356.7465515136719,1.0,281.501220703125,283.91375732421875,298.7127685546875,301.11541748046875,293.1499938964844,293.1499938964844,281.54998779296875,38580.203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6920215487480164,1.0,0.0,0.0,3.614370584487915,3.614394664764404,8.716831416677451e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,6885.9404296875,0.0,1513.006103515625,1895.4371337890625,0.0,1548.3663330078125,0.9014351963996888,1.0,0.0,3.0,1.0,0.0
17658840,297.36962890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0665283203125,0.9116354584693908,0.3161073327064514,0.2845605611801147,297.3394470214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0653991699219,0.7558656334877014,0.1790962666273117,0.1705712378025055,297.28594970703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0646667480469,0.7132424116134644,0.1485577225685119,0.1047869473695755,297.3316955566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.06524658203125,0.7447638511657715,0.1708888411521911,0.1628764420747757,297.1902770996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0633850097656,0.6608180403709412,0.1188910827040672,0.5417068004608154,285.0660095214844,284.95001220703125,300.57928466796875,295.7753601074219,298.8461608886719,297.3368530273437,285.0685119628906,1.0,0.3087900280952453,1.0,1.0,0.715782642364502,1.0,-1.5176352262496948,0.7051998376846313,0.8124353885650635,0.3576879203319549,1.0,1.0,0.0,57.50781631469727,28.0,37357.01953125,0.0,346.8900146484375,1.0,281.5838928222656,283.9823303222656,298.72119140625,301.1806030273437,293.1499938964844,293.1499938964844,281.25,31990.68359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6855899095535278,1.0,0.0,0.0,3.723191022872925,3.723215103149414,9.249620802620484e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,7455.6025390625,0.0,1585.531982421875,1895.4371337890625,0.0,1498.940185546875,0.9224660992622375,1.0,0.0,3.0,1.0,0.0
17658900,297.36865234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.980224609375,0.9341989755630492,0.3174054324626922,0.2856684625148773,297.3393249511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9882507324219,0.7723625302314758,0.1802850216627121,0.1715285629034042,297.2859191894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9917907714844,0.7278412580490112,0.1494165062904358,0.1052660793066024,297.330810546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9891052246094,0.7604491710662842,0.1719558984041214,0.1637189835309982,297.1891174316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9965515136719,0.6745425462722778,0.119032934308052,0.5414230227470398,284.9845886230469,284.95001220703125,300.5980834960937,295.78692626953125,298.8552551269531,297.3363342285156,284.949951171875,1.0,0.3040077686309814,1.0,1.0,0.7152958512306213,1.0,-1.5213605165481567,0.707220733165741,0.8141397833824158,0.358772873878479,0.975163996219635,0.975163996219635,0.0,52.895450592041016,28.0,38176.92578125,0.0,336.77685546875,1.0,281.392822265625,283.8330383300781,298.8370056152344,301.5140075683594,293.1499938964844,293.1499938964844,281.25,32727.7578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6957683563232422,1.0,0.0,0.0,3.797910690307617,3.797935485839844,9.624601489122142e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,7335.73974609375,0.0,1678.56103515625,1895.4371337890625,0.0,1577.518798828125,0.9359933733940125,1.0,0.0,3.0,1.0,0.0
17658960,297.3612365722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8516540527344,0.9590749740600586,0.3180643618106842,0.2863457798957824,297.3367919921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.853515625,0.7918373346328735,0.1812361627817154,0.1723483204841613,297.28350830078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8546447753906,0.7442426085472107,0.1500410884618759,0.1056427732110023,297.3276672363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.853759765625,0.7791913747787476,0.1727929264307022,0.1644278764724731,297.1865539550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8565979003906,0.6908424496650696,0.1190295219421386,0.5408447980880737,284.8525695800781,284.95001220703125,300.6171569824219,295.7987060546875,298.8623352050781,297.3321838378906,284.847900390625,1.0,0.2989158034324646,1.0,1.0,0.7149043679237366,1.0,-1.5237690210342407,0.7085512280464172,0.8152177333831787,0.3595247864723205,0.8715251684188843,0.8715251684188843,0.0,48.2132682800293,25.0,38020.2734375,0.0,325.8013916015625,1.0,281.3130798339844,283.7417907714844,298.8541259765625,301.48687744140625,293.1499938964844,293.1499938964844,281.54998779296875,38596.7890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.702327311038971,1.0,0.0,0.0,3.741097927093506,3.74112319946289,9.338807558378904e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,6779.62890625,0.0,1656.8154296875,1895.4371337890625,0.0,1629.1678466796875,0.9234570264816284,1.0,0.0,3.0,1.0,0.0
17659020,297.3558959960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9490661621094,0.979654848575592,0.3188736736774444,0.2867996394634247,297.3347473144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9404602050781,0.8103659749031067,0.1822183579206466,0.1730841249227523,297.2815856933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.93658447265625,0.7603927254676819,0.1506959050893783,0.1059589311480522,297.32501220703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.93951416015625,0.7973988056182861,0.1736556142568588,0.1650546044111251,297.184326171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9310913085937,0.7062405347824097,0.1190405562520027,0.5400569438934326,284.9443359375,284.95001220703125,300.63641357421875,295.8106689453125,298.8697814941406,297.3284606933594,284.9810485839844,1.0,0.2948555946350097,1.0,1.0,0.714512825012207,1.0,-1.5253826379776,0.7094923257827759,0.8158902525901794,0.3600570261478424,0.9073294401168824,0.9073294401168824,0.0,44.38027572631836,25.0,37360.828125,0.0,316.6217041015625,1.0,281.5025329589844,283.9056701660156,298.7638244628906,301.1845397949219,293.1499938964844,293.1499938964844,281.54998779296875,38107.359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6926062703132629,1.0,0.0,0.0,3.6588525772094727,3.658876895904541,8.932706805353519e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,6918.7890625,0.0,1558.845458984375,1895.4371337890625,0.0,1552.8984375,0.9107679724693298,1.0,0.0,3.0,1.0,0.0
17659080,297.3576965332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0690612792969,0.9983568787574768,0.320351779460907,0.2877021431922912,297.3357238769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0679016113281,0.8291671872138977,0.1834834665060043,0.1740123182535171,297.28253173828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.067138671875,0.7788782119750977,0.1516237407922744,0.1064130216836929,297.32525634765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0677185058594,0.8168381452560425,0.17478609085083,0.1658624559640884,297.1843566894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.065673828125,0.7220697402954102,0.1192595660686492,0.5399166345596313,285.0684814453125,284.95001220703125,300.6558837890625,295.82281494140625,298.8797607421875,297.3290405273437,285.0711975097656,1.0,0.291238397359848,1.0,1.0,0.7141212821006775,1.0,-1.5288463830947876,0.7113543152809143,0.8174920678138733,0.3610430061817169,1.0,1.0,0.0,40.856727600097656,25.0,37656.4140625,0.0,309.10693359375,1.0,281.58404541015625,283.9752197265625,298.7724304199219,301.25201416015625,293.1499938964844,293.1499938964844,281.25,32224.880859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6865299940109253,1.0,0.0,0.0,3.763804912567138,3.763829231262207,9.452517133468064e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,7495.150390625,0.0,1634.37939453125,1895.4371337890625,0.0,1506.1151123046875,0.9308618307113647,1.0,0.0,3.0,1.0,0.0
17659140,297.3671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9812927246094,0.99358069896698,0.3225893378257751,0.2893004715442657,297.33599853515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9882202148437,0.824588418006897,0.1846886575222015,0.1752633303403854,297.28277587890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.991943359375,0.7739906311035156,0.1524880826473236,0.1071004644036293,297.3248291015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9891357421875,0.8120790123939514,0.1758562326431274,0.1669854074716568,297.1841735839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9973449707031,0.7169277667999268,0.1194610893726348,0.5412249565124512,284.9849548339844,284.95001220703125,300.6755676269531,295.83514404296875,298.8882751464844,297.3311462402344,284.94683837890625,1.0,0.2874049246311188,1.0,1.0,0.713729739189148,1.0,-1.492522120475769,0.691523015499115,0.800999104976654,0.3586447536945343,0.98281592130661,0.98281592130661,0.0,41.69116973876953,25.0,38052.62890625,0.0,303.1622619628906,1.0,281.3910827636719,283.8210754394531,298.8866882324219,301.5796813964844,293.1499938964844,293.1499938964844,281.25,33073.07421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6967712640762329,1.0,0.0,0.0,3.824889659881592,3.824914932250977,9.76182718659402e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,7352.55859375,0.0,1713.6365966796875,1895.4371337890625,0.0,1585.3663330078125,0.9424357414245604,1.0,0.0,3.0,1.0,0.0
17659200,297.3905334472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8306884765625,0.9990000128746032,0.3262750804424286,0.26674285531044,297.3338623046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.831787109375,0.854328453540802,0.1856575161218643,0.1760780364274978,297.2806701660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.83270263671875,0.8039431571960449,0.1531232893466949,0.1074670329689979,297.3221435546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8319702148437,0.8410525918006897,0.1767001897096634,0.1676778942346573,297.1830444335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8346862792969,0.7412046194076538,0.1195683628320694,0.5409151911735535,284.83111572265625,284.95001220703125,300.6954040527344,295.8475952148437,298.9030456542969,297.3383178710937,284.8330078125,1.0,0.2853039801120758,1.0,1.0,0.7133381962776184,1.0,-1.5196154117584229,0.7070139646530151,0.8126014471054077,0.359157383441925,0.8598200678825378,0.8598200678825378,0.0,36.91073226928711,25.0,37921.5703125,0.0,292.8995361328125,1.0,281.3133239746094,283.7320556640625,298.8950500488281,301.5205078125,293.1499938964844,293.1499938964844,281.54998779296875,39635.578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7021962404251099,1.0,0.0,0.0,3.74531626701355,3.7453420162200928,9.359880550618982e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,6776.1953125,0.0,1669.733154296875,1895.4371337890625,0.0,1628.1282958984375,0.9254553318023682,1.0,0.0,3.0,1.0,0.0
17659260,297.4045715332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9379577636719,0.9990000128746032,0.3291683793067932,0.2614516019821167,297.3319702148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9315490722656,0.8612717390060425,0.1866352558135986,0.1769354492425918,297.27880859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.927978515625,0.8103419542312622,0.153767928481102,0.1078687831759452,297.3196716308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9306945800781,0.8475539088249207,0.1775463223457336,0.1684155315160751,297.1820678710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9225769042969,0.7459502220153809,0.1196785494685173,0.5411571860313416,284.9345397949219,284.95001220703125,300.7154235839844,295.8601989746094,298.9132385253906,297.3407592773437,284.9668884277344,1.0,0.2828030586242676,1.0,1.0,0.7128989696502686,1.0,-1.5084638595581057,0.7016483545303345,0.806815505027771,0.3565040230751037,0.9003079533576965,0.9003079533576965,0.0,35.89447784423828,25.0,37105.62109375,0.0,286.6921691894531,1.0,281.4996643066406,283.8895874023437,298.8042297363281,301.2176208496094,293.1499938964844,293.1499938964844,281.54998779296875,38529.33203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6913175582885742,1.0,0.0,0.0,3.6581122875213614,3.6581368446350098,8.929092700782348e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,6904.87744140625,0.0,1561.179443359375,1895.4371337890625,0.0,1542.9178466796875,0.9109174013137816,1.0,0.0,3.0,1.0,0.0
17659320,297.4342956542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.04150390625,0.9990000128746032,0.3336952924728393,0.2540301978588104,297.3328552246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.04071044921875,0.870925784111023,0.1878747344017028,0.1779481917619705,297.2796630859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0400390625,0.8188182711601257,0.1546650677919387,0.1083814352750778,297.3198547363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0405578613281,0.8566405177116394,0.1786394417285919,0.1692966669797897,297.1833190917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0386657714844,0.752941370010376,0.1200034767389297,0.5419380068778992,285.0411682128906,284.95001220703125,300.7355651855469,295.8729248046875,298.9286193847656,297.3519897460937,285.04351806640625,1.0,0.2805835008621216,1.0,1.0,0.7124597430229187,1.0,-1.5019454956054688,0.6985068321228027,0.8034387230873108,0.3552590012550354,0.989109456539154,0.989109456539154,0.0,34.69454574584961,28.0,37155.234375,0.0,280.9839782714844,1.0,281.5843811035156,283.9535522460937,298.8104248046875,301.26690673828125,293.1499938964844,293.1499938964844,281.25,32863.59765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6839865446090698,1.0,0.0,0.0,3.7477927207946777,3.747817039489746,9.372261615681056e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,7456.017578125,0.0,1620.6177978515625,1895.4371337890625,0.0,1486.742431640625,0.9280222654342652,1.0,0.0,3.0,1.0,0.0
17659380,297.4637145996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9535217285156,0.9990000128746032,0.3383891582489013,0.2472748458385467,297.33349609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.95928955078125,0.8802040815353394,0.1890973001718521,0.1790950000286102,297.2802429199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9630126953125,0.8266436457633972,0.1555438488721847,0.1089890822768211,297.3198547363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.960205078125,0.8654016852378845,0.1797150373458862,0.1703042536973953,297.1849975585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9685974121094,0.7597437500953674,0.1203819140791893,0.5434079766273499,284.9565124511719,284.95001220703125,300.7558288574219,295.8857727050781,298.94482421875,297.3644714355469,284.9202880859375,1.0,0.2791342735290527,1.0,1.0,0.7120205760002136,1.0,-1.4991164207458496,0.6972464323043823,0.8018700480461121,0.354760468006134,0.9564208984375,0.9564208984375,0.0,33.716064453125,28.0,37841.1875,0.0,277.19830322265625,1.0,281.3917541503906,283.8013916015625,298.92486572265625,301.5890197753906,293.1499938964844,293.1499938964844,281.25,33541.7109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6929143071174622,1.0,0.0,0.0,3.8121261596679688,3.8121514320373535,9.696785809865105e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,7319.2978515625,0.0,1701.9227294921875,1895.4371337890625,0.0,1555.288818359375,0.9391870498657228,1.0,0.0,3.0,1.0,0.0
17659440,297.4854431152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.82568359375,0.9986863136291504,0.3425105810165405,0.2423399984836578,297.3314514160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.82666015625,0.8872881531715393,0.1900572776794433,0.180094689130783,297.2781982421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8275146484375,0.8324456214904785,0.156168907880783,0.109491117298603,297.3172607421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.82684326171875,0.8720893263816833,0.1805372089147567,0.1711701452732086,297.1851501464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8292541503906,0.7648399472236633,0.1206177696585655,0.5446611642837524,284.8261413574219,284.95001220703125,300.7762145996094,295.898681640625,298.95904541015625,297.3729553222656,284.8231506347656,1.0,0.2781731784343719,1.0,1.0,0.7115813493728638,1.0,-1.4975382089614868,0.6966041922569275,0.8009339570999146,0.3545814752578735,0.8438881039619446,0.8438881039619446,0.0,33.04874801635742,31.0,37467.109375,0.0,274.8038024902344,1.0,281.3139038085937,283.7210998535156,298.9405517578125,301.5481872558594,293.1499938964844,293.1499938964844,281.54998779296875,40967.33203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6980734467506409,1.0,0.0,0.0,3.715291738510132,3.715317249298096,9.210413054461242e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,6747.95556640625,0.0,1644.8604736328125,1895.4371337890625,0.0,1595.5821533203125,0.9174817800521852,1.0,0.0,3.0,1.0,0.0
17659500,297.5049133300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.93780517578125,0.9982317686080932,0.3465449810028076,0.2389618307352066,297.330078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9320983886719,0.8924879431724548,0.1910697966814041,0.180982157588005,297.2768249511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9278869628906,0.8366081118583679,0.1568461507558822,0.1099139302968978,297.3153076171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9310607910156,0.8769747614860535,0.181404635310173,0.1719255000352859,297.18560791015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.92138671875,0.76839679479599,0.1208859533071518,0.5456264615058899,284.9349670410156,284.95001220703125,300.7967224121094,295.9117126464844,298.9730529785156,297.3807067871094,284.9741516113281,1.0,0.27765092253685,1.0,1.0,0.7111421227455139,1.0,-1.4971195459365845,0.6965444087982178,0.8005751371383667,0.3546685874462127,0.8851542472839355,0.8851542472839355,0.0,32.6209716796875,31.0,36824.5859375,0.0,273.5308837890625,1.0,281.5008544921875,283.90692138671875,298.85089111328125,301.2391052246094,293.1499938964844,293.1499938964844,281.54998779296875,39448.515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6869193315505981,1.0,0.0,0.0,3.6001298427581787,3.600153923034668,8.648277685097128e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,6887.4755859375,0.0,1503.8399658203125,1895.4371337890625,0.0,1509.091552734375,0.8993109464645386,1.0,0.0,3.0,1.0,0.0
17659560,297.52618408203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.06256103515625,0.997796356678009,0.3508839905261993,0.2361538261175155,297.3318176269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.061767578125,0.8974159955978394,0.1923811137676239,0.1820768862962722,297.2784729003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0609741210937,0.8406080007553101,0.1578104943037033,0.1104848459362983,297.3163757324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.06158447265625,0.881610095500946,0.1825538128614425,0.1728746891021728,297.188232421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.059326171875,0.7717610597610474,0.1213661953806877,0.5472652912139893,285.06219482421875,284.95001220703125,300.8172607421875,295.9247741699219,298.9888000488281,297.3911437988281,285.0654602050781,1.0,0.2775554060935974,1.0,1.0,0.7105356454849243,1.0,-1.4988524913787842,0.6976229548454285,0.8012295365333557,0.3553021252155304,0.9924961924552916,0.9924961924552916,0.0,32.31062698364258,34.0,37169.5078125,0.0,273.49822998046875,1.0,281.5844421386719,283.9765930175781,298.86285400390625,301.30810546875,293.1499938964844,293.1499938964844,281.25,32236.05859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6798588633537292,1.0,0.0,0.0,3.7123866081237793,3.7124104499816895,9.196015184897988e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,7461.0771484375,0.0,1575.046875,1895.4371337890625,0.0,1455.573486328125,0.9203934669494628,1.0,0.0,3.0,1.0,0.0
17659620,297.5430908203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.98028564453125,0.9974285960197448,0.3549287915229797,0.2340115010738372,297.33319091796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9847412109375,0.9018571376800536,0.1936687231063842,0.1833158284425735,297.2797546386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.98834228515625,0.8442488312721252,0.1587490737438202,0.1111571416258812,297.31707763671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.98565673828125,0.8857864141464233,0.1836792677640915,0.1739597618579864,297.1907653808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9938659667969,0.7747934460639954,0.1218586042523384,0.5494710803031921,284.982421875,284.95001220703125,300.837890625,295.9378967285156,299.0039978027344,297.4001770019531,284.9473876953125,1.0,0.2778578996658325,1.0,1.0,0.7099291682243347,1.0,-1.5025243759155271,0.6996780037879944,0.802846372127533,0.3563940525054931,0.9694414734840392,0.9694414734840392,0.0,32.11977767944336,34.0,38000.8125,0.0,274.6207580566406,1.0,281.393310546875,283.8265686035156,298.98394775390625,301.6483764648437,293.1499938964844,293.1499938964844,281.25,32770.81640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6898137927055359,1.0,0.0,0.0,3.791228771209717,3.791253566741944,9.590764875611058e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,7343.8701171875,0.0,1670.94580078125,1895.4371337890625,0.0,1531.311279296875,0.9343537092208862,1.0,0.0,3.0,1.0,0.0
17659680,297.5509338378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8536071777344,0.9973203539848328,0.358193576335907,0.2334131449460983,297.3316345214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8544006347656,0.9043441414833068,0.1946771442890167,0.1843918859958648,297.2781677246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.855224609375,0.8461582660675049,0.1594176143407821,0.1117121279239654,297.3150329589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8545837402344,0.8880437016487122,0.1845360100269317,0.1748883426189422,297.19122314453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8569641113281,0.7761943340301514,0.1221622750163078,0.551241934299469,284.8539428710937,284.95001220703125,300.85858154296875,295.9510498046875,299.0165405273437,297.4040832519531,284.8509826660156,1.0,0.2785013914108276,1.0,1.0,0.7093226909637451,1.0,-1.5070042610168457,0.7021378874778748,0.804866373538971,0.3576841056346893,0.867316722869873,0.867316722869873,0.0,32.12654113769531,37.0,37891.4453125,0.0,276.6107177734375,1.0,281.314208984375,283.7422790527344,299.0042724609375,301.62548828125,293.1499938964844,293.1499938964844,281.54998779296875,38931.58984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6963516473770142,1.0,0.0,0.0,3.726966857910156,3.726992130279541,9.2683916363967e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,6790.89501953125,0.0,1642.8929443359375,1895.4371337890625,0.0,1582.0804443359375,0.9204518795013428,1.0,0.0,3.0,1.0,0.0
17659740,297.55548095703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.95428466796875,0.9974675178527832,0.3611772656440735,0.2342296987771988,297.3304748535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9495544433594,0.9050506353378296,0.1957138776779174,0.1853347867727279,297.2770080566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.945556640625,0.8464906215667725,0.1601136624813079,0.1121723800897598,297.3133239746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.94854736328125,0.8885524272918701,0.1854146420955658,0.1756864786148071,297.19146728515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9393005371094,0.7760350704193115,0.1224472448229789,0.5524985194206238,284.9520263671875,284.95001220703125,300.8792724609375,295.9642333984375,299.0282592773437,297.4061889648437,284.98956298828125,1.0,0.2794428169727325,1.0,1.0,0.7087162137031555,1.0,-1.5121345520019531,0.7049270272254944,0.8072075247764587,0.3591257333755493,0.9091280698776244,0.9091280698776244,0.0,32.309852600097656,37.0,37344.13671875,0.0,279.3543395996094,1.0,281.50225830078125,283.9089050292969,298.9180908203125,301.3333435058594,293.1499938964844,293.1499938964844,281.54998779296875,37894.3828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6868410706520081,1.0,0.0,0.0,3.651557207107544,3.651581525802612,8.897121119844087e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,6940.1904296875,0.0,1549.081787109375,1895.4371337890625,0.0,1508.4931640625,0.9091057181358336,1.0,0.0,3.0,1.0,0.0
17659800,297.5615539550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0819091796875,0.9976720809936525,0.3643432557582855,0.2354088574647903,297.3323669433594,297.1499938964844,293.1499938964844,0.0,-0.0,285.08111572265625,0.9056621193885804,0.1970390528440475,0.1864642649888992,297.2787170410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0802917480469,0.8467875123023987,0.1610853523015976,0.1127649098634719,297.31451416015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0809326171875,0.8889617323875427,0.1865643709897995,0.1766581088304519,297.1934509277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0785827636719,0.7757490873336792,0.1229040995240211,0.5542053580284119,285.08154296875,284.95001220703125,300.8999938964844,295.9774169921875,299.0411682128906,297.41021728515625,285.0854187011719,1.0,0.2806775271892547,1.0,1.0,0.7081097364425659,1.0,-1.5188308954238892,0.7085039615631104,0.8103269338607788,0.360937237739563,1.0,1.0,0.0,32.563995361328125,40.0,37748.48046875,0.0,282.99920654296875,1.0,281.5839538574219,283.9831237792969,298.9306030273437,301.4098815917969,293.1499938964844,293.1499938964844,281.25,32032.1171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6812661290168762,1.0,0.0,0.0,3.758090257644653,3.7581145763397217,9.423835081179276e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,7527.18359375,0.0,1626.2144775390625,1895.4371337890625,0.0,1466.161865234375,0.9297170639038086,1.0,0.0,3.0,1.0,0.0
17659860,297.5638732910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0100402832031,0.9979326725006104,0.3671814203262329,0.2369958460330963,297.3338317871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0140075683594,0.9060335755348206,0.1983407884836197,0.1877333223819732,297.280029296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.01739501953125,0.8469139933586121,0.162031203508377,0.1134548336267471,297.3153686523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.014892578125,0.8891414999961853,0.1876906752586364,0.1777607798576355,297.1951599121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.02264404296875,0.7752759456634521,0.1233490630984306,0.5563335418701172,285.011962890625,284.95001220703125,300.92071533203125,295.9906005859375,299.0531311035156,297.4128112792969,284.9793701171875,1.0,0.2821898758411407,1.0,1.0,0.7077771425247192,1.0,-1.5269654989242554,0.7127023339271545,0.814263105392456,0.3630174100399017,1.0,1.0,0.0,32.89478302001953,40.0,38663.93359375,0.0,287.5229187011719,1.0,281.391357421875,283.8460998535156,299.04833984375,301.7514343261719,293.1499938964844,293.1499938964844,281.25,32912.83203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6922480463981628,1.0,0.0,0.0,3.8211052417755127,3.8211305141448975,9.742519750943757e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,7409.27001953125,0.0,1707.812255859375,1895.4371337890625,0.0,1550.1212158203125,0.941632091999054,1.0,0.0,3.0,1.0,0.0
17659920,297.5579833984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.88507080078125,0.9983543753623962,0.3692261874675751,0.2398182302713394,297.33233642578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.885986328125,0.904684603214264,0.1993598490953445,0.1888386011123657,297.27850341796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.88690185546875,0.8455511331558228,0.1627037972211837,0.1140267699956893,297.3133850097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8861999511719,0.8876904845237732,0.1885454207658767,0.1787063330411911,297.1946716308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8888244628906,0.773388147354126,0.1235868483781814,0.5579315423965454,284.885498046875,284.95001220703125,300.9414367675781,296.0037536621094,299.0624084472656,297.4103698730469,284.881591796875,1.0,0.2839293181896209,1.0,1.0,0.7074444890022278,1.0,-1.5354208946228027,0.7170490622520447,0.8183718323707581,0.3651978671550751,0.9103776216506958,0.9103776216506958,0.0,33.38776016235352,43.0,38791.56640625,0.0,292.66082763671875,1.0,281.3128356933594,283.754638671875,299.0665283203125,301.7348022460937,293.1499938964844,293.1499938964844,280.95001220703125,36760.390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6995891332626343,1.0,0.0,0.0,3.7984635829925537,3.7984890937805176,9.62740386967198e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,7685.26611328125,0.0,1710.6202392578125,1895.4371337890625,0.0,1607.51220703125,0.9372360706329346,1.0,0.0,3.0,1.0,0.0
17659980,297.5477294921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.833984375,0.9988574981689452,0.3708058595657348,0.2437792420387268,297.33026123046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.83709716796875,0.9017852544784546,0.2003089338541031,0.1897838562726974,297.2763671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.839599609375,0.8428003787994385,0.1633092761039734,0.1144847422838211,297.3108215332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8377380371094,0.8847034573554993,0.1893285065889358,0.1794960349798202,297.1932373046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.84344482421875,0.7701137065887451,0.1237281858921051,0.5588657259941101,284.8355712890625,284.95001220703125,300.96209716796875,296.01690673828125,299.0703125,297.40533447265625,284.810302734375,1.0,0.2858555614948272,1.0,1.0,0.7071118354797363,1.0,-1.5439300537109375,0.7214202284812927,0.822509765625,0.3674107491970062,0.8516988754272461,0.8516988754272461,0.0,34.03845977783203,43.0,39549.23046875,0.0,298.28985595703125,1.0,281.09832763671875,283.6690979003906,299.1068115234375,301.927734375,293.1499938964844,293.1499938964844,280.95001220703125,39476.2578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7098492980003357,1.0,0.0,0.0,3.7226059436798096,3.722631454467773,9.246714398614132e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,7482.46337890625,0.0,1641.98388671875,1895.4371337890625,0.0,1689.331787109375,0.9219233989715576,1.0,0.0,3.0,1.0,0.0
17660040,297.5321044921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.77166748046875,0.9990000128746032,0.3717933595180511,0.2485450804233551,297.3270568847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.77069091796875,0.8978146314620972,0.2011361271142959,0.1906434297561645,297.273193359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.7700500488281,0.8391132950782776,0.1637990027666092,0.114882618188858,297.30718994140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7705078125,0.8806545734405518,0.1899909377098083,0.1801999509334564,297.1905212402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.7693176269531,0.7658579349517822,0.1237374395132064,0.559316873550415,284.7711486816406,284.95001220703125,300.98272705078125,296.02996826171875,299.0765380859375,297.3971862792969,284.7805480957031,1.0,0.2879408299922943,1.0,1.0,0.7067791819572449,1.0,-1.5525473356246948,0.7258414626121521,0.8267058730125427,0.3696751594543457,0.753261387348175,0.753261387348175,0.0,34.82093048095703,46.0,38677.23828125,0.0,304.3748779296875,1.0,281.0189819335937,283.66070556640625,299.077392578125,301.81103515625,293.1499938964844,293.1499938964844,281.25,50442.42578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7130208015441895,1.0,0.0,0.0,3.479400396347046,3.4794251918792725,8.077967663666641e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,6853.33349609375,0.0,1454.53173828125,1895.4371337890625,0.0,1714.98681640625,0.8648107051849365,1.0,0.0,3.0,1.0,0.0
17660100,297.5184326171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9757995605469,0.9990000128746032,0.3728692829608917,0.2536850273609161,297.32635498046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9699401855469,0.8934027552604675,0.2021865099668502,0.1915268450975418,297.2724304199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9652099609375,0.8350855708122253,0.1645019650459289,0.1152977868914604,297.3059387207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9687194824219,0.8761898279190063,0.1908601820468902,0.1809217631816864,297.18896484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9570617675781,0.76118403673172,0.1238402351737022,0.5595993995666504,284.97265625,284.95001220703125,301.0032958984375,296.0429992675781,299.08349609375,297.3902587890625,285.0101623535156,1.0,0.2901656925678253,1.0,1.0,0.7064465284347534,1.0,-1.5614819526672363,0.7304204106330872,0.8310615420341492,0.3720320761203766,0.856316864490509,0.856316864490509,0.0,35.693809509277344,46.0,38907.28515625,0.0,310.9135437011719,1.0,281.1927490234375,283.91455078125,298.9737548828125,301.474609375,293.1499938964844,293.1499938964844,281.25,39291.453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7000793814659119,1.0,0.0,0.0,3.3676183223724365,3.367640495300293,7.567267061858729e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,7053.37841796875,0.0,1263.8348388671875,1895.4371337890625,0.0,1611.3797607421875,0.8520708680152893,1.0,0.0,3.0,1.0,0.0
17660160,297.5089111328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0762939453125,0.9990000128746032,0.3742662966251373,0.2583343088626861,297.3288269042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.075927734375,0.889992356300354,0.2035456448793411,0.1927152723073959,297.2746887207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0755615234375,0.8319973349571228,0.1654968559741974,0.1159273162484169,297.3077087402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.07586669921875,0.8727104067802429,0.1920210421085357,0.1819298714399337,297.1894836425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0746154785156,0.7573475241661072,0.1241378635168075,0.5606868267059326,285.0761108398437,284.95001220703125,301.0237731933594,296.0559387207031,299.0921936035156,297.3868713378906,285.0768127441406,1.0,0.2925471067428589,1.0,1.0,0.7062842845916748,1.0,-1.5717605352401731,0.7356042861938477,0.8361562490463257,0.3746873438358307,0.9565680623054504,0.9565680623054504,0.0,36.555763244628906,49.0,39394.30078125,0.0,318.14080810546875,1.0,281.28399658203125,283.95556640625,298.989990234375,301.5583190917969,293.1499938964844,293.1499938964844,280.95001220703125,30843.037109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6927855610847473,1.0,0.0,0.0,3.5288052558898926,3.52882719039917,8.308998076245189e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,7654.1044921875,0.0,1365.1630859375,1895.4371337890625,0.0,1554.2899169921875,0.8790220022201538,1.0,0.0,3.0,1.0,0.0
17660220,297.49627685546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9849548339844,0.9990000128746032,0.3753033280372619,0.2630093395709991,297.3301696777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.98980712890625,0.8866848349571228,0.2048137933015823,0.1940024644136428,297.2758178710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9933166503906,0.8290194869041443,0.1664001047611236,0.1166237890720367,297.3084716796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9907531738281,0.8693461418151855,0.1930958479642868,0.1830316036939621,297.18951416015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9991149902344,0.7536672353744507,0.1243896707892417,0.5621146559715271,284.9877014160156,284.95001220703125,301.0441589355469,296.0687866210937,299.1001281738281,297.38214111328125,284.9552001953125,1.0,0.2950685918331146,1.0,1.0,0.7061220407485962,1.0,-1.582791090011597,0.7411507964134216,0.841640293598175,0.3775663673877716,0.9314219355583192,0.9314219355583192,0.0,37.46588897705078,49.0,40334.94921875,0.0,325.9530944824219,1.0,281.1042785644531,283.80224609375,299.1126403808594,301.91162109375,293.1499938964844,293.1499938964844,280.95001220703125,31803.431640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7026212811470032,1.0,0.0,0.0,3.627238750457764,3.627261638641357,8.779010158832534e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,7568.67822265625,0.0,1476.7889404296875,1895.4371337890625,0.0,1631.5008544921875,0.8965493440628052,1.0,0.0,3.0,1.0,0.0
17660280,297.4764099121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8671264648437,0.9990000128746032,0.3755473792552948,0.2684950232505798,297.3283386230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8675537109375,0.8821588158607483,0.20577372610569,0.1950809955596923,297.2738647460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8680725097656,0.8249489068984985,0.1670065522193908,0.117170549929142,297.3061828613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.86767578125,0.8648282289505005,0.1938759684562683,0.1839348971843719,297.18731689453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.869384765625,0.7490532994270325,0.1244259178638458,0.5629143118858337,284.8673400878906,284.95001220703125,301.0644226074219,296.0815124511719,299.1054992675781,297.3727722167969,284.8681030273437,1.0,0.2976815104484558,1.0,1.0,0.7059597969055176,1.0,-1.5933735370635986,0.7464708089828491,0.8469027280807495,0.3803565800189972,0.8374471664428711,0.8374471664428711,0.0,38.522857666015625,52.0,40291.3046875,0.0,334.04022216796875,1.0,281.0199890136719,283.7257080078125,299.1375427246094,301.9021911621094,293.1499938964844,293.1499938964844,281.25,38811.921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7097044587135315,1.0,0.0,0.0,3.551668643951416,3.551692008972168,8.417015919803816e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,7000.96337890625,0.0,1446.969482421875,1895.4371337890625,0.0,1688.16455078125,0.8819751739501953,1.0,0.0,3.0,1.0,0.0
17660340,297.4562683105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9776916503906,0.9990000128746032,0.3756352365016937,0.2745929956436157,297.3270263671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9721984863281,0.8768755197525024,0.2067746073007583,0.1960180252790451,297.2724609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.96844482421875,0.820161759853363,0.167651280760765,0.117616593837738,297.3044128417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.97119140625,0.8596054315567017,0.1946894079446792,0.1847002506256103,297.1850891113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.96197509765625,0.7438306212425232,0.1244441270828247,0.5631365180015564,284.9744567871094,284.95001220703125,301.0845947265625,296.0941467285156,299.11065673828125,297.363037109375,285.0076904296875,1.0,0.3003576695919037,1.0,1.0,0.705797553062439,1.0,-1.603540301322937,0.7515879273414612,0.851952314376831,0.3830388784408569,0.8926040530204773,0.8926040530204773,0.0,39.69562149047852,52.0,39930.85546875,0.0,342.3324890136719,1.0,281.19781494140625,283.8821105957031,299.0583801269531,301.6259155273437,293.1499938964844,293.1499938964844,281.25,36651.03125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.701601505279541,1.0,0.0,0.0,3.5056698322296143,3.505692481994629,8.20040497728769e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,7154.96484375,0.0,1383.122802734375,1895.4371337890625,0.0,1623.4150390625,0.8762255311012268,1.0,0.0,3.0,1.0,0.0
17660400,297.4406433105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0947570800781,0.9990000128746032,0.3760406076908111,0.2804218232631683,297.3286437988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0938720703125,0.8723552823066711,0.2080529481172561,0.1971415132284164,297.2738037109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0931091308594,0.8160030245780945,0.168558269739151,0.1181930750608444,297.3053894042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0936584472656,0.8551282286643982,0.195762351155281,0.1856378316879272,297.1846618652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0914611816406,0.7392168641090393,0.1246227696537971,0.5637754797935486,285.09423828125,284.95001220703125,301.1045837402344,296.10662841796875,299.11767578125,297.3567810058594,285.09771728515625,1.0,0.3031143248081207,1.0,1.0,0.7056353092193604,1.0,-1.6144708395004272,0.7570878863334656,0.8573828935623169,0.3859193921089172,1.0,1.0,0.0,40.86167144775391,55.0,40487.08203125,0.0,351.09576416015625,1.0,281.2842102050781,283.95318603515625,299.0709533691406,301.7061462402344,293.1499938964844,293.1499938964844,280.95001220703125,30273.75390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6972324252128601,1.0,0.0,0.0,3.6267261505126953,3.62674880027771,8.776529512033449e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,7777.76171875,0.0,1464.857421875,1895.4371337890625,0.0,1588.9808349609375,0.9015390872955322,1.0,0.0,3.0,1.0,0.0
17660460,297.4228210449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0029602050781,0.9990000128746032,0.3761360347270965,0.2861149311065674,297.3295593261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0085144042969,0.8683170080184937,0.2092764377593994,0.1983842402696609,297.27447509765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0121459960937,0.812203586101532,0.1694094985723495,0.1188514679670333,297.30572509765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.009521484375,0.85112464427948,0.1967827528715133,0.1866867989301681,297.1839599609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.01837158203125,0.7350252866744995,0.1247752383351326,0.5647727847099304,285.00634765625,284.95001220703125,301.1244201660156,296.11895751953125,299.12420654296875,297.3499755859375,284.9744567871094,1.0,0.3059503138065338,1.0,1.0,0.7055970430374146,1.0,-1.6260446310043335,0.7628597021102905,0.8631848692893982,0.3889401853084564,0.9818293452262878,0.9818293452262878,0.0,42.039432525634766,55.0,41450.18359375,0.0,360.3361511230469,1.0,281.0984802246094,283.7959289550781,299.1836242675781,302.0565185546875,293.1499938964844,293.1499938964844,280.95001220703125,31411.44921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7087011933326721,1.0,0.0,0.0,3.7267425060272217,3.726766586303711,9.267275231650274e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,7680.2880859375,0.0,1585.1820068359375,1895.4371337890625,0.0,1680.0863037109375,0.9194044470787048,1.0,0.0,3.0,1.0,0.0
17660520,297.3975830078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.87860107421875,0.9990000128746032,0.3753871619701385,0.2924496531486511,297.3272399902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8795166015625,0.8635091185569763,0.2101863622665405,0.1994265913963318,297.27203369140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8803100585937,0.8075129389762878,0.1699605584144592,0.1193671226501464,297.3030090332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8797302246094,0.8464052081108093,0.1975036412477493,0.187545046210289,297.1811218261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8821716308594,0.7302353978157043,0.1247123405337333,0.5651691555976868,284.8791198730469,284.95001220703125,301.14410400390625,296.13116455078125,299.1281433105469,297.3385925292969,284.87652587890625,1.0,0.3088222444057464,1.0,1.0,0.7055587768554688,1.0,-1.6370277404785156,0.7683329582214355,0.8686947822570801,0.3918217122554779,0.8889200687408447,0.8889200687408447,0.0,43.33832550048828,58.0,41577.6171875,0.0,369.7214050292969,1.0,281.01641845703125,283.7026062011719,299.1991271972656,302.0417785644531,293.1499938964844,293.1499938964844,280.6499938964844,36549.31640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7164753079414368,1.0,0.0,0.0,3.6998252868652335,3.699849843978882,9.133888738688256e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,7954.48779296875,0.0,1593.4774169921875,1895.4371337890625,0.0,1743.119384765625,0.9145562648773192,1.0,0.0,3.0,1.0,0.0
17660580,297.3703918457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.83697509765625,0.9990000128746032,0.3742860853672027,0.2993040680885315,297.32452392578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8409118652344,0.8581734299659729,0.2110438346862793,0.2003030627965927,297.269287109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8432312011719,0.8020715117454529,0.1704618781805038,0.1197657361626625,297.2999267578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.841552734375,0.8411914110183716,0.1981691867113113,0.1882421821355819,297.1777038574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8471069335937,0.7249348163604736,0.1245730966329574,0.5649247169494629,284.8394775390625,284.95001220703125,301.16357421875,296.1431579589844,299.1315002441406,297.32623291015625,284.81719970703125,1.0,0.3117031455039978,1.0,1.0,0.7055204510688782,1.0,-1.647331953048706,0.7734717726707458,0.8738601803779602,0.394525408744812,0.8366320133209229,0.8366320133209229,0.0,44.74137496948242,58.0,42348.546875,0.0,379.1492919921875,1.0,280.805908203125,283.6304016113281,299.23272705078125,302.2276611328125,293.1499938964844,293.1499938964844,280.6499938964844,39240.11328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7264196276664734,1.0,0.0,0.0,3.624677181243897,3.624701499938965,8.766615451349935e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,7758.57763671875,0.0,1529.2525634765625,1895.4371337890625,0.0,1825.1605224609373,0.9000479578971863,1.0,0.0,3.0,1.0,0.0
