time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17660640,297.3397216796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7810974121094,0.9990000128746032,0.3726725578308105,0.3063999712467193,297.3209228515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7799072265625,0.8527557849884033,0.2117946445941925,0.2011090368032455,297.2656555175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.7793273925781,0.796448290348053,0.1708628833293914,0.1201154068112373,297.29595947265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7797241210937,0.8358927369117737,0.198728933930397,0.1888678818941116,297.17340087890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.77862548828125,0.7193905115127563,0.1243281885981559,0.564297080039978,284.7803039550781,284.95001220703125,301.182861328125,296.15496826171875,299.13409423828125,297.31268310546875,284.7886657714844,1.0,0.3145841956138611,1.0,1.0,0.7054821848869324,1.0,-1.657236933708191,0.7784124612808228,0.8788244724273682,0.3971322476863861,0.7442508339881897,0.7442508339881897,0.0,46.20988464355469,46.0,41514.84375,0.0,388.6526184082031,1.0,280.7224426269531,283.6166381835937,299.2030029296875,302.1137390136719,293.1499938964844,293.1499938964844,280.95001220703125,49298.21484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7296401858329773,1.0,0.0,0.0,3.405930280685425,3.405954360961914,7.740425189695088e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,7095.5302734375,0.0,1371.0501708984375,1895.4371337890625,0.0,1852.05419921875,0.8475084900856018,1.0,0.0,3.0,1.0,0.0
17660700,297.3179016113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9925231933594,0.9990000128746032,0.371721476316452,0.3082744181156158,297.320068359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9861145019531,0.8521761894226074,0.212791621685028,0.2019151449203491,297.2646789550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.98193359375,0.7955734729766846,0.1714965254068374,0.1204638928174972,297.2945861816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9849548339844,0.8351538181304932,0.1995154321193695,0.1894863992929458,297.1706237792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9737243652344,0.7176404595375061,0.1242009028792381,0.563421368598938,284.9884948730469,284.95001220703125,301.201904296875,296.16656494140625,299.1387939453125,297.3039245605469,285.017822265625,1.0,0.3150885701179504,1.0,1.0,0.7054439187049866,1.0,-1.6605746746063232,0.7800694704055786,0.8805052638053894,0.3980868458747864,0.8575068116188049,0.8575068116188049,0.0,46.61950302124024,46.0,41711.41015625,0.0,391.6355285644531,1.0,280.8907470703125,283.865234375,299.1023864746094,301.7746276855469,293.1499938964844,293.1499938964844,280.95001220703125,37706.3046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7174009084701538,1.0,0.0,0.0,3.314791917800904,3.314813137054444,7.331719871217501e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,7304.861328125,0.0,1202.826416015625,1895.4371337890625,0.0,1750.689697265625,0.8397917151451111,1.0,0.0,3.0,1.0,0.0
17660760,297.3120422363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0487365722656,0.9990000128746032,0.3722045421600342,0.3056453168392181,297.3220520019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.04931640625,0.8560387492179871,0.2140609920024871,0.2029966413974762,297.266357421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.04962158203125,0.7991384863853455,0.1723857522010803,0.1210029199719429,297.2958679199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0494079589844,0.838604748249054,0.2005582749843597,0.1903599202632904,297.16998291015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0498962402344,0.7195379137992859,0.1242681741714477,0.5632716417312622,285.04913330078125,284.95001220703125,301.220703125,296.1779479980469,299.1471862792969,297.30291748046875,285.0449523925781,1.0,0.3143672943115234,1.0,1.0,0.7054460644721985,1.0,-1.6602362394332886,0.7799013257026672,0.8803349137306213,0.3979983031749725,0.9268658757209778,0.9268658757209778,0.0,46.13458633422852,34.0,41906.015625,0.0,390.0784606933594,1.0,280.9844970703125,283.8729858398437,299.1171875,301.85272216796875,293.1499938964844,293.1499938964844,280.6499938964844,31211.296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7107107043266296,1.0,0.0,0.0,3.473365306854248,3.473386764526367,8.04996943770675e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,7900.5830078125,0.0,1311.293701171875,1895.4371337890625,0.0,1696.2833251953125,0.8648306131362915,1.0,0.0,3.0,1.0,0.0
17660820,297.31451416015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9420166015625,0.9990000128746032,0.3734713792800903,0.2998571097850799,297.3225402832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.94775390625,0.8629928231239319,0.2152027934789657,0.2041094601154327,297.2666320800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.951416015625,0.8056561946868896,0.1731514930725097,0.121561087667942,297.2958374023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.94879150390625,0.8449523448944092,0.2014814615249633,0.191262200474739,297.1690979003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.95819091796875,0.7238970994949341,0.1243071481585502,0.5633621215820312,284.9457092285156,284.95001220703125,301.2392578125,296.1891174316406,299.1561279296875,297.3036804199219,284.9135131835937,1.0,0.3125345706939697,1.0,1.0,0.7054482102394104,1.0,-1.656489372253418,0.7780373096466064,0.8784521222114563,0.3970151245594024,0.8794782161712646,0.8794782161712646,0.0,45.02202987670898,34.0,42499.85546875,0.0,384.8908081054688,1.0,280.8095397949219,283.72222900390625,299.22637939453125,302.17694091796875,293.1499938964844,293.1499938964844,280.6499938964844,33239.875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7193523645401001,1.0,0.0,0.0,3.536825656890869,3.5368480682373047,8.346810886905587e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,7783.17236328125,0.0,1390.8524169921875,1895.4371337890625,0.0,1766.6961669921875,0.8765111565589905,1.0,0.0,3.0,1.0,0.0
17660880,297.3221130371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.82958984375,0.9990000128746032,0.3752555847167969,0.291826993227005,297.3200378417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8297424316406,0.8721022009849548,0.216048777103424,0.2049829065799713,297.2640380859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8300170898437,0.8137709498405457,0.1736378967761993,0.1219503879547119,297.29296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8298034667969,0.8533233404159546,0.2021230906248092,0.1919371336698532,297.1667175292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8310546875,0.7298166751861572,0.1241955980658531,0.5629167556762695,284.82965087890625,284.95001220703125,301.2575378417969,296.20001220703125,299.16424560546875,297.3036499023437,284.831298828125,1.0,0.3096781969070434,1.0,1.0,0.7054503560066223,1.0,-1.6486449241638184,0.7741376161575317,0.8745073080062866,0.3949546217918396,0.7744661569595337,0.7744661569595337,0.0,43.45954132080078,37.0,41619.0625,0.0,376.25433349609375,1.0,280.72467041015625,283.66046142578125,299.2392272949219,302.12750244140625,293.1499938964844,293.1499938964844,280.95001220703125,43501.12109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7242207527160645,1.0,0.0,0.0,3.3765969276428223,3.376619577407837,7.607671363984991e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,7125.7841796875,0.0,1301.656494140625,1895.4371337890625,0.0,1806.887939453125,0.8431115746498108,1.0,0.0,3.0,1.0,0.0
17660940,297.3398742675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9670104980469,0.9990000128746032,0.3780836760997772,0.2867933809757232,297.3190002441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9620056152344,0.8783981204032898,0.2170218080282211,0.205776572227478,297.2629089355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9582214355469,0.8189936280250549,0.1742464452981948,0.1222858726978302,297.2914733886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9609069824219,0.8590584993362427,0.2028788775205612,0.192533791065216,297.1654968261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9508361816406,0.7335243821144104,0.1241819337010383,0.562377393245697,284.9637756347656,284.95001220703125,301.2755432128906,296.2106628417969,299.174560546875,297.3074951171875,284.9938659667969,1.0,0.3082839846611023,1.0,1.0,0.7054524421691895,1.0,-1.6440178155899048,0.7718673348426819,0.8721505403518677,0.3936349153518677,0.8405687808990479,0.8405687808990479,0.0,42.50227737426758,37.0,41227.13671875,0.0,371.09869384765625,1.0,280.89111328125,283.8463134765625,299.1526794433594,301.8099670410156,293.1499938964844,293.1499938964844,280.95001220703125,38242.49609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7135898470878601,1.0,0.0,0.0,3.29101037979126,3.2910315990448,7.226896627798851e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,7263.60595703125,0.0,1184.377197265625,1895.4371337890625,0.0,1719.6075439453125,0.8315755128860474,1.0,0.0,3.0,1.0,0.0
17661000,297.3632507324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0578918457031,0.9990000128746032,0.3815822303295135,0.2828214168548584,297.3210144042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0577392578125,0.8841113448143005,0.2182909250259399,0.2068253606557846,297.2646789550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0574645996094,0.8236531019210815,0.1751337498426437,0.1228003278374672,297.2928466796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.05767822265625,0.8642611503601074,0.2039108723402023,0.1933672130107879,297.1667175292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0565795898437,0.7368422746658325,0.1243972107768058,0.5627418756484985,285.05780029296875,284.95001220703125,301.2932434082031,296.2210388183594,299.1875305175781,297.3162536621094,285.0570678710937,1.0,0.3073840141296386,1.0,1.0,0.7054545879364014,1.0,-1.642560958862305,0.7711594700813293,0.8714014887809753,0.3931926786899566,0.9290513396263124,0.9290513396263124,0.0,41.80146026611328,40.0,41576.09765625,0.0,368.3644104003906,1.0,280.9854431152344,283.8957824707031,299.1605529785156,301.8674011230469,293.1499938964844,293.1499938964844,280.6499938964844,30523.7578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7066631317138672,1.0,0.0,0.0,3.4209275245666504,3.420948505401612,7.808741884218762e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,7871.10595703125,0.0,1254.5328369140625,1895.4371337890625,0.0,1663.72900390625,0.8562741875648499,1.0,0.0,3.0,1.0,0.0
17661060,297.3824462890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9422607421875,0.9990000128746032,0.384821742773056,0.2796860337257385,297.322021484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.947021484375,0.8891921639442444,0.2194723486900329,0.2079860568046569,297.26544189453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9508361816406,0.8277477622032166,0.1759362518787384,0.1233920007944107,297.2933044433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9481201171875,0.8688847422599792,0.2048602700233459,0.1943054497241974,297.1678771972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.95819091796875,0.7397912740707397,0.1246188133955001,0.5636993050575256,284.94537353515625,284.95001220703125,301.31060791015625,296.2311096191406,299.2002258300781,297.3241271972656,284.9125366210937,1.0,0.3069541752338409,1.0,1.0,0.7051007747650146,1.0,-1.6431750059127808,0.7716101408004761,0.8715648651123047,0.3934411406517029,0.8775225877761841,0.8775225877761841,0.0,41.28948974609375,40.0,42179.125,0.0,367.25885009765625,1.0,280.81121826171875,283.72509765625,299.2696838378906,302.1990051269531,293.1499938964844,293.1499938964844,280.6499938964844,32764.1328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.715430498123169,1.0,0.0,0.0,3.50929594039917,3.5093181133270264,8.217378422159527e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,7760.0185546875,0.0,1358.912109375,1895.4371337890625,0.0,1734.590087890625,0.8698413372039795,1.0,0.0,3.0,1.0,0.0
17661120,297.3924255371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8295593261719,0.9990000128746032,0.3872755467891693,0.2781111299991607,297.3198547363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8297424316406,0.8923084139823914,0.2203495353460312,0.208934873342514,297.2632141113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8300476074219,0.8301255702972412,0.17645163834095,0.1238355189561843,297.290771484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8298034667969,0.8716434240341187,0.205520212650299,0.1950436681509018,297.16729736328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8311462402344,0.7413249015808105,0.1246749311685562,0.5642534494400024,284.82965087890625,284.95001220703125,301.32763671875,296.24090576171875,299.210205078125,297.3269958496094,284.8309326171875,1.0,0.3069145381450653,1.0,1.0,0.7047469019889832,1.0,-1.6445069313049316,0.7724242806434631,0.8720827102661133,0.3938979506492615,0.7726934552192688,0.7726934552192688,0.0,41.05420303344727,43.0,41441.81640625,0.0,367.3071594238281,1.0,280.7251281738281,283.6583557128906,299.2842712402344,302.1617126464844,293.1499938964844,293.1499938964844,280.95001220703125,43393.515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7208436727523804,1.0,0.0,0.0,3.3636958599090576,3.3637185096740723,7.549648444182822e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,7116.41015625,0.0,1288.3392333984375,1895.4371337890625,0.0,1778.9683837890625,0.8382869362831116,1.0,0.0,3.0,1.0,0.0
17661180,297.40167236328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.98046875,0.9990000128746032,0.3897164165973663,0.2777290940284729,297.3192443847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9759826660156,0.8939863443374634,0.2213645279407501,0.2097925692796707,297.26251220703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9721069335937,0.8312726616859436,0.1770968288183212,0.1242159456014633,297.2896728515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.974853515625,0.8730219006538391,0.2063028067350387,0.1956913918256759,297.1674499511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9641418457031,0.741765022277832,0.1247980445623397,0.5645474195480347,284.9775390625,284.95001220703125,301.3443298339844,296.2503662109375,299.22027587890625,297.330078125,285.0077819824219,1.0,0.3072169125080108,1.0,1.0,0.7043930888175964,1.0,-1.6466635465621948,0.7736518383026123,0.8730117678642273,0.3945614993572235,0.8502482175827026,0.8502482175827026,0.0,41.03214263916016,43.0,41320.7421875,0.0,368.391357421875,1.0,280.890625,283.8558349609375,299.1989440917969,301.8540344238281,293.1499938964844,293.1499938964844,280.95001220703125,37326.1953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7109887599945068,1.0,0.0,0.0,3.288740873336792,3.288761854171753,7.21693254490674e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,7279.283203125,0.0,1176.106689453125,1895.4371337890625,0.0,1698.5299072265625,0.8308120369911194,1.0,0.0,3.0,1.0,0.0
17661240,297.4131774902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0728759765625,0.9990000128746032,0.3924418091773987,0.2775703370571136,297.3217468261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0726318359375,0.895797610282898,0.2226822823286056,0.2109117060899734,297.26470947265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0722961425781,0.8325886130332947,0.1780246794223785,0.1247776225209236,297.29150390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0725402832031,0.8745272159576416,0.2073669284582138,0.196580022573471,297.1695556640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0712280273437,0.742320716381073,0.1251152157783508,0.5655742883682251,285.0727233886719,284.95001220703125,301.36065673828125,296.2594909667969,299.2318420410156,297.3361511230469,285.0729064941406,1.0,0.3078614473342895,1.0,1.0,0.7040392160415649,1.0,-1.6507883071899414,0.7758593559265137,0.8749290108680725,0.3957400918006897,0.944118857383728,0.944118857383728,0.0,41.08559799194336,46.0,41810.18359375,0.0,370.7402648925781,1.0,280.9852294921875,283.90533447265625,299.2084045410156,301.923095703125,293.1499938964844,293.1499938964844,280.6499938964844,29811.947265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7051584124565125,1.0,0.0,0.0,3.428318500518799,3.4283392429351807,7.842519380574231e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,7901.79541015625,0.0,1256.751220703125,1895.4371337890625,0.0,1651.697998046875,0.8577495813369751,1.0,0.0,3.0,1.0,0.0
17661300,297.4194641113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9587707519531,0.9990000128746032,0.3947285413742065,0.2779349982738495,297.3230895996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.96319580078125,0.8971781134605408,0.2239032238721847,0.2121373414993286,297.2657775878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9670104980469,0.8335630297660828,0.17885822057724,0.1254115104675293,297.2922668457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9643249511719,0.875622570514679,0.2083403915166854,0.1975680738687515,297.1711730957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9745483398437,0.7426069974899292,0.1254004091024398,0.5670135617256165,284.96173095703125,284.95001220703125,301.3765869140625,296.2682800292969,299.2421264648437,297.34002685546875,284.9288024902344,1.0,0.3088189661502838,1.0,1.0,0.7036854028701782,1.0,-1.6563720703125,0.7787890434265137,0.8775830268859863,0.3973194658756256,0.8989571332931519,0.8989571332931519,0.0,41.25479507446289,46.0,42565.765625,0.0,374.20892333984375,1.0,280.8101501464844,283.7313232421875,299.3177795410156,302.2662353515625,293.1499938964844,293.1499938964844,280.6499938964844,31799.09765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7151058912277222,1.0,0.0,0.0,3.533782482147217,3.533804655075073,8.332453944603913e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,7806.650390625,0.0,1377.24267578125,1895.4371337890625,0.0,1731.9439697265625,0.8749558925628662,1.0,0.0,3.0,1.0,0.0
17661360,297.41650390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.84814453125,0.9990000128746032,0.3961487710475921,0.2795910835266113,297.3211364746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8482360839844,0.8967968821525574,0.2248072922229766,0.213137611746788,297.2637634277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8485107421875,0.8330039381980896,0.1793924123048782,0.1258874386548996,297.2899475097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8482971191406,0.8750239610671997,0.2090133130550384,0.1983440071344375,297.1706848144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.84967041015625,0.7415761351585388,0.1254845112562179,0.5678704380989075,284.84820556640625,284.95001220703125,301.39215087890625,296.2767028808594,299.2491149902344,297.3383178710937,284.8500366210937,1.0,0.3100236356258392,1.0,1.0,0.7035136222839355,1.0,-1.6620932817459106,0.7817152738571167,0.880378007888794,0.3988790512084961,0.801677405834198,0.801677405834198,0.0,41.64108657836914,49.0,42195.1015625,0.0,378.3867492675781,1.0,280.7235717773437,283.6658630371094,299.3314208984375,302.235595703125,293.1499938964844,293.1499938964844,280.95001220703125,40460.8125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7215943932533264,1.0,0.0,0.0,3.420687675476074,3.420710325241089,7.807646511537314e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,7188.47265625,0.0,1323.9783935546875,1895.4371337890625,0.0,1785.1597900390625,0.8526202440261841,1.0,0.0,3.0,1.0,0.0
17661420,297.4126281738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9739685058594,0.9990000128746032,0.3974528908729553,0.2821928560733795,297.3203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9696655273437,0.8952240347862244,0.2258094996213913,0.2140247672796249,297.2627868652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.96588134765625,0.831419825553894,0.1800176054239273,0.1262842565774917,297.2886657714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.968505859375,0.8732771277427673,0.2097712606191635,0.1990089863538742,297.1703796386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.95819091796875,0.7396019697189331,0.125586450099945,0.5682852268218994,284.9710388183594,284.95001220703125,301.4072570800781,296.2847595214844,299.2557678222656,297.3362121582031,285.0014038085937,1.0,0.3114360272884369,1.0,1.0,0.7033419013023376,1.0,-1.6680538654327393,0.7847589254379272,0.883294939994812,0.4004903733730316,0.8641294240951538,0.8641294240951538,0.0,42.191856384277344,49.0,41911.61328125,0.0,383.18853759765625,1.0,280.89306640625,283.8339233398437,299.2464294433594,301.9411926269531,293.1499938964844,293.1499938964844,280.95001220703125,36923.43359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7131281495094299,1.0,0.0,0.0,3.3639276027679443,3.3639490604400635,7.550688678747974e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,7339.64208984375,0.0,1243.9483642578125,1895.4371337890625,0.0,1715.8582763671875,0.8458595871925354,1.0,0.0,3.0,1.0,0.0
17661480,297.4118957519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.076904296875,0.9990000128746032,0.3990446329116821,0.2848043143749237,297.3226318359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.076416015625,0.8940001726150513,0.2271159887313842,0.2151468098163604,297.2647705078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.07586669921875,0.830180287361145,0.1809254586696624,0.1268427073955536,297.2903137207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0762634277344,0.8718655705451965,0.210811048746109,0.1998889595270156,297.1718444824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.07440185546875,0.737869381904602,0.1258583068847656,0.5692370533943176,285.0765686035156,284.95001220703125,301.4219665527344,296.2924194335937,299.263916015625,297.337158203125,285.07861328125,1.0,0.3130657970905304,1.0,1.0,0.703170120716095,1.0,-1.6754043102264404,0.7884955406188965,0.8869087100028992,0.4024679064750671,0.9649163484573364,0.9649163484573364,0.0,42.776588439941406,52.0,42475.7421875,0.0,388.8839416503906,1.0,280.984619140625,283.8954162597656,299.2530517578125,302.0090637207031,293.1499938964844,293.1499938964844,280.6499938964844,29816.55859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7083538174629211,1.0,0.0,0.0,3.491950750350952,3.491971969604492,8.136347560139257e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,7979.111328125,0.0,1320.074951171875,1895.4371337890625,0.0,1677.2933349609375,0.8722787499427795,1.0,0.0,3.0,1.0,0.0
17661540,297.40704345703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.966552734375,0.9990000128746032,0.4002324938774109,0.2876481413841247,297.32391357421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9710998535156,0.8927111625671387,0.2283352762460708,0.2163839042186737,297.2657165527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9749755859375,0.8289086818695068,0.1817480027675628,0.1274787187576294,297.291015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9722900390625,0.8703979253768921,0.2117697298526764,0.2008760273456573,297.1727905273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.98272705078125,0.7361195683479309,0.1260902732610702,0.5705360174179077,284.9696655273437,284.95001220703125,301.43621826171875,296.2996826171875,299.2709045410156,297.3363647460937,284.93707275390625,1.0,0.3148969709873199,1.0,1.0,0.7029983401298523,1.0,-1.6838116645812988,0.7927543520927429,0.8910573124885559,0.4047445952892303,0.925001323223114,0.925001323223114,0.0,43.42766952514648,52.0,43327.7265625,0.0,395.4029846191406,1.0,280.805908203125,283.7212829589844,299.35760498046875,302.353759765625,293.1499938964844,293.1499938964844,280.6499938964844,31487.98828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7189784646034241,1.0,0.0,0.0,3.6033666133880615,3.6033895015716553,8.663836297273519e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,7885.26171875,0.0,1448.5745849609375,1895.4371337890625,0.0,1763.6243896484375,0.8906648755073547,1.0,0.0,3.0,1.0,0.0
17661600,297.3934936523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8505859375,0.9990000128746032,0.400532990694046,0.2915200591087341,297.3216552734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8506774902344,0.8900397419929504,0.2292176783084869,0.2173895537853241,297.2633972167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8509216308594,0.8264257311820984,0.1822529137134552,0.127952754497528,297.2884216308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8507385253906,0.8676181435585022,0.2124102115631103,0.2016461342573166,297.17144775390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8519592285156,0.733344316482544,0.1261028498411178,0.5711914300918579,284.85064697265625,284.95001220703125,301.45001220703125,296.3065185546875,299.2748107910156,297.330078125,284.8524780273437,1.0,0.3168714642524719,1.0,1.0,0.7028266191482544,1.0,-1.6919492483139038,0.7968764305114746,0.8950728178024292,0.4069665670394897,0.8254035711288452,0.8254035711288452,0.0,44.25686264038086,55.0,43120.0859375,0.0,402.3421630859375,1.0,280.7218322753906,283.64794921875,299.36676025390625,302.3219909667969,293.1499938964844,293.1499938964844,280.95001220703125,39486.91796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7259577512741089,1.0,0.0,0.0,3.5139355659484863,3.513958692550659,8.239120461439597e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,7263.6455078125,0.0,1412.1104736328125,1895.4371337890625,0.0,1821.316162109375,0.8731135129928589,1.0,0.0,3.0,1.0,0.0
17661660,297.3798522949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9721069335937,0.9990000128746032,0.4007321298122406,0.2961176335811615,297.3205261230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.967529296875,0.8865023851394653,0.2301912754774093,0.2182661145925521,297.2620849609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9637145996094,0.8231799006462097,0.1828416585922241,0.128336489200592,297.2868347167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9663391113281,0.8640235066413879,0.2131286114454269,0.2022904306650161,297.17022705078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.95587158203125,0.7298668622970581,0.1261201798915863,0.571320652961731,284.9689025878906,284.95001220703125,301.4628601074219,296.31317138671875,299.2781677246094,297.32373046875,284.9991760253906,1.0,0.3189578950405121,1.0,1.0,0.7028132677078247,1.0,-1.6999105215072632,0.8008524179458618,0.8990580439567566,0.4090739786624908,0.8846691250801086,0.8846691250801086,0.0,45.21918869018555,55.0,42766.55078125,0.0,409.6277770996094,1.0,280.89697265625,283.810302734375,299.2801818847656,302.0278625488281,293.1499938964844,293.1499938964844,280.95001220703125,36675.0546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.718000590801239,1.0,0.0,0.0,3.465051412582397,3.465073585510254,8.011477916625154e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,7423.17041015625,0.0,1341.7691650390625,1895.4371337890625,0.0,1755.602294921875,0.86751788854599,1.0,0.0,3.0,1.0,0.0
17661720,297.3705139160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0710144042969,0.9990000128746032,0.4012720584869385,0.3005013465881347,297.3226013183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0708312988281,0.8835915327072144,0.2314730584621429,0.2193764448165893,297.2637634277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0705871582031,0.8204938173294067,0.183715745806694,0.1288803815841674,297.2882385253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0707702636719,0.861034095287323,0.2141317129135131,0.2031478136777877,297.1708068847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0696105957031,0.7268116474151611,0.126302883028984,0.5719452500343323,285.0708923339844,284.95001220703125,301.47442626953125,296.3198547363281,299.28289794921875,297.3210754394531,285.0710144042969,1.0,0.3211748301982879,1.0,1.0,0.7027999758720398,1.0,-1.708937644958496,0.8053562045097351,0.9035813808441162,0.411460280418396,0.9824811220169068,0.9824811220169068,0.0,46.178749084472656,58.0,43266.46875,0.0,417.582275390625,1.0,280.9849548339844,283.8636779785156,299.2864685058594,302.1019592285156,293.1499938964844,293.1499938964844,280.6499938964844,30542.279296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7138510942459106,1.0,0.0,0.0,3.59473180770874,3.594754457473755,8.622363338872674e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,8074.82177734375,0.0,1432.32763671875,1895.4371337890625,0.0,1721.73046875,0.8930791616439819,1.0,0.0,3.0,1.0,0.0
17661780,297.3579406738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9703063964844,0.9990000128746032,0.4014376103878021,0.304903894662857,297.3236389160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9750671386719,0.8808908462524414,0.2326710522174835,0.2206013202667236,297.2644958496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9788513183594,0.8179868459701538,0.1845080256462097,0.1295011937618255,297.2887268066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.97625732421875,0.8582575917243958,0.2150573283433914,0.2041116058826446,297.1708984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.98651123046875,0.7239174246788025,0.1264466345310211,0.5728956460952759,284.97369384765625,284.95001220703125,301.48468017578125,296.3265686035156,299.2863464355469,297.31719970703125,284.9427795410156,1.0,0.3235141038894653,1.0,1.0,0.7027866244316101,1.0,-1.7187376022338867,0.8102409243583679,0.9084966778755188,0.4140727818012237,0.9486302137374878,0.9486302137374878,0.0,47.17095565795898,58.0,44230.6484375,0.0,426.1598510742188,1.0,280.80126953125,283.7061767578125,299.3871765136719,302.44073486328125,293.1499938964844,293.1499938964844,280.6499938964844,31819.232421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7246178388595581,1.0,0.0,0.0,3.689082622528076,3.6891062259674072,9.08092374629632e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,7975.20947265625,0.0,1545.4698486328125,1895.4371337890625,0.0,1810.181884765625,0.9103825688362122,1.0,0.0,3.0,1.0,0.0
17661840,297.3372802734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.85772705078125,0.9990000128746032,0.4007280468940735,0.3100892007350921,297.3212890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8578491210937,0.877205491065979,0.2335397601127624,0.2216027081012725,297.26202392578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8581237792969,0.8145437836647034,0.1849907636642456,0.1299660056829452,297.2860412597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8579406738281,0.8545703887939453,0.215672954916954,0.2048666477203369,297.1688842773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8593139648437,0.7202408313751221,0.1263798773288726,0.5732309222221375,284.8577880859375,284.95001220703125,301.4936828613281,296.33331298828125,299.2867126464844,297.30859375,284.859619140625,1.0,0.325925201177597,1.0,1.0,0.7027733325958252,1.0,-1.7280339002609253,0.8148722648620605,0.9131616353988647,0.4165672957897186,0.8532381653785706,0.8532381653785706,0.0,48.309688568115234,61.0,44172.73828125,0.0,434.96002197265625,1.0,280.7190246582031,283.6331481933594,299.3937072753906,302.4066162109375,293.1499938964844,293.1499938964844,280.95001220703125,38467.37890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7314437031745911,1.0,0.0,0.0,3.616176843643189,3.6162009239196777,8.725546081223001e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,7350.76513671875,0.0,1514.1534423828125,1895.4371337890625,0.0,1867.181396484375,0.896798312664032,1.0,0.0,3.0,1.0,0.0
17661900,297.3169860839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9718322753906,0.9990000128746032,0.3999197483062744,0.3157995343208313,297.3199157714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.966796875,0.8729636073112488,0.2344884723424911,0.2224722504615783,297.2604675292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.96295166015625,0.8104966282844543,0.1855464875698089,0.1303388178348541,297.28424072265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.965576171875,0.8503748774528503,0.2163557559251785,0.2054936587810516,297.1669921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9549255371094,0.7159848809242249,0.1263140439987182,0.57304847240448,284.9682006835937,284.95001220703125,301.50152587890625,296.340087890625,299.28692626953125,297.3007202148437,284.9984436035156,1.0,0.3283825814723968,1.0,1.0,0.7027599811553955,1.0,-1.736915111541748,0.819300651550293,0.9176145195961,0.4189440906047821,0.9080213904380798,0.9080213904380798,0.0,49.55475997924805,61.0,43732.96875,0.0,443.9137573242188,1.0,280.90093994140625,283.7870483398437,299.3082580566406,302.1142578125,293.1499938964844,293.1499938964844,280.95001220703125,36533.75,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7236326336860657,1.0,0.0,0.0,3.576507806777954,3.576531171798706,8.53515928156412e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,7516.873046875,0.0,1456.8447265625,1895.4371337890625,0.0,1802.012939453125,0.8916816115379333,1.0,0.0,3.0,1.0,0.0
17661960,297.3018798828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0702514648437,0.9990000128746032,0.39949432015419,0.3211579918861389,297.3217468261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0700378417969,0.869471549987793,0.235745295882225,0.223566934466362,297.26190185546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0697326660156,0.8070576786994934,0.1863866001367569,0.130865216255188,297.2854309082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0699462890625,0.8468902707099915,0.2173222601413726,0.2063249200582504,297.1669006347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.06866455078125,0.7121479511260986,0.1264131218194961,0.5733393430709839,285.0700988769531,284.95001220703125,301.5082092285156,296.3468933105469,299.2889404296875,297.29742431640625,285.07037353515625,1.0,0.3309111893177032,1.0,1.0,0.702862024307251,1.0,-1.7466412782669067,0.824105978012085,0.9225353002548218,0.4214996993541717,1.0,1.0,0.0,50.771087646484375,64.0,44167.5390625,0.0,453.378662109375,1.0,280.9856872558594,283.8404846191406,299.3157653808594,302.193115234375,293.1499938964844,293.1499938964844,280.6499938964844,31319.7109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7198331356048584,1.0,0.0,0.0,3.6996569633483887,3.69968056678772,9.133057687904512e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,8184.46435546875,0.0,1553.6240234375,1895.4371337890625,0.0,1770.6488037109375,0.9154158234596252,1.0,0.0,3.0,1.0,0.0
17662020,297.2841491699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9796142578125,0.9990000128746032,0.3987188041210174,0.3263711631298065,297.3227844238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.984619140625,0.8663715720176697,0.2369342446327209,0.2247830331325531,297.2625427246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9882507324219,0.803910493850708,0.1871602684259414,0.1314731240272522,297.285888671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9858093261719,0.8437821269035339,0.2182264924049377,0.2072686553001403,297.16656494140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9958190917969,0.7085044980049133,0.1264863759279251,0.5739782452583313,284.9832763671875,284.95001220703125,301.5137939453125,296.35369873046875,299.29052734375,297.2943725585937,284.9540100097656,1.0,0.3335096538066864,1.0,1.0,0.7029640674591064,1.0,-1.7569907903671265,0.8292149305343628,0.9277758002281188,0.4242385327816009,0.975074291229248,0.975074291229248,0.0,51.99165725708008,64.0,45215.328125,0.0,463.3357238769531,1.0,280.79595947265625,283.6972961425781,299.4146728515625,302.5293884277344,293.1499938964844,293.1499938964844,280.6499938964844,32310.853515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7305768728256226,1.0,0.0,0.0,3.7736330032348633,3.773657560348511,9.501947033641044e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,8073.29296875,0.0,1646.57763671875,1895.4371337890625,0.0,1859.9046630859373,0.9302717447280884,1.0,0.0,3.0,1.0,0.0
17662080,297.2577209472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8690185546875,0.9990000128746032,0.3969762623310089,0.3321724236011505,297.3204345703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.86932373046875,0.8625902533531189,0.2378003746271133,0.2257879227399826,297.26007080078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.86968994140625,0.8000320792198181,0.1876316368579864,0.131934106349945,297.2832336425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8694152832031,0.8400487899780273,0.2188278138637542,0.2080157995223999,297.1642761230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8710327148437,0.704169750213623,0.1263678818941116,0.574072003364563,284.8692321777344,284.95001220703125,301.5183410644531,296.36053466796875,299.2904663085937,297.28912353515625,284.86944580078125,1.0,0.3361338078975677,1.0,1.0,0.7030661106109619,1.0,-1.7667272090911863,0.834015965461731,0.9327111840248108,0.4268282949924469,0.8848785161972046,0.8848785161972046,0.0,53.3328857421875,52.0,45283.68359375,0.0,473.3809509277344,1.0,280.71649169921875,283.619384765625,299.4200744628906,302.4968566894531,293.1499938964844,293.1499938964844,280.95001220703125,37631.07421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7372207641601562,1.0,0.0,0.0,3.7252118587493896,3.7252368927001953,9.259664466299e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,7446.55859375,0.0,1630.921875,1895.4371337890625,0.0,1915.951904296875,0.9208497405052184,1.0,0.0,3.0,1.0,0.0
17662140,297.2328491210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.972900390625,0.9990000128746032,0.3952107429504394,0.3332787454128265,297.31884765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9677124023437,0.8626800179481506,0.238722488284111,0.2266111224889755,297.25830078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9639587402344,0.7998113632202148,0.1881533712148666,0.1322670429944992,297.2812194824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9664611816406,0.839893102645874,0.2194729298353195,0.2085858136415481,297.162353515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9559020996094,0.7031143307685852,0.1262670010328292,0.5735411047935486,284.96905517578125,284.95001220703125,301.5218505859375,296.36737060546875,299.2912292480469,297.2872314453125,284.9977722167969,1.0,0.3364103436470032,1.0,1.0,0.7031681537628174,1.0,-1.7695016860961914,0.8353303074836731,0.9341713786125184,0.4276187419891357,0.9342724680900574,0.9342724680900574,0.0,53.6138916015625,52.0,44713.54296875,0.0,475.9543762207031,1.0,280.9046936035156,283.765869140625,299.3363647460937,302.2047119140625,293.1499938964844,293.1499938964844,280.95001220703125,36369.21875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7295801639556885,1.0,0.0,0.0,3.69089937210083,3.6909236907958975,9.089870331990824e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,7616.21044921875,0.0,1581.9423828125,1895.4371337890625,0.0,1851.551513671875,0.9166181087493896,1.0,0.0,3.0,1.0,0.0
17662200,297.2237243652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0667724609375,0.9990000128746032,0.3948335647583008,0.330273687839508,297.32049560546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0667419433594,0.8665580153465271,0.2399538457393646,0.2276175767183303,297.2595520019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.06658935546875,0.80324387550354,0.1889606714248657,0.1327230483293533,297.2822265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.06671142578125,0.843233585357666,0.2204014211893081,0.2093176543712616,297.1623840332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0657958984375,0.7053082585334778,0.1263491511344909,0.5734131932258606,285.0667724609375,284.95001220703125,301.5244140625,296.37420654296875,299.29376220703125,297.2899475097656,285.0656433105469,1.0,0.3354941010475158,1.0,1.0,0.7032701969146729,1.0,-1.7683781385421753,0.834724485874176,0.9336536526679992,0.4272826015949249,1.0,1.0,0.0,52.99921798706055,40.0,44920.44140625,0.0,473.40130615234375,1.0,280.98553466796875,283.8204345703125,299.34326171875,302.2763977050781,293.1499938964844,293.1499938964844,280.6499938964844,32379.345703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.725756824016571,1.0,0.0,0.0,3.7874464988708496,3.787471294403076,9.571638202032773e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,8275.396484375,0.0,1663.41796875,1895.4371337890625,0.0,1819.64501953125,0.9349499344825744,1.0,0.0,3.0,1.0,0.0
17662260,297.2247619628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9667358398437,0.9990000128746032,0.3953986465930938,0.3241269886493683,297.3212890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9718017578125,0.8734573125839233,0.2411114275455474,0.2287217080593109,297.2599792480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.97576904296875,0.8094339370727539,0.1896979361772537,0.1332437396049499,297.2824401855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9731140136719,0.8493680357933044,0.2212625294923782,0.2101378291845321,297.162353515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.98419189453125,0.7100414633750916,0.1264245063066482,0.5736079216003418,284.9705505371094,284.95001220703125,301.5260925292969,296.38104248046875,299.29510498046875,297.2916259765625,284.9391174316406,1.0,0.3335120379924774,1.0,1.0,0.7033571600914001,1.0,-1.7641716003417969,0.832589864730835,0.931581735610962,0.4261218905448913,0.9799274802207948,0.9799274802207948,0.0,51.717227935791016,40.0,45657.453125,0.0,466.934326171875,1.0,280.7919311523437,283.67315673828125,299.4364318847656,302.5931701660156,293.1499938964844,293.1499938964844,280.6499938964844,33316.54296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.735683798789978,1.0,0.0,0.0,3.837645053863525,3.83767032623291,9.827043641053024e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,8119.99951171875,0.0,1731.0150146484375,1895.4371337890625,0.0,1902.9305419921875,0.94539612531662,1.0,0.0,3.0,1.0,0.0
17662320,297.23101806640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8386535644531,0.9990000128746032,0.3964823484420776,0.3158841729164123,297.31854248046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.83941650390625,0.8822506070137024,0.2419274151325225,0.2295823544263839,297.2571716308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8402099609375,0.8168892860412598,0.1901185661554336,0.1335960924625396,297.2794189453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.83966064453125,0.8572831153869629,0.2218041568994522,0.2107307016849517,297.1605224609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8425598144531,0.7160043120384216,0.1263255327939987,0.5732499957084656,284.8392333984375,284.95001220703125,301.52685546875,296.38787841796875,299.293701171875,297.28936767578125,284.8359375,1.0,0.3305503726005554,1.0,1.0,0.7034440636634827,1.0,-1.7560181617736816,0.828492283821106,0.9275259375572203,0.4238963425159454,0.8712974190711975,0.8712974190711975,0.0,49.97964859008789,43.0,45261.69921875,0.0,456.7169494628906,1.0,280.714599609375,283.58367919921875,299.4352722167969,302.53192138671875,293.1499938964844,293.1499938964844,280.95001220703125,39229.01953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7407550811767578,1.0,0.0,0.0,3.768476009368897,3.76850175857544,9.475995170760144e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,7441.384765625,0.0,1693.9613037109375,1895.4371337890625,0.0,1946.0185546875,0.9303049445152284,1.0,0.0,3.0,1.0,0.0
17662380,297.2477111816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9431457519531,0.9990000128746032,0.3986281752586365,0.3108137845993042,297.3167419433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.93853759765625,0.8881139755249023,0.2428178936243057,0.2303169965744018,297.2552490234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9344482421875,0.8215715289115906,0.1906090378761291,0.1338638514280319,297.2772216796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9371643066406,0.8625000715255737,0.2224071770906448,0.2112030982971191,297.15924072265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.925537109375,0.7194705605506897,0.1262654215097427,0.5726271867752075,284.9396057128906,284.95001220703125,301.5268249511719,296.39471435546875,299.29205322265625,297.28680419921875,284.9706726074219,1.0,0.3290664255619049,1.0,1.0,0.70353102684021,1.0,-1.7509448528289795,0.8259592056274414,0.924985647201538,0.4223898649215698,0.9098373055458068,0.9098373055458068,0.0,48.926231384277344,43.0,44344.90625,0.0,450.4895629882813,1.0,280.905029296875,283.7477111816406,299.3448486328125,302.20269775390625,293.1499938964844,293.1499938964844,280.95001220703125,38417.00390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7308841943740845,1.0,0.0,0.0,3.682417869567871,3.6824426651000977,9.048142715073482e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,7582.2919921875,0.0,1587.780029296875,1895.4371337890625,0.0,1862.4835205078125,0.9164056181907654,1.0,0.0,3.0,1.0,0.0
17662440,297.2734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0402526855469,0.9990000128746032,0.4017708003520965,0.3069020211696625,297.31866455078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0401306152344,0.8933013677597046,0.2440614998340606,0.2313125431537628,297.2567749023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0399169921875,0.8256745934486389,0.1914248615503311,0.1343104839324951,297.2784729003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0400695800781,0.8671070337295532,0.2233333587646484,0.2119119316339492,297.1601867675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0390319824219,0.722381055355072,0.1264156401157379,0.5727304220199585,285.0401611328125,284.95001220703125,301.5260314941406,296.4015197753906,299.2926940917969,297.2889404296875,285.039794921875,1.0,0.3280852138996124,1.0,1.0,0.7036179900169373,1.0,-1.7489513158798218,0.8249450922012329,0.9240062236785888,0.4217634201049804,0.99709552526474,0.99709552526474,0.0,48.16598129272461,46.0,44494.3515625,0.0,447.0205993652344,1.0,280.9856872558594,283.8030090332031,299.3505249023437,302.2601013183594,293.1499938964844,293.1499938964844,280.6499938964844,32806.14453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7249419093132019,1.0,0.0,0.0,3.776451826095581,3.776476621627808,9.51614822497504e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,8234.0771484375,0.0,1653.7308349609375,1895.4371337890625,0.0,1812.87255859375,0.9340269565582277,1.0,0.0,3.0,1.0,0.0
