time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17662500,297.297607421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.93798828125,0.9990000128746032,0.4049292802810669,0.3038404881954193,297.3197326660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.942138671875,0.8979029655456543,0.2452349811792373,0.2324556559324264,297.25750732421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.94610595703125,0.8292955160140991,0.1921738237142563,0.1348571926355362,297.2789306640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9435119628906,0.8711881637573242,0.224196121096611,0.2127574533224105,297.16094970703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.954833984375,0.7248791456222534,0.1265543401241302,0.573344886302948,284.9412536621094,284.95001220703125,301.5245056152344,296.4083251953125,299.2939147949219,297.29266357421875,284.909912109375,1.0,0.3275819718837738,1.0,1.0,0.7037049531936646,1.0,-1.7490556240081787,0.8249694108963013,0.9240862131118774,0.4217216670513153,0.9515610933303832,0.9515610933303832,0.0,47.6130256652832,46.0,45224.27734375,0.0,445.43743896484375,1.0,280.7914123535156,283.6495056152344,299.4481201171875,302.5773010253906,293.1499938964844,293.1499938964844,280.6499938964844,33942.02734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7334901690483093,1.0,0.0,0.0,3.829305648803711,3.829330921173096,9.784380381461233e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,8073.091796875,0.0,1725.7999267578125,1895.4371337890625,0.0,1884.4036865234373,0.943181037902832,1.0,0.0,3.0,1.0,0.0
17662560,297.3129577636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.83135986328125,0.9990000128746032,0.4073755443096161,0.3023582100868225,297.3174743652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.83154296875,0.9006515741348267,0.2460881173610687,0.2333880960941314,297.2551574707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.83184814453125,0.8313261866569519,0.1926255375146865,0.1352594494819641,297.2763671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8316345214844,0.8735239505767822,0.2247598469257354,0.2134087085723877,297.15985107421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.83319091796875,0.7260367274284363,0.1265165954828262,0.5734962224960327,284.8314819335937,284.95001220703125,301.52227783203125,296.41510009765625,299.293701171875,297.293701171875,284.8318176269531,1.0,0.3274708986282348,1.0,1.0,0.7034915089607239,1.0,-1.749841809272766,0.8254479169845581,0.924393892288208,0.4219960570335388,0.8508785963058472,0.8508785963058472,0.0,47.36286163330078,49.0,44831.4609375,0.0,445.16607666015625,1.0,280.71453857421875,283.5858764648437,299.4520263671875,302.5184326171875,293.1499938964844,293.1499938964844,280.95001220703125,40794.78515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7376909255981445,1.0,0.0,0.0,3.724976062774658,3.725001573562622,9.258491786567902e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,7402.82470703125,0.0,1654.8060302734375,1895.4371337890625,0.0,1919.94140625,0.9206880331039428,1.0,0.0,3.0,1.0,0.0
17662620,297.3257751464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.95806884765625,0.9990000128746032,0.4096633791923523,0.3020913600921631,297.3164978027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9539489746094,0.9020144939422609,0.2470514625310897,0.2342105209827423,297.2540283203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9497375488281,0.8321786522865295,0.1931770890951156,0.1355860084295272,297.2749328613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9524841308594,0.8745367527008057,0.2254170477390289,0.2139531224966049,297.1593322753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.94012451171875,0.7261744141578674,0.1265280991792678,0.5733415484428406,284.95477294921875,284.95001220703125,301.5194091796875,296.4218444824219,299.2936706542969,297.2954406738281,284.9862060546875,1.0,0.3276964724063873,1.0,1.0,0.7032780051231384,1.0,-1.751367211341858,0.8263051509857178,0.92506206035614,0.4224688410758972,0.906718611717224,0.906718611717224,0.0,47.3465690612793,49.0,44167.4453125,0.0,446.0374755859375,1.0,280.9032287597656,283.7646179199219,299.36688232421875,302.2034606933594,293.1499938964844,293.1499938964844,280.95001220703125,38264.859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7275617718696594,1.0,0.0,0.0,3.644142150878906,3.644166469573975,8.861023843564908e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,7567.9912109375,0.0,1543.5799560546875,1895.4371337890625,0.0,1834.680419921875,0.9083311557769777,1.0,0.0,3.0,1.0,0.0
17662680,297.34063720703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0558166503906,0.9990000128746032,0.4122361242771148,0.3020378947257995,297.31915283203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0556640625,0.903517723083496,0.2483652979135513,0.2353040128946304,297.2561950683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.055419921875,0.8331977725028992,0.1940489560365677,0.1360958218574524,297.2768249511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0555725097656,0.8756784200668335,0.2263944298028946,0.2147418856620788,297.1609802246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.05450439453125,0.7264319658279419,0.1267486363649368,0.5738981366157532,285.0556945800781,284.95001220703125,301.5159606933594,296.4285583496094,299.29547119140625,297.3009948730469,285.0561218261719,1.0,0.3282605111598968,1.0,1.0,0.7030645608901978,1.0,-1.7548407316207886,0.8281328678131104,0.9267078638076782,0.4234642684459686,0.99931001663208,0.99931001663208,0.0,47.41001892089844,52.0,44440.8359375,0.0,448.32666015625,1.0,280.9854736328125,283.81890869140625,299.3787841796875,302.27716064453125,293.1499938964844,293.1499938964844,280.6499938964844,32330.025390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7220644354820251,1.0,0.0,0.0,3.75095272064209,3.750977277755737,9.388073749505566e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,8230.1728515625,0.0,1620.1917724609375,1895.4371337890625,0.0,1789.04052734375,0.928311049938202,1.0,0.0,3.0,1.0,0.0
17662740,297.349609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9614562988281,0.9990000128746032,0.4143306016921997,0.3024305403232574,297.3207397460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9650573730469,0.904748558998108,0.2495939433574676,0.2365291565656662,297.25738525390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.96881103515625,0.83399897813797,0.1948393732309341,0.1366935819387436,297.2778015136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9664001464844,0.876548707485199,0.2272952049970626,0.2156525552272796,297.16241455078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.97711181640625,0.726548433303833,0.1269586086273193,0.5749424695968628,284.9643859863281,284.95001220703125,301.511962890625,296.4352111816406,299.2962341308594,297.3050231933594,284.9342346191406,1.0,0.3291362822055816,1.0,1.0,0.7028511166572571,1.0,-1.7598471641540527,0.8307188153266907,0.9291284084320068,0.4248932003974914,0.9635213017463684,0.9635213017463684,0.0,47.58706665039063,52.0,45337.953125,0.0,451.8958435058594,1.0,280.7925109863281,283.6720275878906,299.4803466796875,302.609130859375,293.1499938964844,293.1499938964844,280.6499938964844,33335.05078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7313688397407532,1.0,0.0,0.0,3.814010381698608,3.814035415649414,9.706374157758546e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,8095.17626953125,0.0,1702.572509765625,1895.4371337890625,0.0,1866.5523681640625,0.9395954012870787,1.0,0.0,3.0,1.0,0.0
17662800,297.34832763671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.85272216796875,0.9990000128746032,0.4154722988605499,0.3040271401405334,297.3188171386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.852783203125,0.9044177532196044,0.2504875361919403,0.2375306189060211,297.2553405761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8529968261719,0.8334735035896301,0.1953190565109253,0.1371377259492874,297.2755432128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.85284423828125,0.8759546279907227,0.2278843373060226,0.2163576334714889,297.161865234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.854248046875,0.7255897521972656,0.1269852668046951,0.5755150318145752,284.8527526855469,284.95001220703125,301.5074768066406,296.4418334960937,299.2939147949219,297.3036499023437,284.8545837402344,1.0,0.3302544057369232,1.0,1.0,0.7026376128196716,1.0,-1.7650341987609863,0.8333916068077087,0.9316425919532776,0.4263858199119568,0.8688047528266907,0.8688047528266907,0.0,47.98543930053711,55.0,45204.68359375,0.0,456.2583618164063,1.0,280.714599609375,283.6044616699219,299.487548828125,302.56378173828125,293.1499938964844,293.1499938964844,280.95001220703125,39217.4140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7366718649864197,1.0,0.0,0.0,3.730790376663208,3.730815887451172,9.2874176971236e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,7439.9990234375,0.0,1649.5291748046875,1895.4371337890625,0.0,1911.297607421875,0.923121690750122,1.0,0.0,3.0,1.0,0.0
17662860,297.34527587890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9698486328125,0.9990000128746032,0.416424959897995,0.3065558969974518,297.31793212890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.96600341796875,0.9029648303985596,0.2514700591564178,0.2384012788534164,297.2542419433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9619445800781,0.8319934606552124,0.195877656340599,0.1374914497137069,297.27423095703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9645690917969,0.8742936849594116,0.2285464406013488,0.2169365584850311,297.1615295410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.95269775390625,0.7237882018089294,0.1270259320735931,0.5756688714027405,284.9666748046875,284.95001220703125,301.5025329589844,296.44842529296875,299.291015625,297.3017883300781,284.9969482421875,1.0,0.3315746784210205,1.0,1.0,0.7026322484016418,1.0,-1.7704194784164429,0.8360828161239624,0.9343366622924804,0.4278405606746673,0.9244305491447448,0.9244305491447448,0.0,48.55874252319336,55.0,44610.0234375,0.0,461.2937622070313,1.0,280.9042663574219,283.76544189453125,299.4044189453125,302.26446533203125,293.1499938964844,293.1499938964844,280.95001220703125,37208.43359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7277424931526184,1.0,0.0,0.0,3.6811134815216064,3.681138038635254,9.041734188031114e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,7615.078125,0.0,1577.178955078125,1895.4371337890625,0.0,1836.188232421875,0.9154046177864076,1.0,0.0,3.0,1.0,0.0
17662920,297.3457336425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0751342773437,0.9990000128746032,0.4177072942256927,0.3090612888336181,297.32061767578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.07489013671875,0.901897132396698,0.252795547246933,0.2395235449075698,297.25640869140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.07452392578125,0.8308696150779724,0.1967481970787048,0.138014018535614,297.276123046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.07476806640625,0.8729841709136963,0.2295204102993011,0.2177405506372451,297.1630249023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0730895996094,0.7222270965576172,0.127246007323265,0.5763666033744812,285.0749206542969,284.95001220703125,301.4971923828125,296.4549560546875,299.2898254394531,297.303466796875,285.0751953125,1.0,0.3331078886985779,1.0,1.0,0.7026268839836121,1.0,-1.7772036790847778,0.8394662737846375,0.9377373456954956,0.4296644926071167,1.0,1.0,0.0,49.16218948364258,58.0,44938.78125,0.0,467.3180236816406,1.0,280.9855041503906,283.8275146484375,299.4153747558594,302.34295654296875,293.1499938964844,293.1499938964844,280.6499938964844,32324.72265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7232542037963867,1.0,0.0,0.0,3.782011032104492,3.782035827636719,9.544186241328134e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,8292.109375,0.0,1656.5631103515625,1895.4371337890625,0.0,1798.87890625,0.9341724514961244,1.0,0.0,3.0,1.0,0.0
17662980,297.3422241210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9881896972656,0.9990000128746032,0.4186065196990967,0.3117402791976928,297.32232666015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.99169921875,0.9008467197418212,0.2540459632873535,0.2407818436622619,297.2576599121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9952697753906,0.829785943031311,0.1975467950105667,0.1386270076036453,297.2772216796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9930114746094,0.8716992735862732,0.2304275631904602,0.2186699211597442,297.1641845703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.00323486328125,0.7207044363021851,0.1274435073137283,0.5774618983268738,284.9911193847656,284.95001220703125,301.4914855957031,296.4613952636719,299.2877197265625,297.30377197265625,284.9624328613281,1.0,0.3348401188850403,1.0,1.0,0.7026215195655823,1.0,-1.7850977182388306,0.8433981537818909,0.9416995048522948,0.4318080544471741,0.9899892807006836,0.9899892807006836,0.0,49.82699203491211,58.0,45924.26953125,0.0,474.2665100097656,1.0,280.7911682128906,283.6916198730469,299.5145568847656,302.677001953125,293.1499938964844,293.1499938964844,280.6499938964844,33217.515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7332704663276672,1.0,0.0,0.0,3.835320234298706,3.835345506668091,9.81514062914357e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,8159.7734375,0.0,1727.4095458984375,1895.4371337890625,0.0,1882.5518798828125,0.9449341893196106,1.0,0.0,3.0,1.0,0.0
17663040,297.3297424316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8741455078125,0.9990000128746032,0.4186030030250549,0.3153598308563232,297.3204345703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8744812011719,0.8986046314239502,0.2549533545970917,0.2418176382780075,297.255615234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8749389648437,0.8276681303977966,0.1980281472206115,0.1390874981880188,297.2749938964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8746337890625,0.8692922592163086,0.2310172170400619,0.219395712018013,297.16326904296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8767395019531,0.7182973027229309,0.1274432092905044,0.5780245661735535,284.8744201660156,284.95001220703125,301.4854736328125,296.4678039550781,299.2828674316406,297.29913330078125,284.8740234375,1.0,0.3367124497890472,1.0,1.0,0.7026161551475525,1.0,-1.7927881479263306,0.8472257256507874,0.9455623626708984,0.4339114427566528,0.9004080295562744,0.9004080295562744,0.0,50.66851806640625,61.0,45995.265625,0.0,481.680908203125,1.0,280.7135314941406,283.6097412109375,299.5209655761719,302.64111328125,293.1499938964844,293.1499938964844,280.3500061035156,37564.91796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7392680644989014,1.0,0.0,0.0,3.792433023452759,3.7924587726593018,9.596859626981311e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,8461.5400390625,0.0,1709.6468505859375,1895.4371337890625,0.0,1933.34765625,0.9364387392997742,1.0,0.0,3.0,1.0,0.0
17663100,297.31353759765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.83233642578125,0.9990000128746032,0.4181517958641052,0.3197492659091949,297.3182983398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8350524902344,0.8954455256462097,0.2558223009109497,0.2426835000514984,297.2532958984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8376770019531,0.8247532248497009,0.1984716653823852,0.1394311785697937,297.2724914550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8360290527344,0.866027295589447,0.2315629720687866,0.2199600040912628,297.1618347167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8433837890625,0.7151075601577759,0.1273866444826126,0.5780311226844788,284.8346252441406,284.95001220703125,301.47918701171875,296.4741516113281,299.27740478515625,297.2935791015625,284.81365966796875,1.0,0.338689386844635,1.0,1.0,0.7026107907295227,1.0,-1.8001961708068848,0.8509153723716736,0.949280858039856,0.4359326064586639,0.8474927544593811,0.8474927544593811,0.0,51.65792465209961,61.0,46738.59375,0.0,489.4263916015625,1.0,280.50054931640625,283.5370178222656,299.5482482910156,302.8217468261719,293.1499938964844,293.1499938964844,280.3500061035156,39755.82421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7476277351379395,1.0,0.0,0.0,3.715451002120972,3.715476274490357,9.211203177983408e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,8240.009765625,0.0,1635.818115234375,1895.4371337890625,0.0,2004.9635009765625,0.9205292463302612,1.0,0.0,3.0,1.0,0.0
17663160,297.2906188964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.80596923828125,0.9990000128746032,0.4169396162033081,0.3245741724967956,297.3153686523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8046264648437,0.8918606638908386,0.2565985321998596,0.2434845864772796,297.250244140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.80340576171875,0.8214595317840576,0.1988257765769958,0.139729306101799,297.2691955566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8041687011719,0.8623752593994141,0.2320135682821273,0.2204571366310119,297.159912109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8008728027344,0.7114686965942383,0.1272727251052856,0.5777973532676697,284.8048400878906,284.95001220703125,301.4726867675781,296.4804077148437,299.2701416015625,297.2851867675781,284.8155822753906,1.0,0.3407557606697082,1.0,1.0,0.7027513980865479,1.0,-1.807625651359558,0.8545559644699097,0.9530696868896484,0.437904953956604,0.7773362398147583,0.7773362398147583,0.0,52.74388122558594,64.0,46018.390625,0.0,497.54144287109375,1.0,280.42071533203125,283.55780029296875,299.51483154296875,302.69000244140625,293.1499938964844,293.1499938964844,280.6499938964844,47713.02734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7494956851005554,1.0,0.0,0.0,3.485592842102051,3.4856173992156982,8.106747486635868e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,7522.22802734375,0.0,1441.5257568359375,1895.4371337890625,0.0,2021.089599609375,0.87010657787323,1.0,0.0,3.0,1.0,0.0
17663220,297.2705078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9870910644531,0.9990000128746032,0.4158514738082886,0.3294207155704498,297.31573486328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.98321533203125,0.8884451985359192,0.2576796114444732,0.2443707883358001,297.2500915527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9794006347656,0.8182887434959412,0.1994427740573883,0.1400780528783798,297.2687683105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9818420410156,0.8588886857032776,0.232723668217659,0.2210179716348648,297.1597595214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9698791503906,0.707821786403656,0.127319648861885,0.5777502059936523,284.9838256835937,284.95001220703125,301.46600341796875,296.4866027832031,299.2626953125,297.2763061523437,285.0099792480469,1.0,0.3429093062877655,1.0,1.0,0.702892005443573,1.0,-1.815543293952942,0.8584391474723816,0.9571040868759156,0.4399960339069366,0.8750848770141602,0.8750848770141602,0.0,53.85919189453125,64.0,46128.921875,0.0,506.1280517578125,1.0,280.5965576171875,283.76348876953125,299.42437744140625,302.36944580078125,293.1499938964844,293.1499938964844,280.6499938964844,37794.26171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7381935119628906,1.0,0.0,0.0,3.4437272548675537,3.4437496662139893,7.913175750218215e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,7751.05224609375,0.0,1328.22705078125,1895.4371337890625,0.0,1924.2098388671875,0.865623950958252,1.0,0.0,3.0,1.0,0.0
17663280,297.2554626464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0722045898437,0.9990000128746032,0.4151362776756286,0.3337048590183258,297.3193664550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0719909667969,0.8860453963279724,0.2590856850147247,0.2456009685993194,297.2527160644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0716857910156,0.815992534160614,0.2003342062234878,0.140645295381546,297.27117919921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0718688964844,0.8563446998596191,0.2337133735418319,0.2218751311302185,297.1615905761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0705261230469,0.7049809694290161,0.1275603771209716,0.5786073207855225,285.072021484375,284.95001220703125,301.4591979980469,296.4927062988281,299.25933837890625,297.2752990722656,285.0724182128906,1.0,0.3451801538467407,1.0,1.0,0.7030326128005981,1.0,-1.8249024152755733,0.8630403280258179,0.9618620276451112,0.4424833655357361,0.9648308157920836,0.9648308157920836,0.0,54.9105339050293,67.0,46667.60546875,0.0,515.5372924804688,1.0,280.6865234375,283.81396484375,299.440185546875,302.4557189941406,293.1499938964844,293.1499938964844,280.3500061035156,31059.990234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.732729971408844,1.0,0.0,0.0,3.570603132247925,3.570625305175781,8.507000188728853e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,8450.5322265625,0.0,1410.45849609375,1895.4371337890625,0.0,1877.9991455078125,0.8886911869049072,1.0,0.0,3.0,1.0,0.0
17663340,297.2369689941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9649658203125,0.9990000128746032,0.4139957427978515,0.3379791378974914,297.3214416503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9691467285156,0.8838245272636414,0.2603649497032165,0.2469271272420883,297.2537841796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9729919433594,0.8138188719749451,0.2010908275842666,0.1412626057863235,297.2721252441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9705810546875,0.8539649844169617,0.2345759719610214,0.222806766629219,297.16290283203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.98193359375,0.7023443579673767,0.127762034535408,0.5798291563987732,284.968505859375,284.95001220703125,301.4523010253906,296.49871826171875,299.25555419921875,297.2735290527344,284.9401550292969,1.0,0.3475535809993744,1.0,1.0,0.7031732201576233,1.0,-1.8349539041519165,0.8679822087287903,0.966971755027771,0.4451798796653747,0.9259589910507202,0.9259589910507202,0.0,55.98847579956055,67.0,47661.43359375,0.0,525.5806274414062,1.0,280.5038452148437,283.6554260253906,299.5452880859375,302.8089294433594,293.1499938964844,293.1499938964844,280.3500061035156,32446.38671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7423955798149109,1.0,0.0,0.0,3.659010648727417,3.659034013748169,8.933479307415837e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,8351.1875,0.0,1516.56201171875,1895.4371337890625,0.0,1960.031982421875,0.903751790523529,1.0,0.0,3.0,1.0,0.0
17663400,297.2098999023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.865966796875,0.9990000128746032,0.4118898510932922,0.3430160880088806,297.3196716308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.86590576171875,0.8806596994400024,0.2612786889076233,0.247984766960144,297.2512512207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.865966796875,0.8107151389122009,0.2015014439821243,0.1416882872581482,297.2695007324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.86590576171875,0.8507182002067566,0.2350925803184509,0.2234832197427749,297.162109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.86669921875,0.6989419460296631,0.1277661323547363,0.5804557204246521,284.86590576171875,284.95001220703125,301.44537353515625,296.5046691894531,299.2489624023437,297.2665710449219,284.8681030273437,1.0,0.3499755263328552,1.0,1.0,0.7033138275146484,1.0,-1.844349026679993,0.8725947141647339,0.9717543125152588,0.4477105140686035,0.839702844619751,0.839702844619751,0.0,57.219146728515625,55.0,47513.90234375,0.0,535.7589111328125,1.0,280.4208374023437,283.5916748046875,299.555419921875,302.78009033203125,293.1499938964844,293.1499938964844,280.6499938964844,39415.62109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7484557032585144,1.0,0.0,0.0,3.5744998455047607,3.574523687362671,8.525578323315131e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,7680.455078125,0.0,1475.8095703125,1895.4371337890625,0.0,2012.10595703125,0.8867409825325012,1.0,0.0,3.0,1.0,0.0
17663460,297.1878662109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9850158691406,0.9990000128746032,0.4100990891456604,0.3434418439865112,297.319091796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9811096191406,0.8813533186912537,0.2622926235198974,0.2488670796155929,297.249755859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9774780273437,0.8109418153762817,0.2019934356212616,0.1419854015111923,297.2678527832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.979736328125,0.8509899377822876,0.2356843650341034,0.2239821553230285,297.1614685058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9687805175781,0.6986278891563416,0.1277811229228973,0.5804402828216553,284.981689453125,284.95001220703125,301.4384765625,296.510498046875,299.2434387207031,297.26239013671875,285.00701904296875,1.0,0.3500841856002807,1.0,1.0,0.7035590410232544,1.0,-1.8468685150146484,0.8737178444862366,0.9731507301330566,0.4483993053436279,0.9025586247444152,0.9025586247444152,0.0,57.367095947265625,55.0,47072.1953125,0.0,537.9287719726562,1.0,280.6000366210937,283.745361328125,299.4769592285156,302.4894104003906,293.1499938964844,293.1499938964844,280.6499938964844,36305.30078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7408657073974609,1.0,0.0,0.0,3.539418935775757,3.5394420623779297,8.359056096196582e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,7854.08642578125,0.0,1415.8016357421875,1895.4371337890625,0.0,1946.96240234375,0.8835858106613159,1.0,0.0,3.0,1.0,0.0
17663520,297.1824645996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0630187988281,0.9990000128746032,0.4098020493984222,0.3398537039756775,297.32159423828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0631408691406,0.8858402967453003,0.2636099457740783,0.2499571591615677,297.2510986328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0632019042969,0.8144961595535278,0.2027565091848373,0.1424150168895721,297.2690124511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.06317138671875,0.85472571849823,0.2365462481975555,0.2246565371751785,297.1624450683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0628356933594,0.7013630270957947,0.127947524189949,0.5807446241378784,285.0631408691406,284.95001220703125,301.4316101074219,296.5162658691406,299.2411804199219,297.2648010253906,285.0611267089844,1.0,0.3490358591079712,1.0,1.0,0.7038041949272156,1.0,-1.8455636501312256,0.8729537725448608,0.9726098775863647,0.4479612708091736,0.9872191548347472,0.9872191548347472,0.0,56.6118049621582,43.0,47332.61328125,0.0,534.6688842773438,1.0,280.6860046386719,283.78924560546875,299.4847717285156,302.5605163574219,293.1499938964844,293.1499938964844,280.3500061035156,31116.53125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.737127959728241,1.0,0.0,0.0,3.650875806808472,3.650898933410645,8.893801464182616e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,8541.794921875,0.0,1497.595458984375,1895.4371337890625,0.0,1915.1646728515625,0.905839502811432,1.0,0.0,3.0,1.0,0.0
17663580,297.1860046386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9393920898437,0.9990000128746032,0.4103520810604095,0.333306074142456,297.3225402832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.943603515625,0.8931763768196106,0.2647908627986908,0.2511109709739685,297.25103759765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9478759765625,0.8203750252723694,0.2033935338258743,0.1428837031126022,297.26885986328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9452514648437,0.8611105680465698,0.2372849732637405,0.2253853678703308,297.1628723144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9579772949219,0.7063944339752197,0.1280689835548401,0.581214189529419,284.9430847167969,284.95001220703125,301.4248352050781,296.5219116210937,299.2386779785156,297.26708984375,284.9120178222656,1.0,0.3469506204128265,1.0,1.0,0.7040493488311768,1.0,-1.8410934209823608,0.8706129193305969,0.970480501651764,0.4466602504253387,0.9319288730621338,0.9319288730621338,0.0,55.20502853393555,43.0,48011.87109375,0.0,527.2384033203125,1.0,280.4993591308594,283.6192321777344,299.5750732421875,302.8821716308594,293.1499938964844,293.1499938964844,280.3500061035156,32970.7109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7467483878135681,1.0,0.0,0.0,3.7242648601531982,3.7242891788482666,9.254957831217324e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,8392.1650390625,0.0,1594.245361328125,1895.4371337890625,0.0,1997.38671875,0.918551743030548,1.0,0.0,3.0,1.0,0.0
17663640,297.1936950683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8214111328125,0.9990000128746032,0.4113313853740692,0.3248488306999206,297.319580078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8216857910156,0.9021502733230592,0.2655929625034332,0.251964658498764,297.2474975585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8221435546875,0.8274458050727844,0.2036849558353424,0.14314866065979,297.26513671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8218688964844,0.8690875768661499,0.2376739829778671,0.2258384823799133,297.1613464355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8238525390625,0.7125870585441589,0.1280011534690857,0.5809974670410156,284.8216552734375,284.95001220703125,301.4182434082031,296.5274963378906,299.2338562011719,297.2652893066406,284.8208923339844,1.0,0.343908280134201,1.0,1.0,0.7042945027351379,1.0,-1.8325707912445068,0.8662558197975159,0.9663149118423462,0.4442494809627533,0.8215773701667786,0.8215773701667786,0.0,53.36336135864258,46.0,47290.88671875,0.0,515.7894287109375,1.0,280.41900634765625,283.544189453125,299.5719909667969,302.81378173828125,293.1499938964844,293.1499938964844,280.6499938964844,41634.3125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7514983415603638,1.0,0.0,0.0,3.609521627426148,3.609546184539795,8.693457971276075e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,7655.06298828125,0.0,1530.2882080078125,1895.4371337890625,0.0,2038.4281005859373,0.8935554623603821,1.0,0.0,3.0,1.0,0.0
17663700,297.2122497558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9576416015625,0.9990000128746032,0.413423627614975,0.31956747174263,297.31842041015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.95416259765625,0.9083532691001892,0.2665514349937439,0.2527167201042175,297.24560546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.95001220703125,0.8320268988609314,0.204116016626358,0.1433456838130951,297.2630310058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9525451660156,0.8743566870689392,0.2381932884454727,0.2261925190687179,297.16064453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9398193359375,0.7162570357322693,0.128004789352417,0.5805672407150269,284.9544677734375,284.95001220703125,301.4118347167969,296.532958984375,299.23101806640625,297.2665100097656,284.98260498046875,1.0,0.3423594534397125,1.0,1.0,0.7045396566390991,1.0,-1.8272682428359983,0.8635367155075073,0.9637314677238464,0.4425964057445526,0.8824235796928406,0.8824235796928406,0.0,52.23154067993164,46.0,46619.328125,0.0,508.7630920410156,1.0,280.5997314453125,283.732421875,299.4822692871094,302.4772644042969,293.1499938964844,293.1499938964844,280.6499938964844,38263.734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7416183352470398,1.0,0.0,0.0,3.51796817779541,3.517991304397583,8.258042498709983e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,7809.125,0.0,1407.5028076171875,1895.4371337890625,0.0,1953.3880615234373,0.8809018135070801,1.0,0.0,3.0,1.0,0.0
17663760,297.2387390136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0306701660156,0.9990000128746032,0.41641765832901,0.3153905272483825,297.3210144042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0308837890625,0.9142573475837708,0.2678728103637695,0.2537886798381805,297.2471618652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.03106689453125,0.8361946940422058,0.2048740684986114,0.1437562704086303,297.26434326171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0309753417969,0.8791029453277588,0.2390383183956146,0.2268300354480743,297.1620483398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0310363769531,0.7194260358810425,0.1282085180282592,0.5809455513954163,285.0308837890625,284.95001220703125,301.4056396484375,296.5382995605469,299.2318115234375,297.2735900878906,285.0276794433594,1.0,0.3413349390029907,1.0,1.0,0.7044618129730225,1.0,-1.825249075889588,0.8625677824020386,0.9626813530921936,0.4420268535614013,0.9541324377059937,0.9541324377059937,0.0,51.398658752441406,49.0,46794.5234375,0.0,504.8487548828125,1.0,280.68621826171875,283.7635192871094,299.4889831542969,302.5409240722656,293.1499938964844,293.1499938964844,280.3500061035156,32476.779296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7360508441925049,1.0,0.0,0.0,3.639044761657715,3.639067888259888,8.836251481625368e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,8482.8466796875,0.0,1494.7320556640625,1895.4371337890625,0.0,1906.036865234375,0.9017490148544312,1.0,0.0,3.0,1.0,0.0
17663820,297.2626342773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9263610839844,0.9990000128746032,0.4193287789821625,0.3121709525585174,297.3222961425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9293212890625,0.9195042848587036,0.2690820693969726,0.2549797892570495,297.24755859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9332580566406,0.8397883772850037,0.2055295556783676,0.1442463994026184,297.2645568847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9308776855469,0.8831695914268494,0.2397844493389129,0.2275770008563995,297.1629638671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9424133300781,0.7220557332038879,0.1283758282661438,0.5817240476608276,284.9291687011719,284.95001220703125,301.3997802734375,296.5435485839844,299.23211669921875,297.2793273925781,284.9005432128906,1.0,0.3407926857471466,1.0,1.0,0.7043839693069458,1.0,-1.8252320289611816,0.8625985980033875,0.962633490562439,0.4420342743396759,0.9026483297348022,0.9026483297348022,0.0,50.798828125,49.0,47477.6015625,0.0,502.97406005859375,1.0,280.5010986328125,283.6182556152344,299.5815124511719,302.8531494140625,293.1499938964844,293.1499938964844,280.3500061035156,34156.7109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7442688941955566,1.0,0.0,0.0,3.683590888977051,3.683614730834961,9.053907206180156e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,8332.53515625,0.0,1556.943359375,1895.4371337890625,0.0,1976.0777587890625,0.9101136922836304,1.0,0.0,3.0,1.0,0.0
17663880,297.2778015136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8271179199219,0.9990000128746032,0.4215359091758728,0.3105982840061188,297.320068359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8270874023437,0.9226415157318116,0.2699557244777679,0.2559353113174438,297.24481201171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8271789550781,0.8417384028434753,0.2058790177106857,0.1445786505937576,297.2616271972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8271179199219,0.8854042291641235,0.2402226328849792,0.2281116098165512,297.1619873046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8279724121094,0.7232986092567444,0.1283629834651947,0.5819925665855408,284.8270874023437,284.95001220703125,301.39422607421875,296.5486755371094,299.2301330566406,297.28033447265625,284.8290405273437,1.0,0.3406447768211365,1.0,1.0,0.7043061256408691,1.0,-1.825853943824768,0.8629438281059265,0.9629100561141968,0.442229688167572,0.8037986159324646,0.8037986159324646,0.0,50.522342681884766,52.0,46736.41015625,0.0,502.5216064453125,1.0,280.4203796386719,283.5597839355469,299.583251953125,302.79107666015625,293.1499938964844,293.1499938964844,280.6499938964844,43182.47265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7482734322547913,1.0,0.0,0.0,3.546403408050537,3.546427726745605,8.392079280383768e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,7605.14892578125,0.0,1473.15283203125,1895.4371337890625,0.0,2010.532470703125,0.8795480132102966,1.0,0.0,3.0,1.0,0.0
17663940,297.2926025390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9788513183594,0.9990000128746032,0.4237942397594452,0.3102219402790069,297.31988525390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.97607421875,0.924296498298645,0.2710127830505371,0.2568058669567108,297.2439270019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9720764160156,0.8425643444061279,0.2063886970281601,0.1448517143726349,297.2604675292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9744873046875,0.8863687515258789,0.2408147454261779,0.2285615354776382,297.1617126464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9621276855469,0.7235625386238098,0.1284116357564926,0.5819692611694336,284.97613525390625,284.95001220703125,301.3890380859375,296.5537109375,299.22967529296875,297.2836608886719,285.0030517578125,1.0,0.3408389091491699,1.0,1.0,0.7042283415794373,1.0,-1.827285528182984,0.8636955618858337,0.9635899662971495,0.4426340758800506,0.8815914392471313,0.8815914392471313,0.0,50.484619140625,52.0,46370.37109375,0.0,503.3419189453125,1.0,280.5988464355469,283.7525939941406,299.4989624023437,302.46905517578125,293.1499938964844,293.1499938964844,280.6499938964844,37587.3984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7382847666740417,1.0,0.0,0.0,3.475482940673828,3.4755055904388428,8.059787433012389e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,7786.86962890625,0.0,1358.8482666015625,1895.4371337890625,0.0,1924.9853515625,0.8715672492980957,1.0,0.0,3.0,1.0,0.0
17664000,297.3101501464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0578918457031,0.9990000128746032,0.426422506570816,0.3100449740886688,297.3232116699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0579528808594,0.926158845424652,0.2724140584468841,0.257989227771759,297.2461853027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0580139160156,0.8435990214347839,0.2072058022022247,0.1453305780887603,297.26251220703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0579833984375,0.8875041604042053,0.2417153567075729,0.2292870432138443,297.1632080078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0575866699219,0.7239404320716858,0.1286304742097854,0.5826150178909302,285.0579528808594,284.95001220703125,301.3843078613281,296.5586242675781,299.23199462890625,297.29180908203125,285.0559387207031,1.0,0.3413767516613006,1.0,1.0,0.7041504979133606,1.0,-1.830712914466858,0.8654412031173706,0.9652717113494872,0.4435829818248749,0.9641574621200562,0.9641574621200562,0.0,50.52864837646485,55.0,46678.3984375,0.0,505.728271484375,1.0,280.6869201660156,283.7923889160156,299.5091552734375,302.5414123535156,293.1499938964844,293.1499938964844,280.3500061035156,31391.517578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.73292475938797,1.0,0.0,0.0,3.598588705062866,3.598611354827881,8.640874398224696e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,8471.2236328125,0.0,1442.7237548828125,1895.4371337890625,0.0,1879.639404296875,0.8940902948379517,1.0,0.0,3.0,1.0,0.0
17664060,297.3218078613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9457397460937,0.9990000128746032,0.4285865724086761,0.3104368150234222,297.32489013671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9484558105469,0.9274993538856506,0.2736790180206299,0.2592756748199463,297.2470092773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9524841308594,0.8442667722702026,0.2078984677791595,0.1458771377801895,297.2632141113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501037597656,0.8882067799568176,0.2424968630075454,0.230107843875885,297.1640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9620056152344,0.7240227460861206,0.128799483180046,0.583564817905426,284.9484558105469,284.95001220703125,301.3800354003906,296.5634155273437,299.2322082519531,297.29559326171875,284.9197082519531,1.0,0.342222660779953,1.0,1.0,0.7041710019111633,1.0,-1.8355095386505127,0.8678237199783325,0.967685878276825,0.4448863863945007,0.915284276008606,0.915284276008606,0.0,50.70914840698242,55.0,47490.93359375,0.0,509.451904296875,1.0,280.5027160644531,283.63360595703125,299.6064758300781,302.8717346191406,293.1499938964844,293.1499938964844,280.3500061035156,33130.4140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7419220209121704,1.0,0.0,0.0,3.669529914855957,3.669553518295288,8.984918622445548e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,8341.2685546875,0.0,1533.4195556640625,1895.4371337890625,0.0,1955.983154296875,0.9063392281532288,1.0,0.0,3.0,1.0,0.0
17664120,297.32232666015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8475952148437,0.9990000128746032,0.4297282695770263,0.3121339678764343,297.3227844238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8474426269531,0.9269413352012634,0.2745793759822845,0.2602908909320831,297.2444152832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8473205566406,0.8434751033782959,0.2082591205835342,0.1462420374155044,297.2604675292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8473815917969,0.8873111009597778,0.2429451048374176,0.2306852787733078,297.1629333496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8477783203125,0.7229351997375488,0.1287794113159179,0.5839275121688843,284.8474426269531,284.95001220703125,301.37628173828125,296.5680847167969,299.2299194335937,297.2942810058594,284.8514709472656,1.0,0.3433025479316711,1.0,1.0,0.7041915655136108,1.0,-1.840333819389344,0.8702142834663391,0.9701195359230042,0.4462067782878876,0.8234394192695618,0.8234394192695618,0.0,51.13209915161133,58.0,47113.67578125,0.0,513.9705810546875,1.0,280.4208984375,283.57830810546875,299.6105651855469,302.8209533691406,293.1499938964844,293.1499938964844,280.6499938964844,40933.87890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7468918561935425,1.0,0.0,0.0,3.5542845726013184,3.5543084144592285,8.429419153799245e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,7644.5478515625,0.0,1465.2127685546875,1895.4371337890625,0.0,1998.6224365234373,0.883059561252594,1.0,0.0,3.0,1.0,0.0
17664180,297.3207397460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9820251464844,0.9990000128746032,0.430663526058197,0.3146757781505584,297.32244873046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9793701171875,0.9252729415893556,0.2756403088569641,0.2612001299858093,297.2434387207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9754638671875,0.8418405055999756,0.2087572515010833,0.1465328633785247,297.2592468261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.977783203125,0.8854721784591675,0.2435244172811508,0.2311581075191497,297.1625061035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.96588134765625,0.7211195826530457,0.1288169026374817,0.5839686989784241,284.9793395996094,284.95001220703125,301.3730773925781,296.5726623535156,299.2270812988281,297.29119873046875,285.0057678222656,1.0,0.3445810675621032,1.0,1.0,0.7042120695114136,1.0,-1.8454428911209104,0.8727507591247559,0.9726921319961548,0.4475915133953094,0.8938505053520203,0.8938505053520203,0.0,51.72038269042969,58.0,46737.3984375,0.0,519.2210083007812,1.0,280.5990295410156,283.7466735839844,299.5289306640625,302.5197448730469,293.1499938964844,293.1499938964844,280.6499938964844,36788.984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7381423711776733,1.0,0.0,0.0,3.5110833644866943,3.511106252670288,8.225751457757724e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,7827.8662109375,0.0,1389.7178955078125,1895.4371337890625,0.0,1923.7752685546875,0.8781325221061707,1.0,0.0,3.0,1.0,0.0
17664240,297.32159423828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0657043457031,0.9990000128746032,0.4318276643753052,0.3170903623104095,297.3256530761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.065673828125,0.9241756200790404,0.277045875787735,0.2624034881591797,297.24560546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0655822753906,0.8406825661659241,0.2095609903335571,0.1470151543617248,297.26123046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0656433105469,0.8841121792793274,0.2444096207618713,0.2318866550922393,297.1639099121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0649108886719,0.7196580767631531,0.1290354877710342,0.5846723318099976,285.065673828125,284.95001220703125,301.3705139160156,296.5770874023437,299.2268371582031,297.2924194335937,285.0654296875,1.0,0.3460748493671417,1.0,1.0,0.7042326331138611,1.0,-1.8520838022232056,0.8760514259338379,0.9760324358940125,0.4493926465511322,0.9818314909934998,0.9818314909934998,0.0,52.32394409179688,61.0,47156.73828125,0.0,525.5778198242188,1.0,280.6858825683594,283.79345703125,299.5392761230469,302.597900390625,293.1499938964844,293.1499938964844,280.3500061035156,31082.865234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7339249849319458,1.0,0.0,0.0,3.630772590637207,3.630795478820801,8.796124575383146e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,8527.294921875,0.0,1475.2850341796875,1895.4371337890625,0.0,1888.070556640625,0.901440680027008,1.0,0.0,3.0,1.0,0.0
17664300,297.3169860839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.958984375,0.9990000128746032,0.4324680268764496,0.3197276592254638,297.3273620605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9617919921875,0.9229915738105774,0.2783266901969909,0.2637152969837188,297.2464294433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9658508300781,0.8394836783409119,0.2102510184049606,0.1475679576396942,297.2619323730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9635009765625,0.8826881051063538,0.2451860904693603,0.2327137887477874,297.1648864746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9754638671875,0.7181811332702637,0.1292201280593872,0.5857331156730652,284.9618530273437,284.95001220703125,301.3685913085937,296.5813903808594,299.2249450683594,297.2899780273437,284.9334716796875,1.0,0.347764253616333,1.0,1.0,0.7042531371116638,1.0,-1.8597561120986936,0.8798614740371704,0.9798946380615234,0.4514952600002289,0.9407683610916138,0.9407683610916138,0.0,52.99825286865234,61.0,48131.5234375,0.0,532.9002075195312,1.0,280.5003356933594,283.6365051269531,299.6342163085937,302.9354553222656,293.1499938964844,293.1499938964844,280.3500061035156,32529.45703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.743793785572052,1.0,0.0,0.0,3.712774991989136,3.712799072265625,9.197939334626426e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,8413.751953125,0.0,1577.722900390625,1895.4371337890625,0.0,1972.00390625,0.9159582257270812,1.0,0.0,3.0,1.0,0.0
