time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17664360,297.3019104003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8620910644531,0.9990000128746032,0.4320478439331054,0.3233432173728943,297.32525634765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.86199951171875,0.9203864932060242,0.2792451977729797,0.2647612392902374,297.243896484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8619689941406,0.8371914029121399,0.2106115669012069,0.1479429304599762,297.2592468261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8619689941406,0.88006991147995,0.245631992816925,0.2333025634288787,297.1640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8626403808594,0.7158017158508301,0.1292335540056228,0.5862743258476257,284.8619689941406,284.95001220703125,301.36737060546875,296.5856018066406,299.2188720703125,297.2792358398437,284.86431884765625,1.0,0.3495884537696838,1.0,1.0,0.7044453620910645,1.0,-1.8671612739562988,0.8834660053253174,0.9836952686309814,0.4534665048122406,0.8548825979232788,0.8548825979232788,0.0,53.85896301269531,64.0,48042.78125,0.0,540.6867065429688,1.0,280.4185791015625,283.57733154296875,299.6373596191406,302.8941955566406,293.1499938964844,293.1499938964844,280.6499938964844,38853.10546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7495735883712769,1.0,0.0,0.0,3.631214141845703,3.631238460540772,8.798264161669067e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,7738.77099609375,0.0,1533.6060791015625,1895.4371337890625,0.0,2021.763427734375,0.90019291639328,1.0,0.0,3.0,1.0,0.0
17664420,297.2853698730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9810485839844,0.9990000128746032,0.4313858151435852,0.3275469839572906,297.3246459960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9781188964844,0.9170494079589844,0.2802918553352356,0.2656868696212768,297.2426147460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9740600585937,0.8343290686607361,0.2110785394906997,0.1482337266206741,297.2577819824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9764099121094,0.8768172860145569,0.2461780458688736,0.2337734103202819,297.163818359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9642639160156,0.7128697633743286,0.1292960941791534,0.5865206718444824,284.97808837890625,284.95001220703125,301.36688232421875,296.58966064453125,299.2142944335937,297.2705383300781,285.00543212890625,1.0,0.3515204787254333,1.0,1.0,0.7046375274658203,1.0,-1.8745301961898804,0.8870517611503601,0.9874784350395204,0.4554097354412079,0.9158746004104614,0.9158746004104614,0.0,54.84097290039063,64.0,47659.92578125,0.0,548.8923950195312,1.0,280.6020202636719,283.7333068847656,299.556396484375,302.601806640625,293.1499938964844,293.1499938964844,280.6499938964844,36345.58203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7419458627700806,1.0,0.0,0.0,3.597597360610962,3.597620964050293,8.636114330329292e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,7922.45263671875,0.0,1478.1942138671875,1895.4371337890625,0.0,1956.1865234375,0.8964078426361084,1.0,0.0,3.0,1.0,0.0
17664480,297.27313232421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.075439453125,0.9990000128746032,0.4310419857501983,0.3314337730407715,297.3277282714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0752868652344,0.9145119786262512,0.28170245885849,0.2668942809104919,297.2446594238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.07501220703125,0.8320920467376709,0.211865946650505,0.1487058699131012,297.2596740722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0751953125,0.8742236495018005,0.2470443397760391,0.2344859987497329,297.1654357910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0738220214844,0.7103937864303589,0.1295413821935653,0.5873889327049255,285.0752868652344,284.95001220703125,301.3672180175781,296.59356689453125,299.2139587402344,297.26904296875,285.0760192871094,1.0,0.3535855412483215,1.0,1.0,0.704829752445221,1.0,-1.8831106424331665,0.8912433981895447,0.9918673038482666,0.4576795101165771,1.0,1.0,0.0,55.80009841918945,67.0,48155.41015625,0.0,557.931396484375,1.0,280.6861267089844,283.79071044921875,299.56524658203125,302.68426513671875,293.1499938964844,293.1499938964844,280.3500061035156,31256.89453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7386478781700134,1.0,0.0,0.0,3.7085540294647217,3.708577871322632,9.177037441077118e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,8647.6064453125,0.0,1563.2357177734375,1895.4371337890625,0.0,1928.07177734375,0.9185839891433716,1.0,0.0,3.0,1.0,0.0
17664540,297.2573547363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9766540527344,0.9990000128746032,0.4302757680416107,0.3353076875209808,297.32958984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9796142578125,0.9122315049171448,0.283010721206665,0.2682331204414367,297.24560546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.98358154296875,0.8300553560256958,0.2125601023435592,0.1492629945278167,297.260498046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9813232421875,0.8718432188034058,0.2478228360414505,0.235316663980484,297.1665954589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9929504394531,0.708056628704071,0.1297560930252075,0.5886314511299133,284.97967529296875,284.95001220703125,301.3683776855469,296.5973815917969,299.2137756347656,297.2671813964844,284.9524841308594,1.0,0.3557753264904022,1.0,1.0,0.7050219178199768,1.0,-1.892528295516968,0.8958481550216675,0.9966801404953004,0.4601974189281463,0.9744296073913574,0.9744296073913574,0.0,56.78711318969727,67.0,49198.8203125,0.0,567.7269897460938,1.0,280.49627685546875,283.64208984375,299.6567687988281,303.0231628417969,293.1499938964844,293.1499938964844,280.3500061035156,32477.234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7490519881248474,1.0,0.0,0.0,3.782438278198242,3.7824628353118896,9.546341743771336e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,8530.0654296875,0.0,1658.2503662109375,1895.4371337890625,0.0,2017.255126953125,0.9323108792304992,1.0,0.0,3.0,1.0,0.0
17664600,297.2323303222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8717346191406,0.9990000128746032,0.4285036325454712,0.3399785459041595,297.32745361328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8718566894531,0.908910632133484,0.2839404344558716,0.2693091928958893,297.2430114746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.87213134765625,0.8271527290344238,0.2129112780094146,0.149644985795021,297.2578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8719787597656,0.8685411214828491,0.2482585310935974,0.2359135746955871,297.1657409667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8734741210937,0.704908549785614,0.1297765523195266,0.589313268661499,284.8718566894531,284.95001220703125,301.3704528808594,296.6010437011719,299.2115783691406,297.2607116699219,284.8720703125,1.0,0.3580337762832641,1.0,1.0,0.7052140831947327,1.0,-1.901424527168274,0.9001905918121338,1.00123393535614,0.4625851213932037,0.8881977796554565,0.8881977796554565,0.0,57.932884216308594,70.0,49250.08984375,0.0,577.7525634765625,1.0,280.41680908203125,283.5663452148437,299.6572570800781,302.9855041503906,293.1499938964844,293.1499938964844,280.04998779296875,37581.04296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7552164196968079,1.0,0.0,0.0,3.735098123550415,3.7351233959198,9.308877793046122e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,8844.5341796875,0.0,1642.02685546875,1895.4371337890625,0.0,2070.748291015625,0.9230543971061708,1.0,0.0,3.0,1.0,0.0
17664660,297.2052307128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.83477783203125,0.9990000128746032,0.4263635277748108,0.3451956510543823,297.325439453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8370361328125,0.905040979385376,0.2848660945892334,0.270222932100296,297.2404479980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.83984375,0.8237075805664062,0.2132504880428314,0.1499149054288864,297.2550964355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8382873535156,0.864678144454956,0.2486765384674072,0.2363556772470474,297.1645202636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8461303710937,0.7012083530426025,0.1297557204961776,0.5895054936408997,284.8370666503906,284.95001220703125,301.3734436035156,296.60455322265625,299.21014404296875,297.2549743652344,284.81787109375,1.0,0.3603339791297912,1.0,1.0,0.7055265307426453,1.0,-1.90987241268158,0.90426367521286,1.0056087970733645,0.4647896289825439,0.8390054702758789,0.8390054702758789,0.0,59.193336486816406,70.0,50024.9453125,0.0,587.91357421875,1.0,280.2057800292969,283.4991149902344,299.6781921386719,303.1600341796875,293.1499938964844,293.1499938964844,280.04998779296875,39531.3671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.763359546661377,1.0,0.0,0.0,3.661347150802612,3.661371946334839,8.944891760620521e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,8620.51953125,0.0,1572.3338623046875,1895.4371337890625,0.0,2142.103515625,0.9083399176597596,1.0,0.0,3.0,1.0,0.0
17664720,297.1744689941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8075866699219,0.9990000128746032,0.4236948788166046,0.3507064878940582,297.3224792480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.80645751953125,0.90107661485672,0.2856874465942383,0.2710797488689422,297.2370910644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8051147460937,0.8200332522392273,0.2134914696216583,0.1501432657241821,297.25152587890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8058776855469,0.8606129288673401,0.2489915937185287,0.2367367446422577,297.16241455078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8022155761719,0.6972377300262451,0.1296432763338089,0.58940190076828,284.80645751953125,284.95001220703125,301.3774108886719,296.6079406738281,299.2088928222656,297.2487487792969,284.8166198730469,1.0,0.362666368484497,1.0,1.0,0.7058389186859131,1.0,-1.9181267023086548,0.9082362651824952,1.0098904371261597,0.4669419825077057,0.7685520648956299,0.7685520648956299,0.0,60.52756118774414,58.0,49118.4375,0.0,598.2570190429688,1.0,280.1235656738281,283.51092529296875,299.6425170898437,303.02667236328125,293.1499938964844,293.1499938964844,280.3500061035156,48051.32421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.765288770198822,1.0,0.0,0.0,3.444499492645264,3.444523811340332,7.916725053291884e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,7839.8505859375,0.0,1401.42529296875,1895.4371337890625,0.0,2159.11865234375,0.8587868809700012,1.0,0.0,3.0,1.0,0.0
17664780,297.1539306640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9955139160156,0.9990000128746032,0.4218237400054931,0.3511028885841369,297.32330322265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.99298095703125,0.9017682075500488,0.2868574559688568,0.2719927430152893,297.2370300292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9896545410156,0.8201821446418762,0.2140341848134994,0.1504000276327133,297.2512512207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9915466308594,0.8607898950576782,0.2496051043272018,0.2371520549058914,297.1617736816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.98077392578125,0.6968389749526978,0.1296559125185012,0.5891185998916626,284.9929504394531,284.95001220703125,301.38238525390625,296.6111755371094,299.21063232421875,297.2478942871094,285.0123596191406,1.0,0.3627026677131653,1.0,1.0,0.7061513066291809,1.0,-1.920176863670349,0.9090944528579712,1.011082410812378,0.4674710929393768,0.8750561475753784,0.8750561475753784,0.0,60.66309356689453,58.0,49245.49609375,0.0,600.1950073242188,1.0,280.2957763671875,283.7142333984375,299.5520935058594,302.6943664550781,293.1499938964844,293.1499938964844,280.3500061035156,36869.1640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7544289231300354,1.0,0.0,0.0,3.414393901824951,3.4144158363342285,7.778942290315172e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,8085.05029296875,0.0,1292.58642578125,1895.4371337890625,0.0,2063.888671875,0.858881413936615,1.0,0.0,3.0,1.0,0.0
17664840,297.1495056152344,297.1499938964844,293.1499938964844,0.0,-0.0,285.04327392578125,0.9990000128746032,0.4214070439338684,0.3472683727741241,297.3268737792969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0435485839844,0.906678318977356,0.2883043587207794,0.2732272744178772,297.23944091796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0438232421875,0.8237876892089844,0.2148222774267196,0.1508621722459793,297.2535400390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0436706542969,0.8647638559341431,0.2504686117172241,0.2378457337617874,297.16265869140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0441589355469,0.6996884346008301,0.1298178881406784,0.5894229412078857,285.0435485839844,284.95001220703125,301.3884582519531,296.6142578125,299.2153625488281,297.2521667480469,285.0404357910156,1.0,0.3616090416908264,1.0,1.0,0.7064636945724487,1.0,-1.918811917304993,0.9082698225975036,1.0105420351028442,0.4669874012470245,0.9360148310661316,0.9360148310661316,0.0,59.83796691894531,46.0,49400.06640625,0.0,596.4995727539062,1.0,280.3873291015625,283.73583984375,299.5634765625,302.7666015625,293.1499938964844,293.1499938964844,280.04998779296875,31661.55078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7491421699523926,1.0,0.0,0.0,3.531991720199585,3.5320138931274414,8.324010991600517e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,8774.2529296875,0.0,1374.387451171875,1895.4371337890625,0.0,2018.0340576171875,0.8790451288223267,1.0,0.0,3.0,1.0,0.0
17664900,297.1532287597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.92388916015625,0.9990000128746032,0.4217696189880371,0.340587168931961,297.3282470703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9268493652344,0.9147736430168152,0.2895609736442566,0.2744719684123993,297.2399597167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9310302734375,0.8295726180076599,0.2154421359300613,0.1513295620679855,297.25396728515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9287109375,0.8712665438652039,0.2511700391769409,0.2385522723197937,297.1629333496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9410095214844,0.7046831846237183,0.1299265921115875,0.5898327231407166,284.92706298828125,284.95001220703125,301.3956604003906,296.6171875,299.2197265625,297.25506591796875,284.89947509765625,1.0,0.3594922721385956,1.0,1.0,0.7067760825157166,1.0,-1.914190411567688,0.9058221578598022,1.0083682537078855,0.4656109511852264,0.8762289881706238,0.8762289881706238,0.0,58.3668098449707,46.0,49980.2578125,0.0,588.3387451171875,1.0,280.20819091796875,283.578857421875,299.654052734375,303.0846862792969,293.1499938964844,293.1499938964844,280.04998779296875,34088.05078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7573022842407227,1.0,0.0,0.0,3.58390474319458,3.583927631378174,8.57050054037245e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,8625.462890625,0.0,1446.823486328125,1895.4371337890625,0.0,2088.95263671875,0.8873483538627625,1.0,0.0,3.0,1.0,0.0
17664960,297.1617431640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8338928222656,0.9990000128746032,0.4226196706295013,0.3320179879665375,297.3258361816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.83380126953125,0.9250145554542542,0.2904547750949859,0.2753976583480835,297.2371520996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8337097167969,0.8366277813911438,0.2157366722822189,0.1515856981277465,297.2510681152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.833740234375,0.8793365955352783,0.2515439391136169,0.2389752864837646,297.1615600585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8341979980469,0.7108791470527649,0.1298746615648269,0.5896042585372925,284.8337707519531,284.95001220703125,301.4040222167969,296.6199645996094,299.222412109375,297.2540588378906,284.8359680175781,1.0,0.3564320206642151,1.0,1.0,0.706973135471344,1.0,-1.905558466911316,0.9014258980751038,1.004132628440857,0.4631733000278473,0.7843058109283447,0.7843058109283447,0.0,56.45421600341797,49.0,48979.109375,0.0,575.9070434570312,1.0,280.1241149902344,283.5310363769531,299.6529541015625,303.0126342773437,293.1499938964844,293.1499938964844,280.3500061035156,43514.58203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7610586285591125,1.0,0.0,0.0,3.424553394317627,3.4245765209198,7.825303782738047e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,7844.02001953125,0.0,1349.2674560546875,1895.4371337890625,0.0,2121.864501953125,0.8535674214363098,1.0,0.0,3.0,1.0,0.0
17665020,297.1815795898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.98101806640625,0.9990000128746032,0.4246352314949035,0.3265603184700012,297.3258361816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9789123535156,0.932144820690155,0.29156693816185,0.2762640118598938,297.2364501953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9752502441406,0.8413740992546082,0.2162165939807891,0.1518006324768066,297.25018310546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.977294921875,0.8847761154174805,0.2520956993103027,0.2393372058868408,297.1614074707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9658508300781,0.7147032022476196,0.1299302130937576,0.5893227458000183,284.9786071777344,284.95001220703125,301.41357421875,296.6225891113281,299.2276916503906,297.2561950683594,285.00115966796875,1.0,0.3548828959465027,1.0,1.0,0.7071701884269714,1.0,-1.900390028953552,0.8987941741943359,1.0015958547592163,0.4615607559680938,0.8618844747543335,0.8618844747543335,0.0,55.26242065429688,49.0,48609.890625,0.0,568.3665771484375,1.0,280.295166015625,283.71319580078125,299.5680847167969,302.6814270019531,293.1499938964844,293.1499938964844,280.3500061035156,37265.8125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7511691451072693,1.0,0.0,0.0,3.365952968597412,3.3659746646881104,7.559784762634081e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,8015.92138671875,0.0,1248.252197265625,1895.4371337890625,0.0,2035.574462890625,0.8473705053329468,1.0,0.0,3.0,1.0,0.0
17665080,297.2080078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0423583984375,0.9990000128746032,0.4274308681488037,0.322192370891571,297.3292541503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0425109863281,0.9385847449302672,0.2930150032043457,0.2774664461612701,297.2387390136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.04278564453125,0.8457391262054443,0.2169899046421051,0.1522319614887237,297.2523498535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0426330566406,0.8896910548210144,0.2529406249523163,0.2399878054857254,297.16314697265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0429382324219,0.7180442810058594,0.1301740854978561,0.5898959040641785,285.04254150390625,284.95001220703125,301.4244079589844,296.6250305175781,299.2362670898437,297.2632751464844,285.0394287109375,1.0,0.3538657128810882,1.0,1.0,0.7073672413825989,1.0,-1.898572444915772,0.8978155851364136,1.000756859779358,0.4609321355819702,0.929947018623352,0.929947018623352,0.0,54.378021240234375,52.0,48860.4765625,0.0,564.219970703125,1.0,280.3873291015625,283.7435913085937,299.5746459960937,302.7430114746094,293.1499938964844,293.1499938964844,280.04998779296875,31284.146484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7456796765327454,1.0,0.0,0.0,3.486262559890747,3.4862842559814453,8.10986250598944e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,8710.517578125,0.0,1324.8162841796875,1895.4371337890625,0.0,1988.1923828125,0.8693276047706604,1.0,0.0,3.0,1.0,0.0
17665140,297.2307434082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9226989746094,0.9990000128746032,0.4300328493118286,0.3188699781894684,297.3307800292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9247131347656,0.943966507911682,0.2943023145198822,0.2787568569183349,297.2394104003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9288024902344,0.8494226932525635,0.2176188826560974,0.1527203619480133,297.2528991699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.92657470703125,0.8937928676605225,0.2536453306674957,0.2407180815935135,297.164306640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9385681152344,0.7207671403884888,0.1303699016571045,0.5908321738243103,284.9252014160156,284.95001220703125,301.4365234375,296.6273193359375,299.2442626953125,297.2680053710937,284.8985900878906,1.0,0.3533394336700439,1.0,1.0,0.7075642943382263,1.0,-1.8987187147140503,0.8978092670440674,1.000909447669983,0.4608659446239471,0.8687133193016052,0.8687133193016052,0.0,53.749542236328125,52.0,49467.1953125,0.0,562.291748046875,1.0,280.2109375,283.5849304199219,299.66436767578125,303.06085205078125,293.1499938964844,293.1499938964844,280.04998779296875,33954.78125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7538227438926697,1.0,0.0,0.0,3.5430822372436523,3.543104887008667,8.376368896279018e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,8570.2392578125,0.0,1402.58447265625,1895.4371337890625,0.0,2058.613525390625,0.8780314922332764,1.0,0.0,3.0,1.0,0.0
17665200,297.2447814941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8417663574219,0.9990000128746032,0.4319267868995666,0.3172723948955536,297.3288269042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8415222167969,0.9470465779304504,0.2952548265457153,0.2797763347625732,297.2367553710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8411560058594,0.85134357213974,0.2179252207279205,0.1530235856771469,297.2501220703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8413391113281,0.895950973033905,0.2540257275104522,0.2411994338035583,297.16357421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8407592773437,0.722053050994873,0.1303906440734863,0.5912234783172607,284.84149169921875,284.95001220703125,301.45001220703125,296.6294250488281,299.25,297.2671203613281,284.84576416015625,1.0,0.3532066643238067,1.0,1.0,0.7077613472938538,1.0,-1.899435997009277,0.898084282875061,1.0013517141342163,0.4609689712524414,0.783300518989563,0.783300518989563,0.0,53.46500015258789,55.0,48637.17578125,0.0,561.8781127929688,1.0,280.12628173828125,283.54376220703125,299.66363525390625,302.99493408203125,293.1499938964844,293.1499938964844,280.3500061035156,43301.921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7578338384628296,1.0,0.0,0.0,3.386608123779297,3.38663101196289,7.652849944861373e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,7812.58056640625,0.0,1310.09228515625,1895.4371337890625,0.0,2093.60009765625,0.8452296257019043,1.0,0.0,3.0,1.0,0.0
17665260,297.2591552734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9897155761719,0.9990000128746032,0.4339362978935241,0.3168093264102936,297.32958984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9881591796875,0.9487940669059752,0.2964590191841125,0.2807559370994568,297.2362060546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9847106933594,0.8522045612335205,0.2184203714132309,0.1532785147428512,297.2494201660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.986572265625,0.8969259858131409,0.2545886039733886,0.24161097407341,297.16375732421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9758605957031,0.7224507331848145,0.1304919123649597,0.5914016962051392,284.9877319335937,284.95001220703125,301.4648742675781,296.6320495605469,299.2583312988281,297.2693786621094,285.0090026855469,1.0,0.3534188568592071,1.0,1.0,0.7077760100364685,1.0,-1.9010684490203853,0.8988924026489258,1.00217604637146,0.4613815546035766,0.8656907081604004,0.8656907081604004,0.0,53.41570281982422,55.0,48491.95703125,0.0,562.8724365234375,1.0,280.294189453125,283.71710205078125,299.5816955566406,302.6810913085937,293.1499938964844,293.1499938964844,280.3500061035156,36353.51953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7484947443008423,1.0,0.0,0.0,3.354098081588745,3.3541195392608643,7.506627071052208e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,8006.57421875,0.0,1230.6385498046875,1895.4371337890625,0.0,2012.4429931640625,0.8439252972602844,1.0,0.0,3.0,1.0,0.0
17665320,297.275634765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.05682373046875,0.9990000128746032,0.4362446069717407,0.3165488541126251,297.3336486816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0569152832031,0.9507203698158264,0.29799485206604,0.2820712924003601,297.238525390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0570678710937,0.8532543182373047,0.2191912829875946,0.1537352502346038,297.2515563964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0570068359375,0.8980484008789062,0.2554279565811157,0.2422924786806106,297.1654357910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.056884765625,0.722954273223877,0.1307444274425506,0.5922367572784424,285.05694580078125,284.95001220703125,301.4811096191406,296.6358947753906,299.2701721191406,297.2767944335937,285.0545349121094,1.0,0.3539765477180481,1.0,1.0,0.7077906727790833,1.0,-1.904702067375183,0.9007022380828857,1.0039998292922974,0.4623491764068603,0.9408161044120787,0.9408161044120787,0.0,53.452056884765625,73.0,48833.08203125,0.0,565.5640258789062,1.0,280.38726806640625,283.7532653808594,299.59002685546875,302.7486877441406,293.1499938964844,293.1499938964844,280.04998779296875,30537.177734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7435027956962585,1.0,0.0,0.0,3.474637985229492,3.474659204483032,8.055869216150313e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,8708.9052734375,0.0,1307.7711181640625,1895.4371337890625,0.0,1969.5101318359373,0.8670350909233093,1.0,0.0,3.0,1.0,0.0
17665380,297.2818908691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.93865966796875,0.9990000128746032,0.437666118144989,0.3221836686134338,297.3358459472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.94049072265625,0.9463090896606444,0.2993763387203216,0.2835158407688141,297.2391967773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9444274902344,0.8493618369102478,0.2198212444782257,0.1542730629444122,297.2521667480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9423217773437,0.8936254382133484,0.2561314404010772,0.243086963891983,297.1664428710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9539489746094,0.7194451093673706,0.1309413313865661,0.5935081839561462,284.9410095214844,284.95001220703125,301.4986572265625,296.6408996582031,299.2806396484375,297.2799072265625,284.9158935546875,1.0,0.3571888506412506,1.0,1.0,0.7078053951263428,1.0,-1.916316270828247,0.9065091609954834,1.0098071098327637,0.4654291868209839,0.885309636592865,0.885309636592865,0.0,54.79119873046875,73.0,49689.59375,0.0,578.2199096679688,1.0,280.21099853515625,283.5916442871094,299.68365478515625,303.0823059082031,293.1499938964844,293.1499938964844,280.04998779296875,33005.0546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7522618770599365,1.0,0.0,0.0,3.5514419078826904,3.551464319229126,8.415941579187347e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,8598.1884765625,0.0,1404.45361328125,1895.4371337890625,0.0,2045.05126953125,0.8794234991073608,1.0,0.0,3.0,1.0,0.0
17665440,297.2657775878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8653259277344,0.9990000128746032,0.4369302988052368,0.3328369855880737,297.3343811035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.864990234375,0.9361550211906432,0.3004110753536224,0.2847106456756592,297.2366638183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.86444091796875,0.8412524461746216,0.2201370596885681,0.1546475440263748,297.24951171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8647155761719,0.8844361305236816,0.2565203905105591,0.2436631917953491,297.1656799316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8637084960937,0.7122163772583008,0.1309715211391449,0.5943594574928284,284.8648986816406,284.95001220703125,301.5174865722656,296.6470642089844,299.2858581542969,297.2713623046875,284.87066650390625,1.0,0.361847460269928,1.0,1.0,0.7078200578689575,1.0,-1.932702660560608,0.914672315120697,1.018030285835266,0.4699126183986664,0.8116313219070435,0.8116313219070435,0.0,57.25224685668945,91.0,49501.921875,0.0,598.1939697265625,1.0,280.1253967285156,283.5508728027344,299.6903686523437,303.0469055175781,293.1499938964844,293.1499938964844,280.3500061035156,40684.94921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7573221325874329,1.0,0.0,0.0,3.442206859588623,3.442229747772217,7.906189694040222e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,7902.08251953125,0.0,1347.101318359375,1895.4371337890625,0.0,2089.1259765625,0.8572878837585449,1.0,0.0,3.0,1.0,0.0
17665500,297.2354431152344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0146789550781,0.9990000128746032,0.4346910417079925,0.34694504737854,297.3353881835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.01226806640625,0.922624409198761,0.3016746640205383,0.285871684551239,297.2362060546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0082702636719,0.8309729695320129,0.2206381112337112,0.1549933850765228,297.2489318847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0103759765625,0.8727033138275146,0.2570896744728088,0.2441973984241485,297.1658630371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9984741210937,0.7023156881332397,0.1310871839523315,0.5951423645019531,285.0118408203125,284.95001220703125,301.5375671386719,296.654296875,299.2923278808594,297.2634582519531,285.0365905761719,1.0,0.3677766919136047,1.0,1.0,0.7078347206115723,1.0,-1.9530293941497805,0.9248034954071044,1.0282258987426758,0.4754827916622162,0.901610791683197,0.901610791683197,0.0,60.58774948120117,91.0,49776.98828125,0.0,624.3489990234375,1.0,280.29736328125,283.719970703125,299.6199035644531,302.7767639160156,293.1499938964844,293.1499938964844,280.3500061035156,34826.75390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7499002814292908,1.0,0.0,0.0,3.441525936126709,3.4415478706359863,7.903062737568689e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,8143.21337890625,0.0,1305.087158203125,1895.4371337890625,0.0,2024.588623046875,0.86195307970047,1.0,0.0,3.0,1.0,0.0
17665560,297.19500732421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0995483398437,0.9990000128746032,0.4312664270401001,0.3631485104560852,297.3398132324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0992736816406,0.9085875153541564,0.3032841384410858,0.2873837649822235,297.23876953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.09881591796875,0.8201833963394165,0.2214353233575821,0.1555607616901397,297.2513732910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0990600585937,0.8604904413223267,0.2579575777053833,0.2450297176837921,297.1676025390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0973205566406,0.6916636228561401,0.1313575953245163,0.5966982841491699,285.0992431640625,284.95001220703125,301.5588073730469,296.6625671386719,299.3023986816406,297.26153564453125,285.1015930175781,1.0,0.3748364746570587,1.0,1.0,0.7082642316818237,1.0,-1.97784686088562,0.9370062947273254,1.04084050655365,0.4821350276470184,0.9998512864112854,0.9998512864112854,0.0,64.60906982421875,94.0,50662.0,0.0,656.7977905273438,1.0,280.38690185546875,283.7667236328125,299.64013671875,302.8916015625,293.1499938964844,293.1499938964844,280.04998779296875,29702.828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.747643232345581,1.0,0.0,0.0,3.5833983421325684,3.583420753479004,8.568079579163168e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,8929.2861328125,0.0,1414.0689697265625,1895.4371337890625,0.0,2005.0970458984373,0.8901097178459167,1.0,0.0,3.0,1.0,0.0
17665620,297.1422424316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0018920898437,0.9990000128746032,0.426378071308136,0.3764872252941131,297.34246826171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0049133300781,0.8989100456237793,0.3047485649585724,0.2889756858348846,297.2398376464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.00897216796875,0.8118389844894409,0.2221041470766067,0.1561757922172546,297.25244140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0068664550781,0.8514359593391418,0.2587048411369324,0.245931938290596,297.1682434082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0184326171875,0.683495819568634,0.1315353512763977,0.5983303785324097,285.00518798828125,284.95001220703125,301.5811767578125,296.6718444824219,299.31231689453125,297.2589416503906,284.9801940917969,1.0,0.3805378973484039,1.0,1.0,0.7086936831474304,1.0,-1.9995677471160889,0.9476223587989808,1.0519453287124634,0.4880590140819549,0.9746716022491456,0.9746716022491456,0.0,68.08119201660156,94.0,52012.5859375,0.0,685.6527709960938,1.0,280.2035522460937,283.61358642578125,299.7395935058594,303.2659912109375,293.1499938964844,293.1499938964844,280.04998779296875,30905.63671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7590289115905762,1.0,0.0,0.0,3.688220024108887,3.6882436275482178,9.076678679775796e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,8874.9521484375,0.0,1537.5914306640625,1895.4371337890625,0.0,2104.060791015625,0.9102939367294312,1.0,0.0,3.0,1.0,0.0
17665680,297.0836181640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.896240234375,0.9910861253738404,0.4205691516399383,0.3812856674194336,297.3403625488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.89654541015625,0.8853744864463806,0.3057629764080047,0.2903026342391968,297.2367553710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.89703369140625,0.7993471622467041,0.2223726958036422,0.1566224843263626,297.2493591308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8967590332031,0.8390363454818726,0.2590542137622833,0.2466118782758712,297.16583251953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8987121582031,0.6721566915512085,0.1314155459403991,0.5992811918258667,284.8965759277344,284.95001220703125,301.6046447753906,296.6820678710937,299.3201599121094,297.2529296875,284.8943176269531,1.0,0.3854703903198242,1.0,1.0,0.7091231942176819,1.0,-2.007773399353028,0.9514106512069702,1.0563627481460571,0.4905902445316314,0.8967143893241882,0.8967143893241882,0.0,72.61363983154297,97.0,52241.28515625,0.0,708.2974853515625,1.0,280.1200866699219,283.524169921875,299.749267578125,303.25848388671875,293.1499938964844,293.1499938964844,279.75,35682.05078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7664312124252319,1.0,0.0,0.0,3.671065807342529,3.6710898876190186,8.992441280497587e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,9225.435546875,0.0,1554.3389892578125,1895.4371337890625,0.0,2169.213623046875,0.9082772135734558,1.0,0.0,3.0,1.0,0.0
17665740,297.04766845703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.830078125,0.9739131331443788,0.4166069328784942,0.3770750164985657,297.3374938964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8324890136719,0.8717738389968872,0.3066878616809845,0.2914035320281982,297.2329406738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.83575439453125,0.7864250540733337,0.2225499451160431,0.1569158732891082,297.2455444335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8340759277344,0.8267104029655457,0.2593086957931518,0.2470835000276565,297.1621398925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8432312011719,0.6607139706611633,0.1311542093753814,0.5992954969406128,284.8327331542969,284.95001220703125,301.629150390625,296.6932067871094,299.3291015625,297.24859619140625,284.8132629394531,1.0,0.3894962072372436,1.0,1.0,0.7095527052879333,1.0,-2.0066514015197754,0.950703501701355,1.05594801902771,0.4899330735206604,0.8312804698944092,0.8312804698944092,0.0,77.38482666015625,97.0,52790.15234375,0.0,723.1011352539062,1.0,279.9106750488281,283.4338684082031,299.7727966308594,303.43603515625,293.1499938964844,293.1499938964844,279.75,38850.59375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7749938368797302,1.0,0.0,0.0,3.609635591506958,3.6096596717834473,8.694007647136459e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,8968.6611328125,0.0,1509.81591796875,1895.4371337890625,0.0,2245.3115234375,0.8959996700286865,1.0,0.0,3.0,1.0,0.0
17665800,297.0263061523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8141174316406,0.9583356976509094,0.4138556122779846,0.3742347061634063,297.33355712890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8127136230469,0.8609725832939148,0.3074877858161926,0.2923661768436432,297.2282409667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.810791015625,0.7759197950363159,0.2226123660802841,0.1571127027273178,297.2407531738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.811767578125,0.8166042566299438,0.2594431340694427,0.247420534491539,297.1576843261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.80670166015625,0.6514459252357483,0.1307920217514038,0.5986605286598206,284.8125305175781,284.95001220703125,301.6546325683594,296.7052307128906,299.3383178710937,297.2440795898437,284.82525634765625,1.0,0.3928884863853454,1.0,1.0,0.70998215675354,1.0,-2.004274845123291,0.9493343234062196,1.0549405813217163,0.4890738427639007,0.7674046158790588,0.7674046158790588,0.0,81.65644836425781,100.0,51594.6171875,0.0,735.7376708984375,1.0,279.8262939453125,283.4638671875,299.7376708984375,303.2804870605469,293.1499938964844,293.1499938964844,280.04998779296875,47387.62890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7762855887413025,1.0,0.0,0.0,3.369131088256836,3.369154691696167,7.574067240057047e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,8117.76806640625,0.0,1321.21044921875,1895.4371337890625,0.0,2256.85546875,0.8456905484199524,1.0,0.0,3.0,1.0,0.0
17665860,297.0214538574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9789733886719,0.9459483027458192,0.4125866591930389,0.3725586533546448,297.3339233398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9770202636719,0.8532289266586304,0.3086818754673004,0.2934246659278869,297.2272644042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9740905761719,0.7682086825370789,0.2230096608400344,0.1573629081249237,297.2396545410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9756164550781,0.8088219165802002,0.2599076330661773,0.2478244006633758,297.1553039550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9664306640625,0.6445643901824951,0.1306071579456329,0.5980364084243774,284.97674560546875,284.95001220703125,301.6810607910156,296.71807861328125,299.35064697265625,297.2445373535156,284.99334716796875,1.0,0.3958636522293091,1.0,1.0,0.7105111479759216,1.0,-2.0035645961761475,0.9487663507461548,1.054798245429993,0.4885980188846588,0.8586675524711609,0.8586675524711609,0.0,85.20789337158203,100.0,51647.11328125,0.0,747.271240234375,1.0,279.99468994140625,283.6346740722656,299.6563415527344,302.952392578125,293.1499938964844,293.1499938964844,280.04998779296875,37008.3125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7650763392448425,1.0,0.0,0.0,3.363894462585449,3.3639159202575684,7.550540317424748e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,8355.0498046875,0.0,1244.5018310546875,1895.4371337890625,0.0,2157.242919921875,0.846701443195343,1.0,0.0,3.0,1.0,0.0
17665920,297.0247497558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0364685058594,0.9371296763420104,0.4120969176292419,0.3719366788864136,297.3371887207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0365905761719,0.8482365608215332,0.3101682364940643,0.2948223352432251,297.2289428710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.03668212890625,0.7631064653396606,0.2236627638339996,0.1578262448310852,297.2412414550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0366516113281,0.8033168315887451,0.2606313824653625,0.248515784740448,297.155029296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.036376953125,0.6398712992668152,0.1306126415729522,0.5981999039649963,285.0365905761719,284.95001220703125,301.7084045410156,296.7317199707031,299.365478515625,297.24871826171875,285.0346069335937,1.0,0.3986079692840576,1.0,1.0,0.7110400795936584,1.0,-2.006075859069824,0.949798822402954,1.05627703666687,0.4890259802341461,0.9213818907737732,0.9213818907737732,0.0,88.04067993164062,88.0,51934.08984375,0.0,759.0349731445312,1.0,280.0882568359375,283.6713256835937,299.6756896972656,303.0260925292969,293.1499938964844,293.1499938964844,279.75,31637.447265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7591395974159241,1.0,0.0,0.0,3.470447301864624,3.470468759536743,8.036449230530707e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,9090.6572265625,0.0,1311.3961181640625,1895.4371337890625,0.0,2105.030517578125,0.865865170955658,1.0,0.0,3.0,1.0,0.0
17665980,297.02490234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9214172363281,0.9351640343666076,0.4113219380378723,0.3714429438114166,297.3385009765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.92401123046875,0.8483781218528748,0.3114841282367706,0.2961903512477875,297.2290344238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9280700683594,0.7627689838409424,0.2241728901863098,0.1582646518945694,297.2413024902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.926025390625,0.8029190301895142,0.2612175643444061,0.2491782903671264,297.1545715332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.93768310546875,0.6390815377235413,0.1305992007255554,0.5983448028564453,284.92449951171875,284.95001220703125,301.736572265625,296.7460632324219,299.3795471191406,297.2508239746094,284.900634765625,1.0,0.3990757465362549,1.0,1.0,0.71156907081604,1.0,-2.00862455368042,0.9508358836174012,1.0577887296676636,0.4895224869251251,0.8624508380889893,0.8624508380889893,0.0,88.61602783203125,88.0,52651.3671875,0.0,763.1349487304688,1.0,279.9129638671875,283.5199890136719,299.776123046875,303.3637390136719,293.1499938964844,293.1499938964844,279.75,34184.3515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7665235996246338,1.0,0.0,0.0,3.5238211154937744,3.52384352684021,8.285543344754842e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,8963.2373046875,0.0,1384.151611328125,1895.4371337890625,0.0,2170.030517578125,0.8738839030265808,1.0,0.0,3.0,1.0,0.0
17666040,297.0192565917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8550109863281,0.9359866976737976,0.4099752008914947,0.3704182803630829,297.33624267578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8545837402344,0.8507013320922852,0.3124577403068542,0.2972175478935241,297.2261047363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8539733886719,0.7643929123878479,0.2243858426809311,0.1584822684526443,297.23834228515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.854248046875,0.8047073483467102,0.2615036070346832,0.2495436072349548,297.1526794433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8529663085937,0.6399264931678772,0.1304433196783065,0.5978063941001892,284.8544921875,284.95001220703125,301.7655639648437,296.7611389160156,299.3915405273437,297.2485046386719,284.8594665527344,1.0,0.3984028398990631,1.0,1.0,0.7120980024337769,1.0,-2.0086848735809326,0.9506315588951112,1.0580532550811768,0.4893384873867035,0.7882679104804993,0.7882679104804993,0.0,87.99417114257812,76.0,51902.109375,0.0,761.0565795898438,1.0,279.8278503417969,283.48785400390625,299.7892150878906,303.3146667480469,293.1499938964844,293.1499938964844,280.04998779296875,42685.9765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7699365615844727,1.0,0.0,0.0,3.3753092288970947,3.3753318786621094,7.601870493090246e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,8171.3623046875,0.0,1294.7574462890625,1895.4371337890625,0.0,2200.27490234375,0.8432410955429077,1.0,0.0,3.0,1.0,0.0
17666100,297.02008056640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9949951171875,0.9398252367973328,0.409223347902298,0.3693725168704986,297.3368530273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9930725097656,0.8553071618080139,0.3136952221393585,0.2981636524200439,297.2256164550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9898681640625,0.768090009689331,0.2248184084892273,0.1586398780345916,297.2377319335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.991455078125,0.8086830973625183,0.2620009779930115,0.2498215585947036,297.152099609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.981689453125,0.642415463924408,0.1304020285606384,0.5969800353050232,284.9926452636719,284.95001220703125,301.7953186035156,296.77685546875,299.4054260253906,297.2489929199219,285.0107727050781,1.0,0.3967911899089813,1.0,1.0,0.7126269936561584,1.0,-2.00809383392334,0.9501176476478576,1.0579761266708374,0.4889214634895324,0.8691940903663635,0.8691940903663635,0.0,86.33882141113281,76.0,51778.99609375,0.0,754.9013061523438,1.0,279.9951171875,283.646484375,299.7265625,303.02294921875,293.1499938964844,293.1499938964844,280.04998779296875,35895.265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7608897089958191,1.0,0.0,0.0,3.3604273796081543,3.3604485988616943,7.53498397898511e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,8378.435546875,0.0,1233.5157470703125,1895.4371337890625,0.0,2120.38134765625,0.8446556329727173,1.0,0.0,3.0,1.0,0.0
17666160,297.02618408203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0416564941406,0.9478288888931274,0.4089997708797455,0.3688910901546478,297.34051513671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0419311523437,0.8631799817085266,0.3152362406253814,0.2993907928466797,297.2278137207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.04229736328125,0.7748022675514221,0.2255144566297531,0.1589698642492294,297.23980712890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0421142578125,0.8154833912849426,0.262760728597641,0.2503279447555542,297.1533508300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0427551269531,0.6473101377487183,0.1305380910634994,0.5967216491699219,285.0419921875,284.95001220703125,301.8257751464844,296.793212890625,299.4219055175781,297.253173828125,285.0388488769531,1.0,0.3945226967334747,1.0,1.0,0.7128878235816956,1.0,-2.00968074798584,0.9507976770401,1.0588830709457395,0.4892108142375946,0.9291843771934508,0.9291843771934508,0.0,83.592529296875,64.0,52085.70703125,0.0,746.8285522460938,1.0,280.0877990722656,283.667724609375,299.75067138671875,303.1136169433594,293.1499938964844,293.1499938964844,279.75,31211.041015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7564347386360168,1.0,0.0,0.0,3.4833874702453613,3.48340916633606,8.096491797005001e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,9123.484375,0.0,1321.3876953125,1895.4371337890625,0.0,2081.375,0.8672274351119995,1.0,0.0,3.0,1.0,0.0
