time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17666220,297.0279541015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9291076660156,0.9581982493400574,0.4083939790725708,0.3684321641921997,297.3422546386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9315490722656,0.8734768033027649,0.3166149258613586,0.3006534874439239,297.228515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.93572998046875,0.783674955368042,0.2260768413543701,0.1593232154846191,297.2403869628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9336853027344,0.8240773677825928,0.2633893489837646,0.2508672177791595,297.1542358398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9456481933594,0.6540480852127075,0.13064606487751,0.5966794490814209,284.9321594238281,284.95001220703125,301.8568725585937,296.81011962890625,299.4375915527344,297.2552795410156,284.907470703125,1.0,0.3917158544063568,1.0,1.0,0.7131487131118774,1.0,-2.0116686820983887,0.9516746401786804,1.059994101524353,0.4896591305732727,0.8740482926368713,0.8740482926368713,0.0,80.17769622802734,64.0,52885.734375,0.0,736.7828369140625,1.0,279.9119873046875,283.5191650390625,299.8497619628906,303.4517517089844,293.1499938964844,293.1499938964844,279.75,33603.30078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7645972371101379,1.0,0.0,0.0,3.5408029556274414,3.540825605392456,8.365594794668141e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,9006.6630859375,0.0,1397.64501953125,1895.4371337890625,0.0,2153.01513671875,0.8774212002754211,1.0,0.0,3.0,1.0,0.0
17666280,297.0233154296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.85595703125,0.9689337611198424,0.4071666300296783,0.3674256503582001,297.3403625488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8555908203125,0.8850248456001282,0.3176489472389221,0.3016200661659241,297.22613525390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8550109863281,0.7935366034507751,0.2263420075178146,0.1594896018505096,297.2379150390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.85528564453125,0.8335009813308716,0.2637172341346741,0.2511535882949829,297.1534729003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8541564941406,0.6617633700370789,0.1305999457836151,0.596092939376831,284.8554992675781,284.95001220703125,301.8886108398437,296.8275451660156,299.4511108398437,297.2528991699219,284.8602600097656,1.0,0.3883819878101349,1.0,1.0,0.7134095430374146,1.0,-2.0114636421203613,0.9514549374580384,1.0600087642669678,0.4895172715187073,0.7966361045837402,0.7966361045837402,0.0,76.49378967285156,52.0,52228.37109375,0.0,723.9930419921875,1.0,279.8271179199219,283.4811706542969,299.8619384765625,303.4036865234375,293.1499938964844,293.1499938964844,280.04998779296875,41944.4140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.768474280834198,1.0,0.0,0.0,3.40337872505188,3.4034016132354736,7.728832542852615e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,8215.341796875,0.0,1317.1817626953125,1895.4371337890625,0.0,2187.3017578125,0.8494475483894348,1.0,0.0,3.0,1.0,0.0
17666340,297.02459716796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.99200439453125,0.9809030294418336,0.4064840376377105,0.3663713335990906,297.3412780761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9901123046875,0.8988761901855469,0.3189400136470794,0.3025229871273041,297.2261047363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.986572265625,0.8053287267684937,0.2268182188272476,0.1596093922853469,297.2376708984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9883117675781,0.8448933362960815,0.2642481327056885,0.2513706088066101,297.1537780761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9778747558594,0.6712483763694763,0.1306507885456085,0.595264732837677,284.9895324707031,284.95001220703125,301.9208984375,296.845458984375,299.4664306640625,297.2533264160156,285.0095520019531,1.0,0.3846212923526764,1.0,1.0,0.7136703729629517,1.0,-2.0106894969940186,0.9509655833244324,1.0597240924835205,0.4891658127307892,0.8737533688545227,0.8737533688545227,0.0,72.41046905517578,52.0,52002.55859375,0.0,709.3773803710938,1.0,279.9980773925781,283.6393127441406,299.799072265625,303.1118469238281,293.1499938964844,293.1499938964844,280.04998779296875,35942.55859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7596907615661621,1.0,0.0,0.0,3.3839261531829834,3.3839476108551025,7.640733201697003e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,8417.2841796875,0.0,1256.4078369140625,1895.4371337890625,0.0,2109.861083984375,0.8498827219009399,1.0,0.0,3.0,1.0,0.0
17666400,297.03179931640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0575561523437,0.9951332211494446,0.4063954651355743,0.3659049868583679,297.3456420898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.05767822265625,0.918066143989563,0.3205804824829101,0.3037436902523041,297.2290954589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.057861328125,0.8201489448547363,0.2275944203138351,0.1599245518445968,297.240478515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.05780029296875,0.8603896498680115,0.2650786936283111,0.2518476247787475,297.15594482421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0577697753906,0.6841781735420227,0.1308869272470474,0.5950663089752197,285.0577087402344,284.95001220703125,301.9537048339844,296.86383056640625,299.4843139648437,297.25799560546875,285.0554504394531,1.0,0.380616545677185,1.0,1.0,0.7139312624931335,1.0,-2.01230525970459,0.9516687393188475,1.0606366395950315,0.4894683361053467,0.9492135047912598,0.9492135047912598,0.0,67.72048950195312,40.0,52446.6875,0.0,694.6203002929688,1.0,280.0873413085937,283.67840576171875,299.8226623535156,303.19708251953125,293.1499938964844,293.1499938964844,279.75,30414.458984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7551830410957336,1.0,0.0,0.0,3.497673273086548,3.497694730758667,8.163036682162783e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,9183.2802734375,0.0,1330.1612548828125,1895.4371337890625,0.0,2070.45703125,0.8725398182868958,1.0,0.0,3.0,1.0,0.0
17666460,297.0409545898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9173889160156,0.9990000128746032,0.4065374433994293,0.3272198438644409,297.34771728515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9198913574219,0.9657387137413024,0.3220255374908447,0.3048453629016876,297.230224609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9250183105469,0.8553957939147949,0.2282077223062515,0.1601467728614807,297.241455078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.92254638671875,0.9001892805099487,0.2657510936260223,0.2522015571594238,297.15740966796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9367980957031,0.7161809802055359,0.1310689896345138,0.5942740440368652,284.9207763671875,284.95001220703125,301.98699951171875,296.8825988769531,299.5004577636719,297.26055908203125,284.88885498046875,1.0,0.3774204850196838,1.0,1.0,0.7142043113708496,1.0,-2.04892373085022,0.975342869758606,1.0735808610916138,0.477516621351242,0.8776800632476807,0.8776800632476807,0.0,58.16569137573242,40.0,53099.109375,0.0,663.5918579101562,1.0,279.9100036621094,283.49444580078125,299.9239501953125,303.5424194335937,293.1499938964844,293.1499938964844,279.75,33382.875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7635388970375061,1.0,0.0,0.0,3.569514751434326,3.56953763961792,8.50181493206037e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,9030.154296875,0.0,1426.3046875,1895.4371337890625,0.0,2143.68359375,0.883396565914154,1.0,0.0,3.0,1.0,0.0
17666520,297.071533203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.827392578125,0.9990000128746032,0.4088721871376037,0.3405321836471557,297.34881591796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8254089355469,0.9540134072303772,0.3233918249607086,0.3063355088233948,297.2287292480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8199462890625,0.8451667428016663,0.2285691350698471,0.1605558693408966,297.2401733398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8225402832031,0.8887103796005249,0.2662022113800049,0.2528335750102997,297.1571960449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.80889892578125,0.7068549394607544,0.1310875415802002,0.5949170589447021,284.8241577148437,284.95001220703125,302.02069091796875,296.9017333984375,299.5169677734375,297.2638854980469,284.8551330566406,1.0,0.3702277839183807,1.0,1.0,0.7144773602485657,1.0,-1.9867433309555047,0.9386616349220276,1.0480817556381226,0.4823648035526275,0.7714331746101379,0.7714331746101379,0.0,60.1325798034668,43.0,51217.78125,0.0,648.5664672851562,1.0,279.8274841308594,283.4975891113281,299.9244689941406,303.4205322265625,293.1499938964844,293.1499938964844,280.04998779296875,47545.734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7657895684242249,1.0,0.0,0.0,3.2998619079589844,3.299884796142578,7.265823569468921e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,8087.244140625,0.0,1255.4970703125,1895.4371337890625,0.0,2163.5419921875,0.8304589986801147,1.0,0.0,3.0,1.0,0.0
17666580,297.1054077148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9812927246094,0.9990000128746032,0.4116962254047394,0.3294654786586761,297.3487548828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9808349609375,0.9661877155303956,0.3246399462223053,0.307363212108612,297.22869873046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9791259765625,0.8545646071434021,0.2290614247322082,0.1607654690742492,297.23980712890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9799499511719,0.8992607593536377,0.266736626625061,0.2531709671020508,297.15875244140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9748229980469,0.7149437069892883,0.1312859058380127,0.5951775908470154,284.9804077148437,284.95001220703125,302.0547790527344,296.9211730957031,299.53326416015625,297.26568603515625,284.990234375,1.0,0.3667952716350555,1.0,1.0,0.7147504091262817,1.0,-1.9756404161453247,0.933055341243744,1.042585015296936,0.479056179523468,0.8668724894523621,0.8668724894523621,0.0,57.6529541015625,43.0,51523.9296875,0.0,631.663818359375,1.0,279.9935607910156,283.62481689453125,299.8616638183594,303.14556884765625,293.1499938964844,293.1499938964844,280.04998779296875,35138.02734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7553384900093079,1.0,0.0,0.0,3.3702733516693115,3.370294570922852,7.57920361138531e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,8382.6708984375,0.0,1237.7032470703125,1895.4371337890625,0.0,2071.81201171875,0.845830500125885,1.0,0.0,3.0,1.0,0.0
17666640,297.1460266113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0152587890625,0.9990000128746032,0.4153978824615478,0.3203073441982269,297.3512878417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0153503417969,0.97627055644989,0.3261488080024719,0.3086205422878265,297.2306213378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0155639648437,0.8631794452667236,0.2297488301992416,0.1611410528421402,297.241455078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0154724121094,0.908900797367096,0.2674675285816192,0.2537194788455963,297.1615905761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0157165527344,0.7217552065849304,0.131618931889534,0.5960924029350281,285.0154113769531,284.95001220703125,302.0892028808594,296.9408874511719,299.55206298828125,297.27166748046875,285.01275634765625,1.0,0.3641245663166046,1.0,1.0,0.7150234580039978,1.0,-1.9683564901351929,0.9293344020843506,1.0390220880508425,0.4768695533275604,0.9089624285697936,0.9089624285697936,0.0,55.706241607666016,61.0,51468.19140625,0.0,619.5965576171875,1.0,280.0868225097656,283.64898681640625,299.8900756835937,303.2221374511719,293.1499938964844,293.1499938964844,279.75,32072.771484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7501144409179688,1.0,0.0,0.0,3.458731412887573,3.4587528705596924,7.9822802945273e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,9069.7421875,0.0,1302.7578125,1895.4371337890625,0.0,2026.4415283203125,0.8620831370353699,1.0,0.0,3.0,1.0,0.0
17666700,297.1808166503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9136047363281,0.9990000128746032,0.4187965095043182,0.3180978894233703,297.35260009765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.914306640625,0.979648232460022,0.3275546431541443,0.3100003600120544,297.2313842773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9182434082031,0.8659653067588806,0.230335995554924,0.161587968468666,297.24200439453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9164123535156,0.9120988845825196,0.2681028544902801,0.2543672621250152,297.1639709472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9274597167969,0.7238513827323914,0.1319276690483093,0.5975108742713928,284.9154052734375,284.95001220703125,302.1239013671875,296.9608154296875,299.5707702636719,297.2762145996094,284.8925476074219,1.0,0.3644919693470001,1.0,1.0,0.7152965068817139,1.0,-1.9703621864318848,0.9302584528923036,1.040103793144226,0.4771599471569061,0.8526430726051331,0.8526430726051331,0.0,55.331912994384766,61.0,52154.05859375,0.0,619.861572265625,1.0,279.9140930175781,283.5143127441406,299.9905090332031,303.54833984375,293.1499938964844,293.1499938964844,279.75,34646.78515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7571728825569153,1.0,0.0,0.0,3.4964020252227783,3.4964241981506348,8.157104502970469e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,8940.041015625,0.0,1359.2042236328125,1895.4371337890625,0.0,2087.82177734375,0.8681199550628662,1.0,0.0,3.0,1.0,0.0
17666760,297.1975402832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8673095703125,0.9990000128746032,0.4206419587135315,0.3218492865562439,297.3511047363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.86700439453125,0.977323353290558,0.3286886215209961,0.3111976981163025,297.2296142578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8655090332031,0.8631795048713684,0.2306781709194183,0.1619168072938919,297.24005126953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8661804199219,0.9087925553321838,0.2684934437274933,0.254857987165451,297.16473388671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8627624511719,0.721642792224884,0.1320909559726715,0.5986642241477966,284.8665771484375,284.95001220703125,302.1588439941406,296.98095703125,299.5867919921875,297.2742614746094,284.8775329589844,1.0,0.3666630089282989,1.0,1.0,0.7152591943740845,1.0,-1.978667140007019,0.9344112277030944,1.0442559719085691,0.4794065058231354,0.7927878499031067,0.7927878499031067,0.0,56.24763107299805,79.0,51689.3203125,0.0,629.2510375976562,1.0,279.8284606933594,283.50994873046875,300.0069274902344,303.4988708496094,293.1499938964844,293.1499938964844,280.04998779296875,41937.70703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7602165341377258,1.0,0.0,0.0,3.3402113914489746,3.34023380279541,7.444597827088728e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,8180.8359375,0.0,1255.708984375,1895.4371337890625,0.0,2114.47265625,0.8383474349975586,1.0,0.0,3.0,1.0,0.0
17666820,297.2017822265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0025939941406,0.9990000128746032,0.4213655889034271,0.3299974203109741,297.3526611328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0017395019531,0.9708924293518066,0.33011394739151,0.3124403357505798,297.2303161621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9981994628906,0.8567066192626953,0.2312481254339218,0.1622651219367981,297.24053955078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9998779296875,0.9014413356781006,0.2691089808940887,0.2553731501102447,297.166259765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9896850585937,0.7163716554641724,0.1323330104351043,0.5998127460479736,285.0008239746094,284.95001220703125,302.1939697265625,297.001220703125,299.60418701171875,297.2738342285156,285.0213317871094,1.0,0.370433360338211,1.0,1.0,0.7152218818664551,1.0,-1.992352604866028,0.9412493705749512,1.0511032342910769,0.4831535816192627,0.8750762939453125,0.8750762939453125,0.0,58.16211700439453,79.0,51833.99609375,0.0,646.2568359375,1.0,279.994140625,283.6504821777344,299.9535827636719,303.2413330078125,293.1499938964844,293.1499938964844,280.04998779296875,35249.64453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7515967488288879,1.0,0.0,0.0,3.358315706253052,3.358336925506592,7.525516707573843e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,8416.3564453125,0.0,1227.0576171875,1895.4371337890625,0.0,2039.28125,0.8434232473373413,1.0,0.0,3.0,1.0,0.0
17666880,297.1935729980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0864562988281,0.9990000128746032,0.4208953082561493,0.3412462770938873,297.35748291015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0863647460937,0.9617218375205994,0.3318708539009094,0.3140463232994079,297.2337646484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.08599853515625,0.8484166264533997,0.2320941090583801,0.1628356128931045,297.24383544921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.086181640625,0.8920970559120178,0.2700047791004181,0.2561891674995422,297.16900634765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0845947265625,0.7091217637062073,0.1327045857906341,0.6016407012939453,285.0862731933594,284.95001220703125,302.2292175292969,297.0216064453125,299.6234436035156,297.2762451171875,285.087646484375,1.0,0.375632643699646,1.0,1.0,0.7151845693588257,1.0,-2.0116426944732666,0.9508758187294006,1.0607669353485107,0.488468587398529,0.9679924845695496,0.9679924845695496,0.0,60.88603591918945,82.0,52705.171875,0.0,670.6817626953125,1.0,280.0869445800781,283.70330810546875,299.9862670898437,303.35455322265625,293.1499938964844,293.1499938964844,279.75,29512.486328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7480341792106628,1.0,0.0,0.0,3.485572576522827,3.4855940341949463,8.10665255812637e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,9233.5263671875,0.0,1311.459716796875,1895.4371337890625,0.0,2008.468505859375,0.8697257041931152,1.0,0.0,3.0,1.0,0.0
17666940,297.1687316894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9696655273437,0.9990000128746032,0.418740451335907,0.3503868579864502,297.3600158691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9712219238281,0.9545794725418092,0.3334355354309082,0.3157191574573517,297.2353210449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.97576904296875,0.8423049449920654,0.2327817231416702,0.1634469032287597,297.245361328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9736633300781,0.8850909471511841,0.2707509696483612,0.2570671737194061,297.17059326171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9862670898437,0.7033407688140869,0.1329832375049591,0.6035327911376953,284.9723205566406,284.95001220703125,302.2645874023437,297.04205322265625,299.6405639648437,297.2750244140625,284.94659423828125,1.0,0.3797421157360077,1.0,1.0,0.7151472568511963,1.0,-2.028697967529297,0.9593560099601746,1.0693418979644775,0.4933134019374847,0.9250378012657166,0.9250378012657166,0.0,63.20008850097656,82.0,53898.42578125,0.0,692.3086547851562,1.0,279.9090576171875,283.5321350097656,300.09674072265625,303.7435607910156,293.1499938964844,293.1499938964844,279.75,31348.01953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.758084237575531,1.0,0.0,0.0,3.5954530239105225,3.595475673675537,8.625822260910354e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,9177.8779296875,0.0,1439.0379638671875,1895.4371337890625,0.0,2095.790283203125,0.8886886835098267,1.0,0.0,3.0,1.0,0.0
17667000,297.13055419921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.88262939453125,0.9990000128746032,0.4151149094104767,0.3593921363353729,297.3578186035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8824462890625,0.947168469429016,0.3345507681369781,0.3170275390148163,297.2329406738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.88201904296875,0.8362257480621338,0.2330871224403381,0.1638318449258804,297.242919921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8822021484375,0.8781410455703735,0.2711169123649597,0.2576446533203125,297.1695861816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8817443847656,0.6974632143974304,0.1330153942108154,0.6045492887496948,284.88232421875,284.95001220703125,302.29998779296875,297.0625305175781,299.6547241210937,297.26824951171875,284.886474609375,1.0,0.3836789727210998,1.0,1.0,0.7151099443435669,1.0,-2.0434632301330566,0.9667127132415771,1.0767505168914795,0.4974720776081085,0.8499588370323181,0.8499588370323181,0.0,65.47767639160156,85.0,53998.08203125,0.0,712.2593383789062,1.0,279.82440185546875,283.4726257324219,300.1170959472656,303.7374267578125,293.1499938964844,293.1499938964844,280.04998779296875,37788.95703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7642584443092346,1.0,0.0,0.0,3.531466722488404,3.531490087509156,8.321537166011694e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,8442.1142578125,0.0,1418.2003173828125,1895.4371337890625,0.0,2150.026611328125,0.8773307204246521,1.0,0.0,3.0,1.0,0.0
17667060,297.0925598144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0008239746094,0.9990000128746032,0.4112584888935089,0.3682948052883148,297.3575744628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9991149902344,0.9397547245025636,0.3358392119407654,0.3182013034820556,297.2320556640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9949951171875,0.8303362727165222,0.2335249930620193,0.1641259044408798,297.2419738769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.99688720703125,0.871423065662384,0.2716101109981537,0.2580969035625458,297.1685485839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9853820800781,0.6915836334228516,0.1330361664295196,0.6049576997756958,284.9981994628906,284.95001220703125,302.3354187011719,297.0829467773437,299.66973876953125,297.26434326171875,285.02069091796875,1.0,0.3874240815639496,1.0,1.0,0.7157714366912842,1.0,-2.0569493770599365,0.9731627702713012,1.0837866067886353,0.5009805560112,0.9190160036087036,0.9190160036087036,0.0,67.74992370605469,85.0,53864.625,0.0,731.388671875,1.0,280.0011901855469,283.61004638671875,300.0609436035156,303.4801330566406,293.1499938964844,293.1499938964844,280.04998779296875,34732.08984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7581404447555542,1.0,0.0,0.0,3.5349812507629395,3.535003900527954,8.338107591043808e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,8663.693359375,0.0,1399.741943359375,1895.4371337890625,0.0,2096.282470703125,0.8813190460205078,1.0,0.0,3.0,1.0,0.0
17667120,297.0656433105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0786437988281,0.9918796420097352,0.408243328332901,0.3688597679138183,297.3608703613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0788269042969,0.92895770072937,0.3374770879745483,0.319718450307846,297.23419189453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0791320800781,0.8222349286079407,0.2342535555362701,0.1646319776773452,297.2440490722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0790100097656,0.8622319102287292,0.2723950743675232,0.2588334381580353,297.16851806640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.07916259765625,0.6834644675254822,0.1331523060798645,0.6058469414710999,285.07891845703125,284.95001220703125,302.3707580566406,297.10333251953125,299.6869812011719,297.265869140625,285.0751953125,1.0,0.3907224833965301,1.0,1.0,0.7164329886436462,1.0,-2.06238055229187,0.9755777716636658,1.0868027210235596,0.502254068851471,1.0,1.0,0.0,70.7752685546875,88.0,54340.69140625,0.0,746.435791015625,1.0,280.087646484375,283.6520080566406,300.0858154296875,303.58758544921875,293.1499938964844,293.1499938964844,279.75,30327.82421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7559999823570251,1.0,0.0,0.0,3.653166294097901,3.653189420700073,8.904964374778501e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,9494.59765625,0.0,1494.2171630859375,1895.4371337890625,0.0,2077.58056640625,0.905438244342804,1.0,0.0,3.0,1.0,0.0
17667180,297.04931640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9484558105469,0.9809730648994446,0.4061059653759002,0.3667590022087097,297.3616638183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9503479003906,0.9184926748275756,0.3388931155204773,0.3213089108467102,297.2343444824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9552307128906,0.814294159412384,0.2348054498434066,0.165187269449234,297.2442321777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9530029296875,0.8535093665122986,0.2730110585689544,0.2596415877342224,297.1675109863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.96649169921875,0.675604522228241,0.1331714242696762,0.6067817211151123,284.9515075683594,284.95001220703125,302.4060363769531,297.12359619140625,299.703369140625,297.2663879394531,284.92486572265625,1.0,0.3935956060886383,1.0,1.0,0.7170944809913635,1.0,-2.0641770362854004,0.97616046667099,1.0880165100097656,0.5026102662086487,0.9491161704063416,0.9491161704063416,0.0,73.87078857421875,88.0,55294.4375,0.0,758.9650268554688,1.0,279.90093994140625,283.4807434082031,300.18145751953125,303.9394836425781,293.1499938964844,293.1499938964844,279.75,32306.05859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7656950950622559,1.0,0.0,0.0,3.731846809387207,3.7318711280822754,9.292678555539168e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,9359.6826171875,0.0,1597.889404296875,1895.4371337890625,0.0,2162.70751953125,0.9200730323791504,1.0,0.0,3.0,1.0,0.0
17667240,297.0341491699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8481750488281,0.9701639413833618,0.4039756953716278,0.3649313449859619,297.35772705078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.84814453125,0.9091726541519164,0.3398489356040954,0.3225153088569641,297.2305908203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.84814453125,0.8066208958625793,0.2349712252616882,0.1655079573392868,297.240478515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8481140136719,0.8456206321716309,0.2732415497303009,0.2601369321346283,297.1643981933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8488464355469,0.6683794260025024,0.1329767554998397,0.6069006323814392,284.8481140136719,284.95001220703125,302.441162109375,297.14373779296875,299.7170715332031,297.2620544433594,284.84979248046875,1.0,0.3961491584777832,1.0,1.0,0.7177559733390808,1.0,-2.0645570755004883,0.97606360912323,1.0884934663772583,0.5024786591529846,0.8565568327903748,0.8565568327903748,0.0,76.80903625488281,91.0,55005.87890625,0.0,769.6185302734375,1.0,279.8202819824219,283.4125671386719,300.189697265625,303.8943786621094,293.1499938964844,293.1499938964844,280.04998779296875,39003.734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7703355550765991,1.0,0.0,0.0,3.654465436935425,3.6544902324676514,8.911299573810538e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,8548.5380859375,0.0,1560.644287109375,1895.4371337890625,0.0,2203.81884765625,0.9046053290367126,1.0,0.0,3.0,1.0,0.0
17667300,297.0282287597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9725341796875,0.9600800275802612,0.4026540517807007,0.363439679145813,297.3560485839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9709777832031,0.9015955924987792,0.3409981429576874,0.3235739171504974,297.2286376953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.96661376953125,0.7995996475219727,0.2352859079837799,0.1657300591468811,297.23846435546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9685974121094,0.8388165235519409,0.2736133337020874,0.2604948878288269,297.1620178222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9561462402344,0.6620391607284546,0.1328343003988266,0.6065627336502075,284.96990966796875,284.95001220703125,302.4761047363281,297.1636657714844,299.73193359375,297.260009765625,284.9927978515625,1.0,0.3984288573265075,1.0,1.0,0.7184175252914429,1.0,-2.06432580947876,0.9756767153739928,1.088649034500122,0.5021283030509949,0.9180014133453368,0.9180014133453368,0.0,79.51338195800781,91.0,54420.80859375,0.0,778.92822265625,1.0,280.0043640136719,283.56951904296875,300.1265563964844,303.5953369140625,293.1499938964844,293.1499938964844,280.04998779296875,36424.4140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7623550891876221,1.0,0.0,0.0,3.615645885467529,3.61566972732544,8.722984148334945e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,8741.439453125,0.0,1498.4283447265625,1895.4371337890625,0.0,2133.26123046875,0.9004710912704468,1.0,0.0,3.0,1.0,0.0
17667360,297.031494140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0438842773437,0.9526151418685912,0.4022033810615539,0.3627870380878448,297.358642578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0439453125,0.8967103958129883,0.3425574004650116,0.3249616026878357,297.2302551269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0440673828125,0.7947933673858643,0.2359443455934524,0.1661481261253357,297.2400207519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0440368652344,0.8341763019561768,0.2743274271488189,0.2611129283905029,297.1618347167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0438537597656,0.6575937271118164,0.132891908288002,0.6068117618560791,285.04400634765625,284.95001220703125,302.51080322265625,297.1833801269531,299.7496643066406,297.2629699707031,285.0424194335937,1.0,0.4006049335002899,1.0,1.0,0.7188498377799988,1.0,-2.0667479038238525,0.976705014705658,1.0900429487228394,0.5025864243507385,0.9920522570610046,0.9920522570610046,0.0,81.69766998291016,94.0,54741.5390625,0.0,788.7079467773438,1.0,280.0885314941406,283.6092529296875,300.1500549316406,303.6873779296875,293.1499938964844,293.1499938964844,279.75,31972.181640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7586237192153931,1.0,0.0,0.0,3.719686508178711,3.719710350036621,9.232215916199492e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,9559.015625,0.0,1581.376708984375,1895.4371337890625,0.0,2100.511962890625,0.9204064011573792,1.0,0.0,3.0,1.0,0.0
17667420,297.0320129394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.93328857421875,0.946295440196991,0.4015087485313415,0.3623961508274078,297.3594970703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.934814453125,0.8929187059402466,0.3439631760120392,0.3264617621898651,297.2305908203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.939453125,0.7909876108169556,0.236486867070198,0.1666402667760849,297.2403564453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9373779296875,0.830500602722168,0.2749309241771698,0.2618336677551269,297.1614685058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501953125,0.6540676355361938,0.1329319030046463,0.6074479222297668,284.93603515625,284.95001220703125,302.54522705078125,297.2027893066406,299.7664794921875,297.2643737792969,284.9111022949219,1.0,0.4027084708213806,1.0,1.0,0.7192822098731995,1.0,-2.0703017711639404,0.9782906174659728,1.0920110940933228,0.5034141540527344,0.9402503967285156,0.9402503967285156,0.0,83.64899444580078,94.0,55697.38671875,0.0,798.6749267578125,1.0,279.8977966308594,283.4571533203125,300.2464294433594,304.0315246582031,293.1499938964844,293.1499938964844,279.75,33547.87890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7669541239738464,1.0,0.0,0.0,3.7773730754852295,3.777397871017456,9.520791195427593e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,9413.74609375,0.0,1660.560791015625,1895.4371337890625,0.0,2173.839111328125,0.9309991002082824,1.0,0.0,3.0,1.0,0.0
17667480,297.0259704589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8476257324219,0.938953161239624,0.4001676440238952,0.3615171313285827,297.35601806640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8475036621094,0.8884918093681335,0.3449514806270599,0.327644407749176,297.2273864746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8472595214844,0.7865814566612244,0.236683040857315,0.1669431179761886,297.23712158203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.84735107421875,0.8263009786605835,0.2751878499984741,0.2623014748096466,297.15936279296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8473205566406,0.6501725316047668,0.132796436548233,0.6075867414474487,284.847412109375,284.95001220703125,302.5793151855469,297.2218933105469,299.7803955078125,297.26080322265625,284.850341796875,1.0,0.4046530723571777,1.0,1.0,0.7197145819664001,1.0,-2.0717623233795166,0.9788281321525574,1.0929341316223145,0.5036876797676086,0.8546772599220276,0.8546772599220276,0.0,85.74467468261719,97.0,55354.96875,0.0,807.343994140625,1.0,279.8191223144531,283.4036560058594,300.25701904296875,303.9838256835937,293.1499938964844,293.1499938964844,280.04998779296875,40100.15625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7706613540649414,1.0,0.0,0.0,3.683559656143189,3.683584690093994,9.05375429738342e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,8589.814453125,0.0,1601.7869873046875,1895.4371337890625,0.0,2206.713134765625,0.911462664604187,1.0,0.0,3.0,1.0,0.0
17667540,297.0251770019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9809875488281,0.9317472577095032,0.3992988169193268,0.3605497479438782,297.3551025390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.97967529296875,0.8842549324035645,0.3461612462997436,0.3287206292152405,297.2261657714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9752197265625,0.7823255062103271,0.2370521426200866,0.1671755313873291,297.23583984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9772033691406,0.8222362995147705,0.2756104171276092,0.2626696825027466,297.1580810546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.96453857421875,0.646430492401123,0.1327295154333114,0.6074270009994507,284.9784545898437,284.95001220703125,302.6130065917969,297.2406616210937,299.7953491210937,297.259521484375,285.00115966796875,1.0,0.4064611494541168,1.0,1.0,0.720146894454956,1.0,-2.072420597076416,0.9789804816246032,1.0934401750564575,0.5036857724189758,0.9240105152130128,0.9240105152130128,0.0,87.7901611328125,97.0,54823.19140625,0.0,815.1422729492188,1.0,280.005126953125,283.5678100585937,300.1971435546875,303.6879272460937,293.1499938964844,293.1499938964844,280.04998779296875,36597.1484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7622522711753845,1.0,0.0,0.0,3.6456410884857178,3.645665168762207,8.868314580467995e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,8800.865234375,0.0,1532.7869873046875,1895.4371337890625,0.0,2132.3564453125,0.9074980020523072,1.0,0.0,3.0,1.0,0.0
17667600,297.0312805175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.05377197265625,0.9266512393951416,0.3991077542304992,0.3601947128772735,297.3583679199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0538024902344,0.8816137313842773,0.3477813899517059,0.3301468193531036,297.2285461425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.05389404296875,0.7795400023460388,0.2377652078866958,0.1676173955202102,297.23809814453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0538635253906,0.8195047974586487,0.2763764560222626,0.2633168697357178,297.1589050292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0536499023437,0.6438464522361755,0.1328605115413665,0.607914388179779,285.0538330078125,284.95001220703125,302.64630126953125,297.2590026855469,299.8128356933594,297.2631530761719,285.0523986816406,1.0,0.4082723557949066,1.0,1.0,0.7205792665481567,1.0,-2.075596570968628,0.9803906679153442,1.0952059030532837,0.5043652057647705,1.0,1.0,0.0,89.4604721069336,100.0,55156.0390625,0.0,823.8524169921875,1.0,280.0879821777344,283.6090393066406,300.2236633300781,303.7856140136719,293.1499938964844,293.1499938964844,279.75,32032.400390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7585039734840393,1.0,0.0,0.0,3.747420072555542,3.7474443912506095,9.370398288410796e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,9629.1181640625,0.0,1613.7996826171875,1895.4371337890625,0.0,2099.4638671875,0.926873743534088,1.0,0.0,3.0,1.0,0.0
17667660,297.0333251953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9438171386719,0.9222227334976196,0.3985616266727447,0.3599661290645599,297.359619140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9450988769531,0.8794999718666077,0.3492255508899688,0.3316767811775207,297.2293701171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.94976806640625,0.7772565484046936,0.2383464127779007,0.1681296825408935,297.2389221191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9477233886719,0.8172240853309631,0.2770168781280517,0.2640627920627594,297.15936279296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.96063232421875,0.6417165398597717,0.1329617351293563,0.6087760925292969,284.9464416503906,284.95001220703125,302.6791076660156,297.27691650390625,299.8291320800781,297.264892578125,284.9215087890625,1.0,0.4100911617279053,1.0,1.0,0.7209666967391968,1.0,-2.07970666885376,0.9822707772254944,1.0974359512329102,0.5053703784942627,0.9528640508651732,0.9528640508651732,0.0,91.0210189819336,100.0,56128.88671875,0.0,833.031005859375,1.0,279.89617919921875,283.4568176269531,300.3199768066406,304.1322021484375,293.1499938964844,293.1499938964844,279.75,33476.86328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7668630480766296,1.0,0.0,0.0,3.805391311645508,3.8054163455963135,9.66255356615875e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,9481.3994140625,0.0,1693.336181640625,1895.4371337890625,0.0,2173.032958984375,0.9374388456344604,1.0,0.0,3.0,1.0,0.0
17667720,297.02813720703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8544616699219,0.9165881872177124,0.3973119556903839,0.3591836392879486,297.3563232421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8544006347656,0.8764879703521729,0.3502297103404999,0.33287313580513,297.2264709472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8542785644531,0.7741454243659973,0.2385658919811248,0.1684455573558807,297.23602294921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.85430908203125,0.8141400814056396,0.2772957980632782,0.2645467519760132,297.1578369140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.85467529296875,0.6390158534049988,0.1328744888305664,0.6091046929359436,284.8543395996094,284.95001220703125,302.7113952636719,297.2943725585937,299.84228515625,297.2613525390625,284.8563537597656,1.0,0.4118116497993469,1.0,1.0,0.7213541269302368,1.0,-2.0815629959106445,0.9830244183540344,1.0985386371612549,0.5057770609855652,0.8683696985244751,0.8683696985244751,0.0,92.8192138671875,103.0,55870.0078125,0.0,841.062255859375,1.0,279.8182373046875,283.3977966308594,300.329833984375,304.08648681640625,293.1499938964844,293.1499938964844,280.04998779296875,39405.64453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.770648717880249,1.0,0.0,0.0,3.725243806838989,3.725269079208374,9.259823059437622e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,8657.9326171875,0.0,1644.51025390625,1895.4371337890625,0.0,2206.60107421875,0.920808970928192,1.0,0.0,3.0,1.0,0.0
17667780,297.0274963378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.98175048828125,0.9109470248222352,0.3964728415012359,0.358260840177536,297.3552551269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9806213378906,0.8733643889427185,0.3514305651187897,0.3339428007602691,297.225341796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9761047363281,0.7709189653396606,0.2389369904994964,0.1686798483133316,297.2348022460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.97808837890625,0.810886025428772,0.2777189314365387,0.2649162411689758,297.156982421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9652404785156,0.6362200379371643,0.1328373104333877,0.6090777516365051,284.97930908203125,284.95001220703125,302.7431335449219,297.311279296875,299.85626220703125,297.2598876953125,285.0023498535156,1.0,0.4134394228458404,1.0,1.0,0.7217416167259216,1.0,-2.082430601119995,0.9833000302314758,1.099130630493164,0.5058563947677612,0.9343842267990112,0.9343842267990112,0.0,94.64534759521484,103.0,55284.5859375,0.0,848.3177490234375,1.0,280.0066223144531,283.55792236328125,300.2694702148437,303.7905578613281,293.1499938964844,293.1499938964844,280.04998779296875,36541.4921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.762485146522522,1.0,0.0,0.0,3.687856912612915,3.6878814697265625,9.074891522686812e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,8867.2099609375,0.0,1579.7891845703125,1895.4371337890625,0.0,2134.4052734375,0.9166749119758606,1.0,0.0,3.0,1.0,0.0
17667840,297.03375244140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0569152832031,0.907110631465912,0.3963127136230469,0.3579248487949371,297.3585205078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.05694580078125,0.8714999556541443,0.3530494272708893,0.3353571593761444,297.2278137207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0569763183594,0.7688583731651306,0.2396564781665802,0.1691193580627441,297.2371826171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0569763183594,0.8087111115455627,0.2784895598888397,0.265558660030365,297.1581115722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0565795898437,0.634290874004364,0.1329920887947082,0.609651505947113,285.0569763183594,284.95001220703125,302.77423095703125,297.3276062011719,299.8727111816406,297.263427734375,285.05584716796875,1.0,0.4151033163070678,1.0,1.0,0.7221290469169617,1.0,-2.085710287094116,0.9847815632820128,1.100928783416748,0.5065839886665344,1.0,1.0,0.0,96.15007019042967,106.0,55576.3359375,0.0,856.6222534179688,1.0,280.0879821777344,283.6014709472656,300.2942199707031,303.8870849609375,293.1499938964844,293.1499938964844,279.75,32371.4453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7589530944824219,1.0,0.0,0.0,3.7838544845581055,3.783879041671753,9.553491508995648e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,9702.185546875,0.0,1659.1043701171875,1895.4371337890625,0.0,2103.396728515625,0.9348555207252502,1.0,0.0,3.0,1.0,0.0
17667900,297.0362243652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9533996582031,0.903857946395874,0.3958219289779663,0.3577276766300201,297.3598327636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9544677734375,0.8700282573699951,0.3545009791851043,0.3368836045265198,297.2288513183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9591064453125,0.7671799659729004,0.2402533590793609,0.1696347147226333,297.2382202148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9571228027344,0.8068832755088806,0.2791439294815063,0.26630699634552,297.1588439941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9698181152344,0.6326930522918701,0.1331177651882171,0.6105926632881165,284.95587158203125,284.95001220703125,302.8046875,297.3433532714844,299.887939453125,297.2651672363281,284.93121337890625,1.0,0.4168040156364441,1.0,1.0,0.7225164771080017,1.0,-2.089956045150757,0.9867318272590636,1.103224277496338,0.5076276659965515,0.966476023197174,0.966476023197174,0.0,97.5749053955078,106.0,56573.16015625,0.0,865.5447998046875,1.0,279.8945007324219,283.4557189941406,300.386962890625,304.2289733886719,293.1499938964844,293.1499938964844,279.75,33537.421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.767305314540863,1.0,0.0,0.0,3.8350696563720703,3.835095167160034,9.813859378482448e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,9550.1494140625,0.0,1729.620361328125,1895.4371337890625,0.0,2176.94677734375,0.944601595401764,1.0,0.0,3.0,1.0,0.0
17667960,297.03143310546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.85906982421875,0.8996176719665527,0.3946321308612823,0.3569988012313843,297.3565368652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.85906982421875,0.8676794767379761,0.3555068671703338,0.3380825519561767,297.22613525390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8591613769531,0.764700710773468,0.2404872924089431,0.1699595153331756,297.2355041503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8591003417969,0.8042024970054626,0.2794359922409057,0.2668015658855438,297.1576232910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8600769042969,0.6305288672447205,0.1330532878637313,0.6110097765922546,284.85906982421875,284.95001220703125,302.8344421386719,297.35845947265625,299.8998413085937,297.2616577148437,284.860107421875,1.0,0.4184313714504242,1.0,1.0,0.7229399085044861,1.0,-2.0920095443725586,0.9875715970993042,1.1044379472732544,0.5080761313438416,0.8816758990287781,0.8816758990287781,0.0,99.25751495361328,109.0,56378.66796875,0.0,873.4105834960938,1.0,279.8165283203125,283.3895263671875,300.3949584960937,304.1835632324219,293.1499938964844,293.1499938964844,280.04998779296875,38874.65234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7711324095726013,1.0,0.0,0.0,3.767292499542236,3.7673182487487793,9.470043096371228e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,8721.4423828125,0.0,1689.8192138671875,1895.4371337890625,0.0,2210.90087890625,0.9302477836608888,1.0,0.0,3.0,1.0,0.0
17668020,297.0306396484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.982177734375,0.8951256275177002,0.3937983214855194,0.3560976088047027,297.3551940917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9812316894531,0.8650972843170166,0.3566806018352508,0.3391342163085937,297.2249450683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.97662353515625,0.761999249458313,0.2408488690853119,0.1701917797327041,297.23419189453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9786071777344,0.8012698292732239,0.2798484861850738,0.2671672701835632,297.1568298339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9656066894531,0.628167450428009,0.1330239325761795,0.6110348105430603,284.97979736328125,284.95001220703125,302.8634033203125,297.37286376953125,299.91229248046875,297.25982666015625,285.0030212402344,1.0,0.4199812114238739,1.0,1.0,0.7233632802963257,1.0,-2.0929372310638428,0.9878638982772828,1.1050734519958496,0.5081603527069092,0.9452728033065796,0.9452728033065796,0.0,101.00675201416016,109.0,55742.09375,0.0,880.4956665039062,1.0,280.0079345703125,283.5474853515625,300.3324584960937,303.8842163085937,293.1499938964844,293.1499938964844,280.04998779296875,36494.453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7631286978721619,1.0,0.0,0.0,3.7306394577026367,3.7306644916534415,9.28666679556045e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,8932.18359375,0.0,1628.529541015625,1895.4371337890625,0.0,2140.0703125,0.9260306358337402,1.0,0.0,3.0,1.0,0.0
