time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17668080,297.0369567871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0608825683594,0.8919875025749207,0.393660694360733,0.3557704091072082,297.3583068847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0609130859375,0.8636009097099304,0.3582866787910461,0.3405271172523498,297.2274475097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0609436035156,0.7603020668029785,0.2415686994791031,0.1706260591745376,297.2366027832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0609436035156,0.7993664741516113,0.2806179225444793,0.2678013145923614,297.1580810546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0605163574219,0.6265321373939514,0.133186861872673,0.6116316914558411,285.0609130859375,284.95001220703125,302.8916015625,297.38653564453125,299.92724609375,297.2632141113281,285.0599975585937,1.0,0.4215776324272156,1.0,1.0,0.7237867116928101,1.0,-2.0962131023406982,0.9893311262130736,1.1068819761276243,0.5088707208633423,1.0,1.0,0.0,102.45524597167967,112.0,55988.9453125,0.0,888.6831665039062,1.0,280.0880126953125,283.5948181152344,300.3544921875,303.9775390625,293.1499938964844,293.1499938964844,279.75,32863.265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7597345113754272,1.0,0.0,0.0,3.81743836402893,3.817463636398315,9.723829634822323e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,9769.443359375,0.0,1703.006591796875,1895.4371337890625,0.0,2110.244873046875,0.9421048760414124,1.0,0.0,3.0,1.0,0.0
17668140,297.0397033691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9632568359375,0.8892675042152405,0.3932190537452698,0.3556026518344879,297.359619140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.964111328125,0.8624603152275085,0.3597355484962463,0.3420440852642059,297.2286071777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9687194824219,0.7589531540870667,0.2421762347221374,0.1711435616016388,297.2377624511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9667663574219,0.7978226542472839,0.2812815606594085,0.2685511708259582,297.158935546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.97930908203125,0.6251907348632812,0.133324846625328,0.6126075387001038,284.9656066894531,284.95001220703125,302.9189453125,297.3994140625,299.9409484863281,297.2649841308594,284.94140625,1.0,0.423223078250885,1.0,1.0,0.7242101430892944,1.0,-2.100528717041016,0.9913039803504944,1.1092246770858765,0.5099169015884399,0.9789502024650574,0.9789502024650574,0.0,103.82774353027344,112.0,56982.62890625,0.0,897.5866088867188,1.0,279.8930053710937,283.4557800292969,300.4431457519531,304.3135681152344,293.1499938964844,293.1499938964844,279.75,33733.796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7680451273918152,1.0,0.0,0.0,3.8608977794647217,3.8609232902526855,9.946489853973617e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,9611.9892578125,0.0,1762.7685546875,1895.4371337890625,0.0,2183.49853515625,0.9508922696113586,1.0,0.0,3.0,1.0,0.0
17668200,297.0350952148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8673400878906,0.885514497756958,0.3920688927173614,0.3549124896526336,297.3561706542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8673400878906,0.8604844808578491,0.3607248663902282,0.3432324230670929,297.2259521484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8674011230469,0.7568473219871521,0.2424127757549286,0.1714720577001571,297.2350769042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8673400878906,0.7954838275909424,0.2815754413604736,0.2690497636795044,297.1578063964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8682556152344,0.6232936382293701,0.1332699209451675,0.6130681037902832,284.8673400878906,284.95001220703125,302.94537353515625,297.4114990234375,299.95123291015625,297.2613220214844,284.8683776855469,1.0,0.4248056709766388,1.0,1.0,0.7246335744857788,1.0,-2.102677583694458,0.9921924471855164,1.1104851961135864,0.5103905200958252,0.8957970142364502,0.8957970142364502,0.0,105.46744537353516,115.0,56862.84765625,0.0,905.4556274414062,1.0,279.81640625,283.3873596191406,300.4474792480469,304.2640686035156,293.1499938964844,293.1499938964844,279.45001220703125,38376.16796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7718365788459778,1.0,0.0,0.0,3.802415132522583,3.802440881729126,9.647445722293924e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,9974.869140625,0.0,1727.9622802734375,1895.4371337890625,0.0,2217.16455078125,0.938751220703125,1.0,0.0,3.0,1.0,0.0
17668260,297.03192138671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.82769775390625,0.8814022541046143,0.3910288512706756,0.3540046513080597,297.3531188964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8282470703125,0.8581835627555847,0.3617312014102936,0.3442411422729492,297.2235107421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8316650390625,0.7544373869895935,0.2426558136940002,0.1716898083686828,297.2325744628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.83026123046875,0.7928147912025452,0.2818689048290252,0.2693950831890106,297.1564636230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8392333984375,0.621112585067749,0.1331880241632461,0.613079309463501,284.82940673828125,284.95001220703125,302.9708557128906,297.4227600097656,299.961181640625,297.2580261230469,284.811767578125,1.0,0.4263099730014801,1.0,1.0,0.7250635027885437,1.0,-2.1034884452819824,0.9924237728118896,1.1110647916793823,0.5104504227638245,0.8432939052581787,0.8432939052581787,0.0,107.20675659179688,115.0,57475.359375,0.0,912.4439697265624,1.0,279.6032409667969,283.3193664550781,300.4738464355469,304.4394226074219,293.1499938964844,293.1499938964844,279.45001220703125,40130.359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7776256799697876,1.0,0.0,0.0,3.722907304763794,3.722932815551758,9.248211654266924e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,9695.61328125,0.0,1647.3258056640625,1895.4371337890625,0.0,2268.84912109375,0.922206699848175,1.0,0.0,3.0,1.0,0.0
17668320,297.02752685546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8147888183594,0.8772963285446167,0.3898506164550781,0.3530489206314087,297.3489990234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8144226074219,0.8558529019355774,0.3626130521297455,0.3451791107654571,297.2202453613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8119812011719,0.7519994974136353,0.2427978664636612,0.1718639433383941,297.22918701171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.81298828125,0.7901020646095276,0.2820561528205871,0.2696759402751922,297.15447998046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8070068359375,0.6188424229621887,0.1330332159996032,0.6128467321395874,284.8135681152344,284.95001220703125,302.995361328125,297.4330749511719,299.97003173828125,297.2535705566406,284.82745361328125,1.0,0.4277524352073669,1.0,1.0,0.7254934310913086,1.0,-2.1037356853485107,0.992372751235962,1.1113628149032593,0.5103634595870972,0.781632661819458,0.781632661819458,0.0,108.9626693725586,118.0,56207.921875,0.0,918.9662475585938,1.0,279.52349853515625,283.35089111328125,300.4483642578125,304.292236328125,293.1499938964844,293.1499938964844,279.75,48168.28515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7777377963066101,1.0,0.0,0.0,3.4902007579803467,3.490225315093994,8.128194508572051e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,8730.306640625,0.0,1449.604248046875,1895.4371337890625,0.0,2269.85302734375,0.8715148568153381,1.0,0.0,3.0,1.0,0.0
17668380,297.0316162109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.99615478515625,0.8738846778869629,0.389469176530838,0.3523774147033691,297.3500671386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9956970214844,0.8540558218955994,0.3639769256114959,0.3462704420089721,297.2211303710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9924621582031,0.7500507235527039,0.2433287799358368,0.1721270084381103,297.2299194335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.99383544921875,0.7878987789154053,0.2826269567012787,0.2700715065002441,297.15447998046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9841003417969,0.6168878078460693,0.1330625265836715,0.6127875447273254,284.99462890625,284.95001220703125,303.0188293457031,297.4424743652344,299.9812927246094,297.2544250488281,285.0106811523437,1.0,0.4291857481002807,1.0,1.0,0.7259233593940735,1.0,-2.1049554347991943,0.9928194880485536,1.112135887145996,0.5104933977127075,0.8880626559257507,0.8880626559257507,0.0,110.54888916015624,118.0,56460.6171875,0.0,925.8023071289062,1.0,279.7002868652344,283.5363464355469,300.3783264160156,303.96905517578125,293.1499938964844,293.1499938964844,279.75,36639.4921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7670071125030518,1.0,0.0,0.0,3.4910988807678223,3.491121530532837,8.132379321068584e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,9037.2041015625,0.0,1368.041259765625,1895.4371337890625,0.0,2174.30810546875,0.8751049041748047,1.0,0.0,3.0,1.0,0.0
17668440,297.0394897460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0440979003906,0.8717652559280396,0.3894936144351959,0.352319598197937,297.3540954589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.044189453125,0.8533068299293518,0.3656374812126159,0.3477754890918731,297.2245788574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0447692871094,0.749079704284668,0.2441181391477584,0.1726421117782592,297.2332458496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0445556640625,0.7867344617843628,0.2834615111351013,0.2708077728748321,297.1562194824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.04559326171875,0.6157152056694031,0.1332599967718124,0.6135739684104919,285.0444030761719,284.95001220703125,303.04119873046875,297.4508972167969,299.994140625,297.2589111328125,285.0399169921875,1.0,0.4307184517383575,1.0,1.0,0.7263532876968384,1.0,-2.109138011932373,0.9947368502616882,1.1144012212753296,0.511457085609436,0.9490243792533876,0.9490243792533876,0.0,111.8187255859375,121.0,56687.23046875,0.0,934.3197631835938,1.0,279.7893981933594,283.5583801269531,300.4026794433594,304.0648193359375,293.1499938964844,293.1499938964844,279.45001220703125,32055.013671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7624304294586182,1.0,0.0,0.0,3.601645469665528,3.601668357849121,8.655561600789952e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,9871.6533203125,0.0,1450.9083251953125,1895.4371337890625,0.0,2133.923828125,0.8934677243232727,1.0,0.0,3.0,1.0,0.0
17668500,297.0420837402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9322814941406,0.8696077466011047,0.3890543282032013,0.3522175252437591,297.3551330566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9328308105469,0.8525490164756775,0.3670359551906585,0.3492895066738128,297.225830078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.93731689453125,0.7481260299682617,0.2447138428688049,0.1731764525175094,297.2344665527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9354553222656,0.7855914831161499,0.2841115891933441,0.2715776562690735,297.1571960449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9477233886719,0.6146049499511719,0.1333977133035659,0.6146109700202942,284.9344177246094,284.95001220703125,303.0624389648437,297.45831298828125,300.0048522949219,297.2604675292969,284.91143798828125,1.0,0.4323017597198486,1.0,1.0,0.7267831563949585,1.0,-2.113647699356079,0.9968054294586182,1.1168421506881714,0.5125579237937927,0.8943620920181274,0.8943620920181274,0.0,113.1238250732422,121.0,57569.4375,0.0,943.304931640625,1.0,279.6060485839844,283.4137878417969,300.4928283691406,304.403564453125,293.1499938964844,293.1499938964844,279.45001220703125,34098.64453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7701865434646606,1.0,0.0,0.0,3.647049427032471,3.6470730304718018,8.875168191480043e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,9727.4775390625,0.0,1515.673583984375,1895.4371337890625,0.0,2202.4951171875,0.9017722010612488,1.0,0.0,3.0,1.0,0.0
17668560,297.0382080078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.86865234375,0.8664177060127258,0.3879906833171844,0.3515557646751404,297.351806640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8685302734375,0.8509446382522583,0.3680096268653869,0.3504369556903839,297.2235107421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8674621582031,0.7464082837104797,0.2449678480625152,0.1735009849071502,297.232177734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.86785888671875,0.7836326956748962,0.2844210565090179,0.2720691561698913,297.1563415527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.86578369140625,0.6128633618354797,0.1333573162555694,0.6150789856910706,284.8681335449219,284.95001220703125,303.0824890136719,297.46466064453125,300.01220703125,297.2569885253906,284.87579345703125,1.0,0.4338241815567016,1.0,1.0,0.7272140979766846,1.0,-2.115776777267456,0.9976866841316224,1.1180901527404783,0.5130141973495483,0.8266704678535461,0.8266704678535461,0.0,114.72737121582033,124.0,57118.15234375,0.0,951.115966796875,1.0,279.52392578125,283.3879699707031,300.4952697753906,304.3407287597656,293.1499938964844,293.1499938964844,279.75,40721.80859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7736412286758423,1.0,0.0,0.0,3.521573066711426,3.521596670150757,8.274975584754429e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,8860.2138671875,0.0,1429.012451171875,1895.4371337890625,0.0,2233.24072265625,0.877669632434845,1.0,0.0,3.0,1.0,0.0
17668620,297.0391540527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9917297363281,0.8631585836410522,0.3873716294765472,0.3508236408233642,297.3511962890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9913635253906,0.8492411375045776,0.3692233264446258,0.3514989614486694,297.2232666015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.987548828125,0.7445940971374512,0.2454067021608352,0.1737705916166305,297.2318725585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9891052246094,0.7815670967102051,0.2849089205265045,0.2724830210208893,297.1562194824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9784851074219,0.6109635829925537,0.1333851367235183,0.6152833700180054,284.989990234375,284.95001220703125,303.1013488769531,297.46990966796875,300.0203552246094,297.2560729980469,285.0091247558594,1.0,0.4353002905845642,1.0,1.0,0.7276449799537659,1.0,-2.117237567901612,0.9982501864433287,1.1189873218536377,0.5132290720939636,0.8978350162506104,0.8978350162506104,0.0,116.3634262084961,124.0,56708.35546875,0.0,958.4178466796876,1.0,279.7012023925781,283.5269470214844,300.4295654296875,304.04693603515625,293.1499938964844,293.1499938964844,279.75,36045.83203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7659006118774414,1.0,0.0,0.0,3.5144355297088623,3.514458417892456,8.241465820901794e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,9073.8349609375,0.0,1387.8419189453125,1895.4371337890625,0.0,2164.523193359375,0.8778584003448486,1.0,0.0,3.0,1.0,0.0
17668680,297.0453796386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0558166503906,0.8608947396278381,0.3872801065444946,0.3505999743938446,297.3540954589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.05584716796875,0.8483209609985352,0.3707824051380157,0.3528814315795898,297.2259216308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0560607910156,0.7435001730918884,0.2461317628622055,0.1742290258407592,297.2344665527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.05596923828125,0.7802722454071045,0.2856830656528473,0.2731487452983856,297.15771484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0560913085937,0.6096526980400085,0.1335703283548355,0.6160398125648499,285.0559387207031,284.95001220703125,303.118896484375,297.4740295410156,300.0302124023437,297.25927734375,285.0538635253906,1.0,0.4368364214897156,1.0,1.0,0.7280758619308472,1.0,-2.120884656906128,0.9999046325683594,1.120979905128479,0.5140360593795776,0.9715973734855652,0.9715973734855652,0.0,117.7433090209961,112.0,57098.72265625,0.0,966.9199829101562,1.0,279.7885437011719,283.564697265625,300.443603515625,304.1299133300781,293.1499938964844,293.1499938964844,279.45001220703125,31260.447265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7627777457237244,1.0,0.0,0.0,3.6189141273498535,3.6189370155334473,8.738761039239762e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,9931.4599609375,0.0,1463.6981201171875,1895.4371337890625,0.0,2136.980712890625,0.8987603783607483,1.0,0.0,3.0,1.0,0.0
17668740,297.0471496582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9306640625,0.8619741201400757,0.3867951929569244,0.35036101937294,297.3543701171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9310607910156,0.8505942225456238,0.37210613489151,0.3542408645153045,297.2266540527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9358825683594,0.7451465129852295,0.2466855645179748,0.1746722012758255,297.2351989746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.93389892578125,0.7820967435836792,0.2862911522388458,0.2737970948219299,297.1584777832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9472045898437,0.6108378767967224,0.1336976587772369,0.6166653037071228,284.93280029296875,284.95001220703125,303.1351318359375,297.4769592285156,300.0380859375,297.2601013183594,284.9085388183594,1.0,0.4363821744918823,1.0,1.0,0.7285067439079285,1.0,-2.124295949935913,1.0014270544052124,1.122868895530701,0.5148388147354126,0.9106618165969848,0.9106618165969848,0.0,117.0491714477539,112.0,57943.6640625,0.0,967.7127075195312,1.0,279.6041564941406,283.40008544921875,300.5230407714844,304.4647216796875,293.1499938964844,293.1499938964844,279.45001220703125,33480.76171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7713513970375061,1.0,0.0,0.0,3.6831233501434326,3.683147192001343,9.051609026755614e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,9784.60546875,0.0,1551.3125,1895.4371337890625,0.0,2212.84814453125,0.9094052910804749,1.0,0.0,3.0,1.0,0.0
17668800,297.04217529296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8484191894531,0.8640315532684326,0.3856562674045563,0.3495208919048309,297.3500061035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.848388671875,0.8539673089981079,0.3729729950428009,0.3551733195781708,297.2236633300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8479919433594,0.7476793527603149,0.2468789368867874,0.1748658269643783,297.232177734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.84814453125,0.7849718332290649,0.2865347564220428,0.2741091549396515,297.1573181152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8478088378906,0.612812340259552,0.1336354315280914,0.6164565682411194,284.8482360839844,284.95001220703125,303.1499938964844,297.4786682128906,300.04229736328125,297.2555847167969,284.8515319824219,1.0,0.4350095987319946,1.0,1.0,0.7289376854896545,1.0,-2.124768018722534,1.0014865398406982,1.123281478881836,0.5148361921310425,0.827267050743103,0.827267050743103,0.0,115.3971939086914,100.0,57347.109375,0.0,962.1895751953124,1.0,279.5229187011719,283.3505249023437,300.5164794921875,304.3963623046875,293.1499938964844,293.1499938964844,279.75,41095.9453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7753335237503052,1.0,0.0,0.0,3.5716969966888428,3.571721076965332,8.512213298672577e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,8888.46484375,0.0,1485.095703125,1895.4371337890625,0.0,2248.345458984375,0.8859648108482361,1.0,0.0,3.0,1.0,0.0
17668860,297.0306091308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.98211669921875,0.8655475974082947,0.3838286101818084,0.3480367362499237,297.33624267578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9819030761719,0.8567968606948853,0.3728817403316498,0.3553926646709442,297.2104797363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.97802734375,0.7495101690292358,0.2460456639528274,0.1745408922433853,297.21875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9796142578125,0.7871429324150085,0.2857324779033661,0.2737089395523071,297.1436462402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9685974121094,0.6135852336883545,0.1323394179344177,0.6128641366958618,284.98046875,284.95001220703125,303.1639404296875,297.4795227050781,300.0409851074219,297.2425537109375,284.9989624023437,1.0,0.4326475262641907,1.0,1.0,0.7293890714645386,1.0,-2.118077039718628,0.9979591965675354,1.1201177835464478,0.5129215717315674,0.8998554944992065,0.8998554944992065,0.0,113.59679412841795,100.0,56786.125,0.0,949.2367553710938,1.0,279.7047119140625,283.5114440917969,300.4410400390625,304.0747985839844,293.1499938964844,293.1499938964844,279.75,36388.05859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7675439715385437,1.0,0.0,0.0,3.538879156112671,3.538902282714844,8.356507237294863e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,9094.900390625,0.0,1415.834716796875,1895.4371337890625,0.0,2179.06005859375,0.8838011026382446,1.0,0.0,3.0,1.0,0.0
17668920,297.0291442871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0263671875,0.868590235710144,0.3829270601272583,0.3468325138092041,297.3301086425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.02642822265625,0.8609116077423096,0.373458594083786,0.3556082844734192,297.204345703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0272521972656,0.7523475289344788,0.2458245456218719,0.1741563975811004,297.2121887207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.02691650390625,0.7904258370399475,0.2855207920074463,0.2732070982456207,297.1346740722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0287170410156,0.6147214770317078,0.1314162164926529,0.6076741218566895,285.0267333984375,284.95001220703125,303.17742919921875,297.4800109863281,300.04364013671875,297.2373962402344,285.02130126953125,1.0,0.4295120537281036,1.0,1.0,0.7298404574394226,1.0,-2.1095874309539795,0.993583917617798,1.116003394126892,0.5103340148925781,0.9545055627822876,0.9545055627822876,0.0,111.03831481933594,88.0,56821.8203125,0.0,931.9328002929688,1.0,279.7889099121094,283.5312194824219,300.44732666015625,304.1385192871094,293.1499938964844,293.1499938964844,279.45001220703125,32154.748046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.764000654220581,1.0,0.0,0.0,3.63681697845459,3.636840105056762,8.825436452752911e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,9905.9560546875,0.0,1489.88427734375,1895.4371337890625,0.0,2147.75341796875,0.9018118977546692,1.0,0.0,3.0,1.0,0.0
17668980,297.0261535644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9010314941406,0.8737847208976746,0.3818707764148712,0.3458793759346008,297.3241271972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9012451171875,0.8671401143074036,0.3740140199661255,0.3560441136360168,297.19921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9060363769531,0.7570709586143494,0.2456670254468917,0.1739489734172821,297.2065734863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.90411376953125,0.7957261800765991,0.2853647172451019,0.2729313969612121,297.12774658203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9175109863281,0.6174320578575134,0.1306372582912445,0.6033111810684204,284.9031066894531,284.95001220703125,303.1905212402344,297.4800720214844,300.04638671875,297.232666015625,284.87921142578125,1.0,0.4258807301521301,1.0,1.0,0.7302918434143066,1.0,-2.103145122528076,0.990218997001648,1.112926006317139,0.5083494782447815,0.8825909495353699,0.8825909495353699,0.0,107.56946563720705,88.0,57360.65234375,0.0,913.413818359375,1.0,279.6042785644531,283.37860107421875,300.5182800292969,304.43865966796875,293.1499938964844,293.1499938964844,279.45001220703125,34979.84765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7715141177177429,1.0,0.0,0.0,3.665489435195923,3.665513515472412,8.96514393389225e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,9701.880859375,0.0,1542.804443359375,1895.4371337890625,0.0,2214.295654296875,0.9061455726623536,1.0,0.0,3.0,1.0,0.0
17669040,297.01885986328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.82281494140625,0.8797699213027954,0.3803704380989074,0.3445529341697693,297.3158264160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8227844238281,0.8743396401405334,0.3743010759353637,0.3562659025192261,297.1927795410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8222961425781,0.76264488697052,0.2453448176383972,0.1736584305763244,297.1995544433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8224792480469,0.8018996119499207,0.285035490989685,0.2725363373756408,297.1211853027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8218688964844,0.6208164691925049,0.1298512071371078,0.5990716814994812,284.82257080078125,284.95001220703125,303.20318603515625,297.47979736328125,300.0472412109375,297.2248840332031,284.8267517089844,1.0,0.4217903912067413,1.0,1.0,0.7307432293891907,1.0,-2.09590482711792,0.9864538311958312,1.1094510555267334,0.5061684250831604,0.7927165627479553,0.7927165627479553,0.0,103.68560028076172,76.0,56217.359375,0.0,892.7791137695312,1.0,279.523681640625,283.33917236328125,300.50616455078125,304.3436889648437,293.1499938964844,293.1499938964844,279.75,44411.203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7741420269012451,1.0,0.0,0.0,3.50677227973938,3.506796360015869,8.205563517549308e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,8748.72265625,0.0,1440.046875,1895.4371337890625,0.0,2237.7080078125,0.8707601428031921,1.0,0.0,3.0,1.0,0.0
17669100,297.0191955566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9885559082031,0.8873975872993469,0.3795686960220337,0.3433096408843994,297.3128356933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.98846435546875,0.8832017779350281,0.3750516176223755,0.3565447330474853,297.1907653808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9847412109375,0.7696831822395325,0.2454168647527694,0.1734226942062378,297.1969299316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9862670898437,0.8094581961631775,0.2850879430770874,0.2722046077251434,297.1175231933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9747009277344,0.6252350807189941,0.12930828332901,0.5952093601226807,284.98699951171875,284.95001220703125,303.2154541015625,297.4791564941406,300.0508117675781,297.2222595214844,285.0036315917969,1.0,0.4173624813556671,1.0,1.0,0.7311946153640747,1.0,-2.0894219875335693,0.98308128118515,1.106340765953064,0.5041403770446777,0.8849309682846069,0.8849309682846069,0.0,99.29217529296876,76.0,55917.79296875,0.0,871.15966796875,1.0,279.7001953125,283.5290222167969,300.4264831542969,304.00103759765625,293.1499938964844,293.1499938964844,279.75,36662.6953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7647537589073181,1.0,0.0,0.0,3.466625690460205,3.4666481018066406,8.018759558581223e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,8985.724609375,0.0,1343.2742919921875,1895.4371337890625,0.0,2154.39599609375,0.8689612746238708,1.0,0.0,3.0,1.0,0.0
17669160,297.0250549316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0198974609375,0.8980438709259033,0.3793140053749084,0.3427234590053558,297.31414794921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0198974609375,0.8949483633041382,0.3762133717536926,0.3572957515716553,297.1925964355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0204162597656,0.7793281674385071,0.2458539456129074,0.1734823882579803,297.1981506347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.02020263671875,0.8190490007400513,0.2855041027069092,0.2722654044628143,297.1167907714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0213317871094,0.6315115094184875,0.1290312111377716,0.5925136208534241,285.0201110839844,284.95001220703125,303.2273254394531,297.4781494140625,300.05743408203125,297.2248840332031,285.0167236328125,1.0,0.4127912521362304,1.0,1.0,0.7313582897186279,1.0,-2.086523056030273,0.9815892577171326,1.104933738708496,0.5032089948654175,0.9292030334472656,0.9292030334472656,0.0,94.22901916503906,64.0,56006.28125,0.0,850.5230102539062,1.0,279.7887268066406,283.5389099121094,300.4364929199219,304.07354736328125,293.1499938964844,293.1499938964844,279.45001220703125,32632.15625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.760604977607727,1.0,0.0,0.0,3.573868751525879,3.5738914012908936,8.522568464286451e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,9778.3310546875,0.0,1425.43359375,1895.4371337890625,0.0,2117.881103515625,0.8871415257453918,1.0,0.0,3.0,1.0,0.0
17669220,297.0271301269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.914306640625,0.9108288288116456,0.378731220960617,0.3421824276447296,297.3135986328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.91436767578125,0.9087601900100708,0.3771995902061462,0.3581212759017944,297.1932373046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9190368652344,0.7907039523124695,0.2461880445480346,0.1736112385988235,297.1982727050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.91717529296875,0.8298854231834412,0.285820871591568,0.2724217772483825,297.116455078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.93023681640625,0.6391423940658569,0.1287862509489059,0.5904043912887573,284.91632080078125,284.95001220703125,303.2388610839844,297.4768371582031,300.0628356933594,297.2254638671875,284.8929748535156,1.0,0.4080919325351715,1.0,1.0,0.7315219640731812,1.0,-2.084674596786499,0.9806143045425416,1.104060411453247,0.5026217699050903,0.8719736933708191,0.8719736933708191,0.0,88.91775512695312,64.0,56676.94140625,0.0,829.9976806640625,1.0,279.6082458496094,283.4024963378906,300.5109558105469,304.3797607421875,293.1499938964844,293.1499938964844,279.45001220703125,34888.18359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7679372429847717,1.0,0.0,0.0,3.603288173675537,3.603311538696289,8.663457720103906e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,9613.904296875,0.0,1473.605224609375,1895.4371337890625,0.0,2182.54296875,0.8922924399375916,1.0,0.0,3.0,1.0,0.0
17669280,297.0235595703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.83935546875,0.925403892993927,0.3776032030582428,0.3411824107170105,297.3091735839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8393249511719,0.9247599840164183,0.3778016567230224,0.3586400151252746,297.1910705566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8387451171875,0.8027814030647278,0.2462488561868667,0.1735836565494537,297.195556640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8389587402344,0.8414258360862732,0.2858607470989227,0.2723669707775116,297.1151123046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8381652832031,0.6475608348846436,0.1284435838460922,0.5880913734436035,284.8390808105469,284.95001220703125,303.25006103515625,297.4751892089844,300.0654602050781,297.22125244140625,284.8435974121094,1.0,0.4032008945941925,1.0,1.0,0.7316856384277344,1.0,-2.0812225341796875,0.9788385033607484,1.102384090423584,0.5016108751296997,0.7893112897872925,0.7893112897872925,0.0,83.68083190917969,52.0,55636.5390625,0.0,808.3571166992188,1.0,279.5256652832031,283.3637084960937,300.50244140625,304.2983703613281,293.1499938964844,293.1499938964844,279.75,43924.890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7709311246871948,1.0,0.0,0.0,3.4503631591796875,3.4503865242004395,7.943701234580658e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,8689.3330078125,0.0,1378.2503662109375,1895.4371337890625,0.0,2209.111083984375,0.8586960434913635,1.0,0.0,3.0,1.0,0.0
17669340,297.0263366699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9981689453125,0.9423902630805968,0.3770692944526672,0.3401875793933868,297.30859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9981689453125,0.9432730674743652,0.378751128911972,0.3591194748878479,297.1921691894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.99462890625,0.8161112666130066,0.2466128915548324,0.1735530793666839,297.196044921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9960632324219,0.8549512028694153,0.2861946523189544,0.2723011970520019,297.1154479980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.98486328125,0.657623291015625,0.1282531023025512,0.5858210921287537,284.9967041015625,284.95001220703125,303.2608947753906,297.4732666015625,300.0700988769531,297.2209777832031,285.01275634765625,1.0,0.3981621861457824,1.0,1.0,0.7318493127822876,1.0,-2.0777580738067627,0.9770715832710266,1.1006865501403809,0.5005388259887695,0.8817769289016724,0.8817769289016724,0.0,78.3115234375,52.0,55494.81640625,0.0,786.309814453125,1.0,279.6984558105469,283.5425720214844,300.4241943359375,303.9688415527344,293.1499938964844,293.1499938964844,279.75,36078.08984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7620545625686646,1.0,0.0,0.0,3.4266040325164795,3.426625967025757,7.834677830942383e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,8932.650390625,0.0,1299.0909423828125,1895.4371337890625,0.0,2130.617431640625,0.8596867918968201,1.0,0.0,3.0,1.0,0.0
17669400,297.0340270996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.03973388671875,0.9629657864570618,0.3770397901535034,0.3397822678089142,297.31158447265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0397033691406,0.9649600982666016,0.3800480961799621,0.3599901795387268,297.1963195800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0403747558594,0.8320648670196533,0.2472875416278839,0.1737706214189529,297.1996459960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0401306152344,0.8726364374160767,0.2868393957614898,0.2725663483142853,297.11773681640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0414428710937,0.6710295677185059,0.1282580643892288,0.5843902230262756,285.0400085449219,284.95001220703125,303.2714538574219,297.4710388183594,300.0771484375,297.2252502441406,285.0355224609375,1.0,0.3931155800819397,1.0,1.0,0.732012927532196,1.0,-2.0771749019622803,0.9767351150512696,1.1004397869110107,0.5002624988555908,0.9379531741142272,0.9379531741142272,0.0,72.55083465576172,55.0,55711.4375,0.0,765.4247436523438,1.0,279.7893371582031,283.56121826171875,300.43218994140625,304.041015625,293.1499938964844,293.1499938964844,279.45001220703125,31525.888671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7581390738487244,1.0,0.0,0.0,3.537508726119995,3.537530899047852,8.350036182491749e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,9739.787109375,0.0,1379.136474609375,1895.4371337890625,0.0,2096.270263671875,0.8797004818916321,1.0,0.0,3.0,1.0,0.0
17669460,297.0370788574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9186096191406,0.9772380590438844,0.3766106367111206,0.3394711911678314,297.311767578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9185485839844,0.9801018834114076,0.3810929358005523,0.3609672486782074,297.198486328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9233093261719,0.8447369933128357,0.2477962970733642,0.1740867793560028,297.20135498046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.92144775390625,0.886920690536499,0.2873231470584869,0.2729682028293609,297.1195373535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9351501464844,0.6818105578422546,0.128232330083847,0.583672285079956,284.9206237792969,284.95001220703125,303.2816772460937,297.4685363769531,300.0823974609375,297.2265319824219,284.8970642089844,1.0,0.3901256322860718,1.0,1.0,0.7322761416435242,1.0,-2.077974796295166,0.9770419597625732,1.1009329557418823,0.5003681778907776,0.8737910985946655,0.8737910985946655,0.0,68.64073944091797,55.0,56398.078125,0.0,752.2744140625,1.0,279.6099548339844,283.408447265625,300.5078430175781,304.3570251464844,293.1499938964844,293.1499938964844,279.45001220703125,34271.73046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7661242485046387,1.0,0.0,0.0,3.5819907188415527,3.5820138454437256,8.561349318370048e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,9579.0927734375,0.0,1446.122802734375,1895.4371337890625,0.0,2166.499755859375,0.8869869112968445,1.0,0.0,3.0,1.0,0.0
17669520,297.033935546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8442077636719,0.9856102466583252,0.3755854964256286,0.3386817276477813,297.3075866699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8442077636719,0.989363968372345,0.3817074298858642,0.3616192936897278,297.1972045898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8435974121094,0.8535550236701965,0.2479771375656128,0.1742381155490875,297.1995849609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.84381103515625,0.896742045879364,0.2874751687049866,0.2731484174728393,297.1196594238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8429260253906,0.6890825033187866,0.1280518025159835,0.5827104449272156,284.84393310546875,284.95001220703125,303.2916564941406,297.4657897949219,300.08453369140625,297.2223815917969,284.8486022949219,1.0,0.3879173099994659,1.0,1.0,0.7325393557548523,1.0,-2.077055692672729,0.9764865636825562,1.1005691289901731,0.5000237226486206,0.7929507493972778,0.7929507493972778,0.0,66.14702606201172,58.0,55482.296875,0.0,742.6680908203125,1.0,279.5263366699219,283.369384765625,300.4981994628906,304.2792663574219,293.1499938964844,293.1499938964844,279.75,43086.8515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7696450352668762,1.0,0.0,0.0,3.4372472763061523,3.4372706413269043,7.883423904786468e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,8674.8291015625,0.0,1359.036376953125,1895.4371337890625,0.0,2197.6865234375,0.8560733795166016,1.0,0.0,3.0,1.0,0.0
17669580,297.0365295410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9965515136719,0.9910226464271544,0.375101625919342,0.3378932774066925,297.3070678710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9966735839844,0.9955695271492004,0.3826519250869751,0.3622466027736664,297.1986083984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9931030273437,0.8600833415985107,0.2484136819839477,0.1743807345628738,297.200439453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9945068359375,0.9038830399513244,0.2878711819648742,0.2733083963394165,297.1208190917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9831848144531,0.6942057609558105,0.1279731690883636,0.5817347764968872,284.9950866699219,284.95001220703125,303.30133056640625,297.4627685546875,300.0885925292969,297.2219543457031,285.01171875,1.0,0.3863787353038788,1.0,1.0,0.7328025698661804,1.0,-2.0760507583618164,0.9759033918380736,1.100147366523743,0.4995988607406616,0.8815174698829651,0.8815174698829651,0.0,64.44567108154297,58.0,55361.890625,0.0,735.8013916015625,1.0,279.6982116699219,283.54071044921875,300.418701171875,303.9548645019531,293.1499938964844,293.1499938964844,279.75,35875.109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7612642049789429,1.0,0.0,0.0,3.41853141784668,3.418553113937378,7.797806347298319e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,8913.1279296875,0.0,1289.698486328125,1895.4371337890625,0.0,2123.67041015625,0.8575540781021118,1.0,0.0,3.0,1.0,0.0
17669640,297.0438537597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0437316894531,0.995275378227234,0.3751029074192047,0.3376886248588562,297.3103332519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.043701171875,0.9990000128746032,0.3839649558067322,0.3622605502605438,297.20281982421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0442810058594,0.8656722903251648,0.249132364988327,0.1747688800096511,297.2040710449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0440673828125,0.9101192951202391,0.2885478436946869,0.2737938165664673,297.1234741210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0450744628906,0.6984161138534546,0.128048837184906,0.5815542340278625,285.0439758300781,284.95001220703125,303.310791015625,297.45953369140625,300.0950012207031,297.2260437011719,285.0398254394531,1.0,0.385452538728714,1.0,1.0,0.7330657839775085,1.0,-2.0766870975494385,0.9761232137680054,1.1005640029907229,0.4996736645698547,0.9417647123336792,0.9417647123336792,0.0,63.22329330444336,61.0,55634.75,0.0,732.0040283203125,1.0,279.7893981933594,283.5639953613281,300.4244079589844,304.026123046875,293.1499938964844,293.1499938964844,279.45001220703125,31232.666015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7576583027839661,1.0,0.0,0.0,3.5302860736846924,3.5303080081939697,8.315973332173598e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,9727.490234375,0.0,1369.5146484375,1895.4371337890625,0.0,2092.06494140625,0.8783540725708008,1.0,0.0,3.0,1.0,0.0
17669700,297.04638671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9158630371094,0.9967637658119202,0.3746817111968994,0.3375287353992462,297.3131103515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.91571044921875,0.9990000128746032,0.3852545320987701,0.360302060842514,297.2046813964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9205322265625,0.8682905435562134,0.2496547102928161,0.1752075999975204,297.2055053710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.91864013671875,0.9130350351333618,0.2890321314334869,0.2743498086929321,297.1252746582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9329528808594,0.7001085877418518,0.128057599067688,0.5817227959632874,284.9178466796875,284.95001220703125,303.3199768066406,297.4560852050781,300.1003112792969,297.22857666015625,284.8936767578125,1.0,0.3849151730537414,1.0,1.0,0.7333289980888367,1.0,-2.075509786605835,0.9754469394683838,1.1000628471374512,0.4992331564426422,0.873515784740448,0.873515784740448,0.0,62.73486709594727,61.0,56273.86328125,0.0,729.2959594726562,1.0,279.6101989746094,283.40350341796875,300.4985046386719,304.3422241210937,293.1499938964844,293.1499938964844,279.45001220703125,34134.63671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.76592618227005,1.0,0.0,0.0,3.5793769359588623,3.579400062561035,8.548859682377952e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,9562.18359375,0.0,1442.3203125,1895.4371337890625,0.0,2164.74951171875,0.8862112760543823,1.0,0.0,3.0,1.0,0.0
17669760,297.04278564453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8510437011719,0.9964990615844728,0.3736729025840759,0.3368332982063293,297.3128356933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.85107421875,0.9990000128746032,0.3862611949443817,0.3599506020545959,297.2030944824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8499755859375,0.8689497709274292,0.2498450428247451,0.1754337698221206,297.2033996582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.85040283203125,0.9137082099914552,0.2891782224178314,0.2746180295944214,297.1252746582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8480834960937,0.7001841068267822,0.1279012858867645,0.581332266330719,284.8505554199219,284.95001220703125,303.3289794921875,297.45245361328125,300.103271484375,297.2269592285156,284.8576354980469,1.0,0.384718507528305,1.0,1.0,0.7336435317993164,1.0,-2.074376344680786,0.9747762680053712,1.099600076675415,0.4987832903861999,0.7989320755004883,0.7989320755004883,0.0,62.63623428344727,64.0,55441.65234375,0.0,727.9945678710938,1.0,279.5267028808594,283.3799743652344,300.4857177734375,304.25396728515625,293.1499938964844,293.1499938964844,279.75,42381.91796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7694165110588074,1.0,0.0,0.0,3.426754951477051,3.4267778396606445,7.835367910047353e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,8672.064453125,0.0,1343.5216064453125,1895.4371337890625,0.0,2195.658447265625,0.8557528853416443,1.0,0.0,3.0,1.0,0.0
17669820,297.0448303222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9886474609375,0.9955610036849976,0.3731907308101654,0.3361311852931976,297.31512451171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9888000488281,0.9990000128746032,0.387514978647232,0.3605754375457763,297.2041931152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.98516845703125,0.8687835931777954,0.2502861320972442,0.1756380200386047,297.2038879394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9866027832031,0.9133957028388976,0.2895607352256775,0.2748456597328186,297.1262512207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.97528076171875,0.6995251178741455,0.1278381198644638,0.5807963013648987,284.9871826171875,284.95001220703125,303.3377685546875,297.4486083984375,300.10791015625,297.2284240722656,285.0050964355469,1.0,0.3848289251327514,1.0,1.0,0.7339581251144409,1.0,-2.074155807495117,0.9745631814002992,1.099592685699463,0.4985630810260772,0.8774808049201965,0.8774808049201965,0.0,62.7487907409668,64.0,55229.96484375,0.0,728.2076416015625,1.0,279.6983337402344,283.53399658203125,300.4059143066406,303.93682861328125,293.1499938964844,293.1499938964844,279.75,36057.61328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7611742615699768,1.0,0.0,0.0,3.4151673316955566,3.415189266204834,7.78246715071873e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,8893.0771484375,0.0,1287.6666259765625,1895.4371337890625,0.0,2122.880126953125,0.8565622568130493,1.0,0.0,3.0,1.0,0.0
17669880,297.0517883300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0422668457031,0.9950301051139832,0.3732085227966308,0.3359794020652771,297.3202209472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.042236328125,0.9990000128746032,0.3890625536441803,0.361185610294342,297.2081604003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0429382324219,0.8690052628517151,0.2510181069374084,0.1760692149400711,297.20721435546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0426940917969,0.9134714603424072,0.2902305126190185,0.2753712832927704,297.128662109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0440673828125,0.6991589665412903,0.1279259026050567,0.5809206962585449,285.0425720214844,284.95001220703125,303.34637451171875,297.4446105957031,300.1146545410156,297.2338562011719,285.0374450683594,1.0,0.3852580785751343,1.0,1.0,0.7342727184295654,1.0,-2.07600212097168,0.975375771522522,1.1006263494491575,0.4989127218723297,0.9417194724082948,0.9417194724082948,0.0,62.913368225097656,67.0,55541.25390625,0.0,730.3430786132812,1.0,279.7880859375,283.5588684082031,300.4107971191406,304.0066833496094,293.1499938964844,293.1499938964844,279.45001220703125,31161.54296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7576161026954651,1.0,0.0,0.0,3.5286977291107178,3.528719663619995,8.308491601383139e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,9711.5771484375,0.0,1367.3558349609375,1895.4371337890625,0.0,2091.696044921875,0.8777567148208618,1.0,0.0,3.0,1.0,0.0
