time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17669940,297.0540771484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9184875488281,0.9941018223762512,0.3728149235248565,0.3358610272407532,297.32196044921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.91827392578125,0.9990000128746032,0.390313982963562,0.3624009788036346,297.2098999023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9228515625,0.8688020706176758,0.2515604197978973,0.1765384674072265,297.2084350585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9210510253906,0.9130364060401917,0.2907136082649231,0.2759491503238678,297.1302795410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9349060058594,0.6984788775444031,0.1279499679803848,0.5812787413597107,284.9203491210937,284.95001220703125,303.35479736328125,297.4404296875,300.1195983886719,297.2359619140625,284.8970947265625,1.0,0.3859620094299316,1.0,1.0,0.7345872521400452,1.0,-2.0790066719055176,0.9767571687698364,1.1022495031356812,0.4996055364608764,0.8757830858230591,0.8757830858230591,0.0,63.22702026367188,67.0,56258.61328125,0.0,733.9866943359375,1.0,279.6101379394531,283.4037170410156,300.48394775390625,304.3232116699219,293.1499938964844,293.1499938964844,279.45001220703125,34036.26953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7659748196601868,1.0,0.0,0.0,3.5776689052581787,3.5776917934417725,8.540702083337237e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,9556.1328125,0.0,1439.7738037109375,1895.4371337890625,0.0,2165.178955078125,0.8858575820922852,1.0,0.0,3.0,1.0,0.0
17670000,297.05035400390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8473205566406,0.9917852878570556,0.3718404769897461,0.3352200984954834,297.31768798828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8473815917969,0.9990000128746032,0.3909851610660553,0.3650092184543609,297.20819091796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8466491699219,0.8671458959579468,0.2517724335193634,0.1767977923154831,297.2061462402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.846923828125,0.9109495282173156,0.2908594012260437,0.2762419283390045,297.13006591796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8456726074219,0.6966111660003662,0.1278059631586074,0.5810645222663879,284.8470153808594,284.95001220703125,303.3630676269531,297.43609619140625,300.1211242675781,297.23175048828125,284.8523254394531,1.0,0.3868582546710968,1.0,1.0,0.7349018454551697,1.0,-2.081775665283203,0.9780190587043762,1.1037566661834717,0.5002446174621582,0.7975683808326721,0.7975683808326721,0.0,63.80702209472656,70.0,55474.453125,0.0,738.38427734375,1.0,279.52642822265625,283.3668212890625,300.47222900390625,304.2471618652344,293.1499938964844,293.1499938964844,279.75,42539.390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7698380351066589,1.0,0.0,0.0,3.4391965866088867,3.43921971321106,7.892367079875839e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,8670.1123046875,0.0,1357.1453857421875,1895.4371337890625,0.0,2199.400146484375,0.8567690849304199,1.0,0.0,3.0,1.0,0.0
17670060,297.0523681640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9974975585937,0.9889566898345948,0.371403157711029,0.3345641493797302,297.3145446777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9977722167969,0.9990000128746032,0.3917346894741058,0.3682176768779754,297.20928955078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9941711425781,0.8649852871894836,0.2522448301315307,0.1770316362380981,297.2065124511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9955444335937,0.9082966446876526,0.2912495732307434,0.2764881253242492,297.1308288574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9839782714844,0.6942622661590576,0.1277520358562469,0.5806620717048645,284.99609375,284.95001220703125,303.3712158203125,297.4316711425781,300.1236877441406,297.2295227050781,285.01336669921875,1.0,0.3879245817661285,1.0,1.0,0.7352572679519653,1.0,-2.084932565689087,0.9794652462005616,1.1054672002792358,0.5009548664093018,0.885378360748291,0.885378360748291,0.0,64.52197265625,70.0,55411.3828125,0.0,743.602783203125,1.0,279.6985168457031,283.5337829589844,300.3917541503906,303.9288330078125,293.1499938964844,293.1499938964844,279.75,35645.9375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7618960738182068,1.0,0.0,0.0,3.426929235458374,3.426951169967652,7.836164854779781e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,8912.7353515625,0.0,1296.376953125,1895.4371337890625,0.0,2129.223876953125,0.8591327667236328,1.0,0.0,3.0,1.0,0.0
17670120,297.0591125488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0465393066406,0.9866284728050232,0.3714470565319061,0.3344660997390747,297.3135986328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0465087890625,0.9990000128746032,0.3926866948604584,0.3708163797855377,297.2131652832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0468139648437,0.8633536696434021,0.253002405166626,0.1774989366531372,297.209716796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0467224121094,0.9062228798866272,0.291920930147171,0.2770400643348694,297.1329650878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.047119140625,0.6923131942749023,0.1278407126665115,0.5809074640274048,285.0466613769531,284.95001220703125,303.37921142578125,297.4270935058594,300.1280822753906,297.230712890625,285.0442199707031,1.0,0.3891787827014923,1.0,1.0,0.7356127500534058,1.0,-2.0894558429718018,0.9815874695777892,1.1078684329986572,0.5020459294319153,0.94718337059021,0.94718337059021,0.0,65.2491683959961,73.0,55760.8984375,0.0,750.0469970703125,1.0,279.7892150878906,283.5590209960937,300.3965148925781,304.00372314453125,293.1499938964844,293.1499938964844,279.45001220703125,31160.8984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7587635517120361,1.0,0.0,0.0,3.5405397415161133,3.5405619144439697,8.364351060663466e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,9735.0556640625,0.0,1379.643310546875,1895.4371337890625,0.0,2101.736328125,0.8806738257408142,1.0,0.0,3.0,1.0,0.0
17670180,297.0614929199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9259033203125,0.9833911657333374,0.3711088001728058,0.3344102799892425,297.31005859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9253845214844,0.9980919361114502,0.3933760225772857,0.3725697696208954,297.2149963378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9302978515625,0.8609007596969604,0.2535825967788696,0.1780095547437667,297.2109069824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.928466796875,0.9032710790634156,0.2924181818962097,0.277651309967041,297.1343078613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9429016113281,0.6896931529045105,0.1278662979602813,0.5813894271850586,284.927734375,284.95001220703125,303.3871154785156,297.42242431640625,300.1308288574219,297.22906494140625,284.90362548828125,1.0,0.3905437886714935,1.0,1.0,0.7359681725502014,1.0,-2.093421459197998,0.9834204912185668,1.1100009679794312,0.5030332207679749,0.8863106966018677,0.8863106966018677,0.0,66.21104431152344,73.0,56557.44140625,0.0,756.8744506835938,1.0,279.6092529296875,283.4004821777344,300.46923828125,304.326171875,293.1499938964844,293.1499938964844,279.45001220703125,33639.421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7674471735954285,1.0,0.0,0.0,3.599949598312378,3.599972724914551,8.647411959827878e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,9594.8310546875,0.0,1460.774658203125,1895.4371337890625,0.0,2178.20263671875,0.8906724452972412,1.0,0.0,3.0,1.0,0.0
17670240,297.057373046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.84552001953125,0.9775015115737916,0.3701453804969787,0.3338349461555481,297.30291748046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8455810546875,0.9938591718673706,0.3936890065670013,0.3730655610561371,297.2130432128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8451538085937,0.8561460375785828,0.2538036108016968,0.1783124953508377,297.20831298828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8453063964844,0.8978917598724365,0.2925498485565185,0.2779811918735504,297.1336975097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.84490966796875,0.6851155161857605,0.1277068704366684,0.5813180804252625,284.8453674316406,284.95001220703125,303.3949279785156,297.41766357421875,300.1306457519531,297.22247314453125,284.848876953125,1.0,0.3918620347976684,1.0,1.0,0.7363236546516418,1.0,-2.093982458114624,0.983564555644989,1.1104178428649902,0.5030831694602966,0.8031629920005798,0.8031629920005798,0.0,67.65310668945312,76.0,55773.3203125,0.0,762.5062255859375,1.0,279.52569580078125,283.3535461425781,300.45672607421875,304.2514343261719,293.1499938964844,293.1499938964844,279.75,42164.48828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7715961337089539,1.0,0.0,0.0,3.47107458114624,3.471097946166992,8.039355066102871e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,8702.2646484375,0.0,1386.929931640625,1895.4371337890625,0.0,2215.025390625,0.8632537722587585,1.0,0.0,3.0,1.0,0.0
17670300,297.0586853027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9922180175781,0.9712214469909668,0.3696823418140411,0.333200603723526,297.3003845214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9926452636719,0.9893742799758912,0.3944058716297149,0.3735685646533966,297.2137145996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9888916015625,0.8513687252998352,0.2542666792869568,0.1785693317651748,297.20819091796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.99029541015625,0.8924353122711182,0.2929060459136963,0.2782361805438995,297.1339416503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9783020019531,0.6804384589195251,0.1276261061429977,0.5809754133224487,284.9908447265625,284.95001220703125,303.4026794433594,297.412841796875,300.1327819824219,297.2201843261719,285.008544921875,1.0,0.3931663334369659,1.0,1.0,0.7366790771484375,1.0,-2.094047784805298,0.9834782481193542,1.1105694770812988,0.5029373168945312,0.8866723775863647,0.8866723775863647,0.0,69.14108276367188,76.0,55559.5625,0.0,767.8619384765625,1.0,279.6995849609375,283.5224304199219,300.37420654296875,303.9249572753906,293.1499938964844,293.1499938964844,279.75,35950.65234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7637144327163696,1.0,0.0,0.0,3.4469242095947266,3.446946382522583,7.927874889901432e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,8928.1162109375,0.0,1318.4068603515625,1895.4371337890625,0.0,2145.230712890625,0.8636118173599243,1.0,0.0,3.0,1.0,0.0
17670360,297.06475830078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0316467285156,0.9666706323623656,0.3697013258934021,0.3331066071987152,297.3020935058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0315856933594,0.9862680435180664,0.3955261409282684,0.3745221495628357,297.2172546386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.031982421875,0.848261833190918,0.2550180852413177,0.1790501177310943,297.2109680175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0318298339844,0.8887444138526917,0.2935453057289123,0.278782457113266,297.1356506347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0326232910156,0.6771560907363892,0.1276907920837402,0.5812171101570129,285.0317687988281,284.95001220703125,303.4103698730469,297.4079284667969,300.1376342773437,297.222900390625,285.0296325683594,1.0,0.3945718705654144,1.0,1.0,0.7370878458023071,1.0,-2.0966007709503174,0.9846096634864808,1.1119911670684814,0.5034545063972473,0.938987910747528,0.938987910747528,0.0,70.36447143554688,79.0,55844.35546875,0.0,774.4432983398438,1.0,279.7886657714844,283.53814697265625,300.3778381347656,303.997802734375,293.1499938964844,293.1499938964844,279.45001220703125,31880.099609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7605944275856018,1.0,0.0,0.0,3.5609731674194336,3.560995578765869,8.461175866614212e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,9736.408203125,0.0,1406.28515625,1895.4371337890625,0.0,2117.788818359375,0.8844102621078491,1.0,0.0,3.0,1.0,0.0
17670420,297.06695556640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.92401123046875,0.9621280431747437,0.3693793416023254,0.3330487310886383,297.3016662597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.92340087890625,0.9832098484039308,0.3964479863643646,0.3755552470684051,297.21893310546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9281616210937,0.8453295826911926,0.2556119263172149,0.1795680969953537,297.2119445800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9264221191406,0.8852278590202332,0.2940297126770019,0.2793790102005005,297.1366882324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9404602050781,0.6740615367889404,0.1277045905590057,0.5816624760627747,284.9257507324219,284.95001220703125,303.4179992675781,297.40301513671875,300.1412353515625,297.223388671875,284.9020690917969,1.0,0.3960439562797546,1.0,1.0,0.7374966144561768,1.0,-2.099647045135498,0.9859735369682312,1.113673448562622,0.5041505694389343,0.8841923475265503,0.8841923475265503,0.0,71.60816955566406,79.0,56620.32421875,0.0,781.5416870117188,1.0,279.6084289550781,283.3941345214844,300.4475402832031,304.3098449707031,293.1499938964844,293.1499938964844,279.45001220703125,34034.1484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7688964605331421,1.0,0.0,0.0,3.608806610107422,3.6088297367095934,8.690014396961487e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,9597.2607421875,0.0,1473.277099609375,1895.4371337890625,0.0,2191.045166015625,0.8930206298828125,1.0,0.0,3.0,1.0,0.0
17670480,297.06304931640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8515625,0.9557559490203856,0.3684723973274231,0.3325121700763702,297.29693603515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8517150878906,0.9787445068359376,0.3969444334506988,0.3762513101100921,297.2171325683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8507385253906,0.841183602809906,0.2558696866035461,0.1798920482397079,297.2093811035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.85107421875,0.880375325679779,0.2941715121269226,0.2797123789787292,297.135986328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.84930419921875,0.6699440479278564,0.1275505870580673,0.5815965533256531,284.8511962890625,284.95001220703125,303.42559814453125,297.39801025390625,300.1419372558594,297.2186279296875,284.85797119140625,1.0,0.39747354388237,1.0,1.0,0.7379053831100464,1.0,-2.1005523204803467,0.986270308494568,1.1142820119857788,0.5042795538902283,0.8063650727272034,0.8063650727272034,0.0,73.14527130126953,82.0,55873.7890625,0.0,787.8306274414062,1.0,279.525634765625,283.3604431152344,300.4341125488281,304.2278747558594,293.1499938964844,293.1499938964844,279.75,42102.44140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7727149724960327,1.0,0.0,0.0,3.469848394393921,3.469871759414673,8.033675840124488e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,8708.3916015625,0.0,1385.231201171875,1895.4371337890625,0.0,2224.9853515625,0.864816427230835,1.0,0.0,3.0,1.0,0.0
17670540,297.0645446777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.99151611328125,0.9491937160491944,0.3680637776851654,0.3319367468357086,297.2959289550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9920654296875,0.9740956425666808,0.39777472615242,0.3768990635871887,297.2179870605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9883117675781,0.837071418762207,0.2563765943050384,0.1801815927028656,297.2093811035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9896850585937,0.8755435943603516,0.2945441007614136,0.2799860537052154,297.1361999511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9779052734375,0.6658212542533875,0.1274813860654831,0.5813125967979431,284.9902038574219,284.95001220703125,303.4331970214844,297.3930358886719,300.14459228515625,297.2175598144531,285.0086669921875,1.0,0.3988731801509857,1.0,1.0,0.738314151763916,1.0,-2.1009721755981445,0.986340880393982,1.1146312952041626,0.504219114780426,0.8869456648826599,0.8869456648826599,0.0,74.70970153808594,82.0,55620.34375,0.0,793.7975463867188,1.0,279.7015075683594,283.5181579589844,300.3529052734375,303.9086608886719,293.1499938964844,293.1499938964844,279.75,35979.79296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7647295594215393,1.0,0.0,0.0,3.456073760986328,3.456095933914185,7.970018600644835e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,8934.4052734375,0.0,1327.7861328125,1895.4371337890625,0.0,2154.1826171875,0.865593433380127,1.0,0.0,3.0,1.0,0.0
17670600,297.07110595703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0485534667969,0.9445476531982422,0.3681647479534149,0.3318953216075897,297.2989196777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0484619140625,0.9709231853485109,0.398990660905838,0.3779447078704834,297.2218933105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0489501953125,0.8344182968139648,0.257191926240921,0.1806971579790115,297.2124328613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0487976074219,0.8723011612892151,0.2952195107936859,0.2805533111095428,297.1379699707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.04962158203125,0.6629493832588196,0.1275672912597656,0.5816241502761841,285.0487365722656,284.95001220703125,303.4407958984375,297.3880310058594,300.1500244140625,297.22137451171875,285.0450744628906,1.0,0.4003587067127228,1.0,1.0,0.7387228608131409,1.0,-2.1038496494293213,0.9876325726509094,1.116217017173767,0.5048286318778992,0.9545331001281738,0.9545331001281738,0.0,75.99797058105469,85.0,55957.3203125,0.0,800.9496459960938,1.0,279.7886962890625,283.54803466796875,300.3561706542969,303.9770812988281,293.1499938964844,293.1499938964844,279.45001220703125,31141.720703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7613699436187744,1.0,0.0,0.0,3.5652103424072266,3.565232515335083,8.481322879561048e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,9760.6875,0.0,1405.35986328125,1895.4371337890625,0.0,2124.599365234375,0.8864632844924927,1.0,0.0,3.0,1.0,0.0
17670660,297.0731201171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9224853515625,0.9400433897972108,0.3678682744503021,0.3318974077701568,297.2989807128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9217529296875,0.9678574800491332,0.3999426662921905,0.3790468275547027,297.2236328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.926513671875,0.8319502472877502,0.2578193545341491,0.1812552660703659,297.21337890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9248046875,0.8692679405212402,0.295711487531662,0.2811788618564605,297.13897705078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9393615722656,0.6602951288223267,0.1275923699140548,0.5821664333343506,284.92413330078125,284.95001220703125,303.44842529296875,297.3830261230469,300.15386962890625,297.2222900390625,284.9004821777344,1.0,0.4019016623497009,1.0,1.0,0.7391256093978882,1.0,-2.107250452041626,0.9891736507415771,1.1180769205093384,0.505634069442749,0.8892343044281006,0.8892343044281006,0.0,77.29389190673828,85.0,56723.3203125,0.0,808.6111450195312,1.0,279.607666015625,283.3865051269531,300.4281616210937,304.2968139648437,293.1499938964844,293.1499938964844,279.45001220703125,33798.578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7698673605918884,1.0,0.0,0.0,3.6216518878936768,3.6216752529144287,8.751987934374483e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,9606.0361328125,0.0,1485.514404296875,1895.4371337890625,0.0,2199.66064453125,0.8956285119056702,1.0,0.0,3.0,1.0,0.0
17670720,297.0688781738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.84991455078125,0.933676779270172,0.3669664859771728,0.3313709497451782,297.2943420410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8500671386719,0.9632516503334044,0.400433748960495,0.3797519505023956,297.2216796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.84912109375,0.8282952904701233,0.258093923330307,0.1815958470106125,297.21063232421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8494567871094,0.8649619817733765,0.2958436608314514,0.2815102338790893,297.1381530761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.84771728515625,0.6566804051399231,0.127440869808197,0.5821364521980286,284.8495788574219,284.95001220703125,303.4560852050781,297.3780822753906,300.1545715332031,297.217529296875,284.8558959960937,1.0,0.4033823013305664,1.0,1.0,0.7395282983779907,1.0,-2.108239889144897,0.9895138740539552,1.1187260150909424,0.5057971477508545,0.8108522891998291,0.8108522891998291,0.0,78.9006576538086,88.0,56006.83984375,0.0,815.2587280273438,1.0,279.5251770019531,283.3518981933594,300.4147644042969,304.2154235839844,293.1499938964844,293.1499938964844,279.75,41810.98046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.773753821849823,1.0,0.0,0.0,3.4871649742126465,3.487188577651977,8.114062097774877e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,8721.7939453125,0.0,1400.9794921875,1895.4371337890625,0.0,2234.244873046875,0.8684903383255005,1.0,0.0,3.0,1.0,0.0
17670780,297.070068359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.98828125,0.92730712890625,0.3665642142295837,0.3308036625385284,297.2934265136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9889221191406,0.9585201144218444,0.401254653930664,0.3803951144218445,297.2224426269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9851379394531,0.8246477246284485,0.2586207091808319,0.1818999797105789,297.21044921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.98651123046875,0.8606938719749451,0.2962073981761932,0.2817776799201965,297.1382141113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.97442626953125,0.6530729532241821,0.1273722946643829,0.5818712115287781,284.98699951171875,284.95001220703125,303.4638061523437,297.3731384277344,300.1573181152344,297.2164611816406,285.00543212890625,1.0,0.4048194587230682,1.0,1.0,0.7399309873580933,1.0,-2.108696460723877,0.989604949951172,1.1190916299819946,0.5057563781738281,0.8892431855201721,0.8892431855201721,0.0,80.52498626708984,88.0,55736.7109375,0.0,821.500732421875,1.0,279.700439453125,283.5091247558594,300.3337097167969,303.8963928222656,293.1499938964844,293.1499938964844,279.75,36062.75390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7658430337905884,1.0,0.0,0.0,3.470654487609864,3.470676898956299,8.037409315875266e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,8943.056640625,0.0,1343.088134765625,1895.4371337890625,0.0,2164.0146484375,0.868702232837677,1.0,0.0,3.0,1.0,0.0
17670840,297.07647705078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0460510253906,0.9229452610015868,0.366687536239624,0.3307771980762481,297.2966003417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.04595947265625,0.9553603529930116,0.4024724066257477,0.3814395070075989,297.22637939453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0464782714844,0.8223161101341248,0.259467214345932,0.1824349611997604,297.2134704589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0463256835937,0.8578611612319946,0.2968843281269073,0.2823435664176941,297.139892578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0472106933594,0.6505787968635559,0.1274615824222564,0.5821998715400696,285.0462341308594,284.95001220703125,303.4715881347656,297.3682556152344,300.16290283203125,297.22039794921875,285.0426940917969,1.0,0.4063327312469482,1.0,1.0,0.7403337359428406,1.0,-2.1116325855255127,0.9909282326698304,1.1207044124603271,0.5063892006874084,0.9565917253494264,0.9565917253494264,0.0,81.8592300415039,91.0,56063.4453125,0.0,828.9326782226562,1.0,279.78826904296875,283.5395812988281,300.3370361328125,303.9650573730469,293.1499938964844,293.1499938964844,279.45001220703125,31232.6171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7625160217285156,1.0,0.0,0.0,3.5784268379211426,3.578449487686157,8.544321872250293e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,9769.744140625,0.0,1420.0174560546875,1895.4371337890625,0.0,2134.677001953125,0.8894354104995728,1.0,0.0,3.0,1.0,0.0
17670900,297.0784912109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9219970703125,0.9188554286956788,0.3664219379425049,0.3308030962944031,297.2968139648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.921142578125,0.9523754715919496,0.4034267961978912,0.3825443089008331,297.2281799316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9258728027344,0.8201684951782227,0.2601280808448791,0.1830161809921264,297.2143859863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9241943359375,0.8552510142326355,0.297381192445755,0.2829729318618774,297.1408386230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.93878173828125,0.6483060121536255,0.1274918168783188,0.5827661752700806,284.923583984375,284.95001220703125,303.4794616699219,297.3634338378906,300.1669616699219,297.22149658203125,284.9000244140625,1.0,0.4078967869281769,1.0,1.0,0.7407364249229431,1.0,-2.115126371383667,0.9925156831741332,1.1226108074188232,0.5072256326675415,0.8921670913696289,0.8921670913696289,0.0,83.1892318725586,91.0,56834.2734375,0.0,836.871337890625,1.0,279.6068725585937,283.3799743652344,300.4086303710937,304.2840270996094,293.1499938964844,293.1499938964844,279.45001220703125,33825.0703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.770988941192627,1.0,0.0,0.0,3.6341354846954346,3.6341588497161865,8.812426699478237e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,9616.072265625,0.0,1499.387451171875,1895.4371337890625,0.0,2209.62548828125,0.8984842300415039,1.0,0.0,3.0,1.0,0.0
17670960,297.07440185546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.85308837890625,0.9132513999938964,0.3655689358711242,0.3303127288818359,297.2924499511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.853271484375,0.9479365348815918,0.4039275348186493,0.3832549154758453,297.2263488769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.85235595703125,0.816935658454895,0.26044362783432,0.1833826154470443,297.21173095703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8526611328125,0.8515544533729553,0.2975262105464935,0.2833126783370971,297.1399841308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8509826660156,0.6452252268791199,0.1273502260446548,0.5827711820602417,284.8527526855469,284.95001220703125,303.4874267578125,297.35870361328125,300.1679382324219,297.21697998046875,284.8590393066406,1.0,0.409394234418869,1.0,1.0,0.7411623597145081,1.0,-2.116248846054077,0.9929147362709044,1.1233341693878174,0.5074234008789062,0.8170196413993835,0.8170196413993835,0.0,84.81766510009766,94.0,56226.76171875,0.0,843.7550659179688,1.0,279.524658203125,283.3489990234375,300.395263671875,304.2018127441406,293.1499938964844,293.1499938964844,279.75,41300.8515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7748047113418579,1.0,0.0,0.0,3.5026180744171143,3.5026416778564453,8.186135005416872e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,8741.458984375,0.0,1413.35791015625,1895.4371337890625,0.0,2243.62255859375,0.8724821209907532,1.0,0.0,3.0,1.0,0.0
17671020,297.0754089355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9849853515625,0.9078437089920044,0.3651846349239349,0.3297784924507141,297.29156494140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9857177734375,0.9434237480163574,0.4047404527664184,0.3839013576507568,297.22711181640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9819030761719,0.8136585354804993,0.2609995007514953,0.1837127953767776,297.2114562988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9832458496094,0.8478820323944092,0.2978902757167816,0.2835886776447296,297.1399841308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.970947265625,0.6421406865119934,0.1272861957550048,0.5825464725494385,284.9837341308594,284.95001220703125,303.4954833984375,297.3540344238281,300.1708374023437,297.2159729003906,285.0024108886719,1.0,0.4108452200889587,1.0,1.0,0.7415882349014282,1.0,-2.116839408874512,0.993063986301422,1.1237754821777344,0.5074197053909302,0.8906019330024719,0.8906019330024719,0.0,86.46018981933594,94.0,55845.70703125,0.0,850.214111328125,1.0,279.7000732421875,283.50006103515625,300.3150939941406,303.8852844238281,293.1499938964844,293.1499938964844,279.75,36207.1171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7669708728790283,1.0,0.0,0.0,3.484912633895874,3.4849352836608887,8.103583581942075e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,8950.9990234375,0.0,1358.61962890625,1895.4371337890625,0.0,2173.9873046875,0.8717288970947266,1.0,0.0,3.0,1.0,0.0
17671080,297.0816650390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.04449462890625,0.9042667150497437,0.3653247356414795,0.3297662734985351,297.2947998046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.04443359375,0.94044291973114,0.4059523940086365,0.3849389255046844,297.2310791015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0447082519531,0.8115552067756653,0.2618763148784637,0.1842684596776962,297.21441650390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.04461669921875,0.8454399108886719,0.2985683381557464,0.2841551005840301,297.1415710449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.044921875,0.6399950981140137,0.1273786276578903,0.5828940272331238,285.0445861816406,284.95001220703125,303.5036926269531,297.3495178222656,300.1766357421875,297.2199401855469,285.0424499511719,1.0,0.4123658537864685,1.0,1.0,0.7420141696929932,1.0,-2.119832754135132,0.994407832622528,1.1254249811172483,0.5080655217170715,0.9580000042915344,0.9580000042915344,0.0,87.8173828125,97.0,56183.19140625,0.0,857.846923828125,1.0,279.7884216308594,283.5340576171875,300.3184509277344,303.9528503417969,293.1499938964844,293.1499938964844,279.45001220703125,31397.556640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.763664186000824,1.0,0.0,0.0,3.589332342147827,3.589354991912842,8.596479688094405e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,9779.236328125,0.0,1432.8505859375,1895.4371337890625,0.0,2144.787841796875,0.8922004103660583,1.0,0.0,3.0,1.0,0.0
17671140,297.0837097167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9226989746094,0.901042103767395,0.365099161863327,0.3298185169696808,297.29522705078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9217529296875,0.9376919865608216,0.4069142639636993,0.3860455453395843,297.2329406738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.92645263671875,0.8096356391906738,0.2625771462917328,0.1848747581243515,297.2154235839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9248352050781,0.8432192802429199,0.2990773618221283,0.2847915291786194,297.1425170898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9395446777344,0.6380608081817627,0.1274171471595764,0.5834877490997314,284.9242248535156,284.95001220703125,303.5120544433594,297.3450927734375,300.1810302734375,297.22125244140625,284.9006652832031,1.0,0.4139350056648254,1.0,1.0,0.7424401044845581,1.0,-2.12343168258667,0.996040105819702,1.127391695976257,0.5089264512062073,0.8953717947006226,0.8953717947006226,0.0,89.16062927246094,97.0,56958.01953125,0.0,866.0053100585938,1.0,279.6061706542969,283.3742370605469,300.3900756835937,304.2728576660156,293.1499938964844,293.1499938964844,279.45001220703125,33828.43359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7720929384231567,1.0,0.0,0.0,3.6469709873199454,3.646994590759277,8.874786772139487e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,9628.5205078125,0.0,1513.5667724609375,1895.4371337890625,0.0,2219.446533203125,0.9013940691947936,1.0,0.0,3.0,1.0,0.0
17671200,297.0794372558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8445129394531,0.8965198397636414,0.3642605245113373,0.3293550908565521,297.290771484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8446044921875,0.933569073677063,0.40739905834198,0.3867540657520294,297.2310485839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8441467285156,0.8066307306289673,0.2629153132438659,0.1852641403675079,297.212646484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.84429931640625,0.8400210738182068,0.2992185950279236,0.2851370275020599,297.1415710449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.84375,0.635404109954834,0.1272780150175094,0.5835230350494385,284.8443603515625,284.95001220703125,303.5205993652344,297.3407897949219,300.1822204589844,297.2166748046875,284.8480224609375,1.0,0.4154357612133026,1.0,1.0,0.7428659796714783,1.0,-2.12465500831604,0.9964888095855712,1.1281661987304688,0.5091588497161865,0.81315678358078,0.81315678358078,0.0,90.80101776123048,100.0,56248.11328125,0.0,873.0667114257812,1.0,279.52410888671875,283.3287658691406,300.377685546875,304.19677734375,293.1499938964844,293.1499938964844,279.75,41949.046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.775993824005127,1.0,0.0,0.0,3.522761106491089,3.522784948348999,8.280558745354938e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,8739.544921875,0.0,1439.122802734375,1895.4371337890625,0.0,2254.24658203125,0.8748680353164673,1.0,0.0,3.0,1.0,0.0
17671260,297.0805053710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9911499023437,0.8919821381568909,0.3639111816883087,0.3288333714008331,297.2900390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.99200439453125,0.9293831586837769,0.4082142412662506,0.38738614320755,297.2318725585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9881286621094,0.8035198450088501,0.2635077834129333,0.1856105327606201,297.21240234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.98944091796875,0.8367993235588074,0.299590915441513,0.2854092419147491,297.1415405273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9765930175781,0.6326990723609924,0.1272199898958206,0.583305835723877,284.98992919921875,284.95001220703125,303.529296875,297.3366394042969,300.1854858398437,297.2157592773437,285.0090026855469,1.0,0.4168846011161804,1.0,1.0,0.7432934641838074,1.0,-2.125267267227173,0.9966493844985962,1.1286180019378662,0.5091646313667297,0.8958594799041748,0.8958594799041748,0.0,92.4594497680664,100.0,55973.00390625,0.0,879.6369018554688,1.0,279.70269775390625,283.50030517578125,300.296630859375,303.8719482421875,293.1499938964844,293.1499938964844,279.75,36109.6640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7680058479309082,1.0,0.0,0.0,3.4948792457580566,3.494901895523072,8.150000780915434e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,8967.0048828125,0.0,1368.1256103515625,1895.4371337890625,0.0,2183.15087890625,0.8743278980255127,1.0,0.0,3.0,1.0,0.0
17671320,297.0869140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0456848144531,0.8889773488044739,0.3641003370285034,0.3288664817810058,297.2935485839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0455322265625,0.9267711043357848,0.4094449281692505,0.3884399533271789,297.23602294921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0461120605469,0.801659345626831,0.264433741569519,0.1861996501684188,297.21551513671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0459289550781,0.8347373008728027,0.3002904057502746,0.2859942615032196,297.1431579589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.04705810546875,0.6308664679527283,0.1273248940706253,0.5837032198905945,285.0458679199219,284.95001220703125,303.5381774902344,297.3326721191406,300.1918334960937,297.2200927734375,285.041748046875,1.0,0.4184073805809021,1.0,1.0,0.7437209486961365,1.0,-2.1284568309783936,0.9980909824371338,1.1303657293319702,0.5098665952682495,0.9613704681396484,0.9613704681396484,0.0,93.81169891357422,103.0,56264.8828125,0.0,887.503173828125,1.0,279.7888488769531,283.5253601074219,300.3012084960937,303.9449157714844,293.1499938964844,293.1499938964844,279.45001220703125,31437.560546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7647024989128113,1.0,0.0,0.0,3.606789588928223,3.606812477111816,8.680303267283307e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,9797.515625,0.0,1451.8912353515625,1895.4371337890625,0.0,2153.943603515625,0.8950696587562561,1.0,0.0,3.0,1.0,0.0
17671380,297.0888977050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.92486572265625,0.8861463069915771,0.3639020621776581,0.3289495706558227,297.2940368652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9237976074219,0.9243534803390504,0.4104066789150238,0.3895530998706817,297.2379455566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.92840576171875,0.7999662160873413,0.2651681005954742,0.1868334710597992,297.2165222167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9268493652344,0.8328391313552856,0.3008076250553131,0.2866429984569549,297.14404296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9414367675781,0.6291951537132263,0.1273705661296844,0.5843372941017151,284.9263000488281,284.95001220703125,303.5473022460937,297.328857421875,300.1966247558594,297.22149658203125,284.90289306640625,1.0,0.4199770092964172,1.0,1.0,0.7441484332084656,1.0,-2.132197141647339,0.9997934699058532,1.1324037313461304,0.5107703804969788,0.8993710279464722,0.8993710279464722,0.0,95.1580047607422,103.0,57093.953125,0.0,895.8844604492188,1.0,279.6053466796875,283.3699035644531,300.37371826171875,304.26434326171875,293.1499938964844,293.1499938964844,279.45001220703125,33825.6484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7731502652168274,1.0,0.0,0.0,3.659087657928467,3.659111499786377,8.933855610848696e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,9642.5966796875,0.0,1526.9931640625,1895.4371337890625,0.0,2228.864013671875,0.9041911363601683,1.0,0.0,3.0,1.0,0.0
17671440,297.084716796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.84918212890625,0.8821005821228027,0.3631024360656738,0.3285172879695892,297.28973388671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8493347167969,0.9206780195236206,0.4108951091766357,0.3902639150619507,297.236083984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8487548828125,0.7972628474235535,0.2655426561832428,0.1872474700212478,297.2138061523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.84893798828125,0.8300350904464722,0.3009608387947082,0.2869985401630401,297.1430969238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.84796142578125,0.626846969127655,0.1272410601377487,0.5844112634658813,284.8489990234375,284.95001220703125,303.556640625,297.3252258300781,300.1982727050781,297.217041015625,284.85308837890625,1.0,0.4214772582054138,1.0,1.0,0.7445759177207947,1.0,-2.1335487365722656,1.000306248664856,1.1332424879074097,0.5110412836074829,0.8197919726371765,0.8197919726371765,0.0,96.80138397216795,106.0,56468.9140625,0.0,903.1222534179688,1.0,279.5238037109375,283.3275146484375,300.3617553710937,304.1877746582031,293.1499938964844,293.1499938964844,279.75,41526.38671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7770034074783325,1.0,0.0,0.0,3.5378236770629883,3.537847757339477,8.351523206329148e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,8761.767578125,0.0,1451.989990234375,1895.4371337890625,0.0,2263.27734375,0.8787842988967896,1.0,0.0,3.0,1.0,0.0
17671500,297.0856018066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.98876953125,0.8780377507209778,0.3627723455429077,0.328025072813034,297.2889709472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9897155761719,0.9169785976409912,0.4117036163806915,0.3908969163894653,297.23687744140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9858093261719,0.7945064902305603,0.2661644220352173,0.1876180917024612,297.2135314941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9870910644531,0.8271816372871399,0.3013368844985962,0.2872800529003143,297.1430358886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9740905761719,0.624419093132019,0.1271886229515075,0.5842328667640686,284.987548828125,284.95001220703125,303.56622314453125,297.3218078613281,300.20196533203125,297.21612548828125,285.0072021484375,1.0,0.4229251742362976,1.0,1.0,0.7450034022331238,1.0,-2.134284496307373,1.0005288124084473,1.1337556838989258,0.5110856294631958,0.8979570269584656,0.8979570269584656,0.0,98.46267700195312,106.0,56096.09765625,0.0,909.8547973632812,1.0,279.70361328125,283.4918212890625,300.2821350097656,303.8665771484375,293.1499938964844,293.1499938964844,279.75,36176.63671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7690887451171875,1.0,0.0,0.0,3.5114545822143555,3.51147723197937,8.227490866374865e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,8980.8046875,0.0,1385.69482421875,1895.4371337890625,0.0,2192.750732421875,0.8778876662254333,1.0,0.0,3.0,1.0,0.0
17671560,297.0917358398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0453491210937,0.8753401637077332,0.362966924905777,0.3280650675296783,297.2924194335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0452880859375,0.914693295955658,0.4129204750061035,0.3919385075569153,297.2409362792969,297.1499938964844,293.1499938964844,0.0,-0.0,285.04547119140625,0.7928786873817444,0.2671134173870086,0.1882241815328598,297.2165222167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.04541015625,0.825340986251831,0.3020332753658294,0.2878636419773102,297.1445617675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.04541015625,0.6227478384971619,0.1272941380739212,0.584642231464386,285.04541015625,284.95001220703125,303.5760498046875,297.318603515625,300.20867919921875,297.22039794921875,285.0438232421875,1.0,0.424442857503891,1.0,1.0,0.7454432845115662,1.0,-2.137500524520874,1.0019807815551758,1.1355198621749878,0.5117939114570618,0.963419497013092,0.963419497013092,0.0,99.82804870605467,109.0,56428.1328125,0.0,917.8688354492188,1.0,279.7891540527344,283.5223693847656,300.2871398925781,303.9381408691406,293.1499938964844,293.1499938964844,279.45001220703125,31611.14453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7658299207687378,1.0,0.0,0.0,3.6167666912078857,3.61678957939148,8.728392231205362e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,9810.5595703125,0.0,1463.9688720703125,1895.4371337890625,0.0,2163.898681640625,0.8981362581253052,1.0,0.0,3.0,1.0,0.0
17671620,297.0939025878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9266357421875,0.8728471398353577,0.3628136217594147,0.3281739950180053,297.2931213378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.92547607421875,0.9126440286636353,0.4138945937156677,0.3930535614490509,297.2429504394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9300842285156,0.7914413213729858,0.2678900063037872,0.1888820677995681,297.2176513671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9285888671875,0.8236748576164246,0.3025674521923065,0.2885205149650574,297.1454467773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9434814453125,0.6212376356124878,0.1273491978645324,0.5853003859519958,284.92803955078125,284.95001220703125,303.586181640625,297.31561279296875,300.2140808105469,297.2220153808594,284.9044494628906,1.0,0.4260075390338897,1.0,1.0,0.7458831667900085,1.0,-2.1413419246673584,1.0037308931350708,1.1376110315322876,0.5127204060554504,0.9038511514663696,0.9038511514663696,0.0,101.17595672607422,109.0,57260.1796875,0.0,926.4361572265624,1.0,279.6046142578125,283.36431884765625,300.3601989746094,304.2606506347656,293.1499938964844,293.1499938964844,279.45001220703125,33782.3984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.77421635389328,1.0,0.0,0.0,3.674593210220337,3.674617052078247,9.009730774778292e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,9661.8642578125,0.0,1543.997802734375,1895.4371337890625,0.0,2238.370849609375,0.9076672792434692,1.0,0.0,3.0,1.0,0.0
17671680,297.0896911621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8526611328125,0.8692417144775391,0.3620462417602539,0.3277736604213714,297.2888488769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8529357910156,0.909498393535614,0.4143819510936737,0.393767237663269,297.2410888671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.85205078125,0.7890633344650269,0.2682968974113464,0.1893205344676971,297.2149353027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8523254394531,0.8211550116539001,0.3027290105819702,0.2888862490653991,297.1445007324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8505859375,0.6190693974494934,0.1272266060113906,0.5854076743125916,284.8524169921875,284.95001220703125,303.5965881347656,297.3128967285156,300.2162475585937,297.21759033203125,284.8582763671875,1.0,0.4275036156177521,1.0,1.0,0.7463230490684509,1.0,-2.14281702041626,1.0043020248413086,1.1385148763656616,0.5130236744880676,0.8258284330368042,0.8258284330368042,0.0,102.81903839111328,112.0,56658.0703125,0.0,933.8397827148438,1.0,279.5234680175781,283.3271484375,300.34893798828125,304.18243408203125,293.1499938964844,293.1499938964844,279.75,41207.6875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7780240774154663,1.0,0.0,0.0,3.551295757293701,3.5513198375701904,8.415249794779811e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,8783.142578125,0.0,1464.0140380859375,1895.4371337890625,0.0,2272.417724609375,0.8828622698783875,1.0,0.0,3.0,1.0,0.0
17671740,297.09051513671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.98681640625,0.8656134009361267,0.3617413341999054,0.3273108005523681,297.28814697265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9878234863281,0.9063652753829956,0.4151885211467743,0.3944012820720672,297.2419128417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9840393066406,0.7866275906562805,0.2689515352249145,0.1897152811288833,297.21466064453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9852600097656,0.8185586333274841,0.3031121790409088,0.2891770005226135,297.1444091796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.97247314453125,0.6167842149734497,0.127180278301239,0.5852623581886292,284.9856872558594,284.95001220703125,303.6072998046875,297.3104248046875,300.22052001953125,297.2167358398437,285.0044860839844,1.0,0.4289473295211792,1.0,1.0,0.7467629313468933,1.0,-2.1436688899993896,1.0045796632766724,1.1390893459320068,0.5130976438522339,0.9008809328079224,0.9008809328079224,0.0,104.48019409179688,112.0,56292.51953125,0.0,940.72265625,1.0,279.7016296386719,283.4818115234375,300.2710876464844,303.8671264648437,293.1499938964844,293.1499938964844,279.75,36219.4140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7701651453971863,1.0,0.0,0.0,3.531359434127808,3.5313823223114014,8.321030691149645e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,8998.658203125,0.0,1406.7257080078125,1895.4371337890625,0.0,2202.30517578125,0.8820153474807739,1.0,0.0,3.0,1.0,0.0
