time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17671800,297.0967102050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0489196777344,0.8632347583770752,0.3619725704193115,0.3273753225803375,297.2917175292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0488586425781,0.9044910669326782,0.416416198015213,0.3954447507858276,297.24609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0490417480469,0.7852399945259094,0.2699429392814636,0.1903462558984756,297.2177734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.04901123046875,0.8168985843658447,0.3038244545459747,0.2897694110870361,297.1459350585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0490417480469,0.6152051091194153,0.1272944062948227,0.585699200630188,285.0489807128906,284.95001220703125,303.61834716796875,297.3081970214844,300.2279052734375,297.22119140625,285.0472106933594,1.0,0.4304598271846771,1.0,1.0,0.7472028136253357,1.0,-2.146990299224853,1.0060855150222778,1.140904664993286,0.5138333439826965,0.970878839492798,0.970878839492798,0.0,105.84578704833984,115.0,56623.34375,0.0,948.9161376953124,1.0,279.7886047363281,283.51837158203125,300.27703857421875,303.9383544921875,293.1499938964844,293.1499938964844,279.45001220703125,31505.1640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7668687701225281,1.0,0.0,0.0,3.6327972412109375,3.6328203678131104,8.805938023215276e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,9836.123046875,0.0,1480.64111328125,1895.4371337890625,0.0,2173.083740234375,0.9020130038261414,1.0,0.0,3.0,1.0,0.0
17671860,297.09881591796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.92724609375,0.8610481023788452,0.3618444502353668,0.3275123536586761,297.29248046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.92596435546875,0.902841329574585,0.4173901379108429,0.3965656161308288,297.24810791015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9305114746094,0.7840337753295898,0.2707527577877044,0.1910309642553329,297.2189025878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9290771484375,0.8154007792472839,0.3043674230575561,0.2904386520385742,297.14678955078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9441223144531,0.613775908946991,0.1273557841777801,0.5863925814628601,284.9285888671875,284.95001220703125,303.6297302246094,297.3062744140625,300.23394775390625,297.222900390625,284.9050598144531,1.0,0.4320206344127655,1.0,1.0,0.747674286365509,1.0,-2.150961637496948,1.00789213180542,1.143069624900818,0.5147855281829834,0.909912645816803,0.909912645816803,0.0,107.1928482055664,115.0,57456.703125,0.0,957.6949462890624,1.0,279.6034851074219,283.3573608398437,300.3510131835937,304.2631530761719,293.1499938964844,293.1499938964844,279.45001220703125,33707.5703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7752650380134583,1.0,0.0,0.0,3.692837238311768,3.6928610801696777,9.099417752622684e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,9684.96484375,0.0,1563.99755859375,1895.4371337890625,0.0,2247.733642578125,0.9117445349693298,1.0,0.0,3.0,1.0,0.0
17671920,297.09442138671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.84735107421875,0.8578076958656311,0.361091673374176,0.3271308243274688,297.2881164550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.84747314453125,0.9002050757408142,0.4178639948368072,0.3972732722759247,297.24615478515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8470764160156,0.7819204926490784,0.271182656288147,0.1914891749620437,297.216064453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.84716796875,0.8130454421043396,0.3045260906219482,0.2908081710338592,297.1457824707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8467102050781,0.6116490960121155,0.1272360831499099,0.5865216851234436,284.84722900390625,284.95001220703125,303.6414489746094,297.3046569824219,300.23663330078125,297.2183532714844,284.8505859375,1.0,0.4335106015205383,1.0,1.0,0.7481457591056824,1.0,-2.1525065898895264,1.0084892511367798,1.1440173387527466,0.5150982737541199,0.8278967142105103,0.8278967142105103,0.0,108.84162139892578,118.0,56874.5390625,0.0,965.2401123046876,1.0,279.52264404296875,283.3094177246094,300.34112548828125,304.190673828125,293.1499938964844,293.1499938964844,279.75,41238.7265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7791097164154053,1.0,0.0,0.0,3.5803964138031006,3.580420732498169,8.553729458071757e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,8802.3857421875,0.0,1495.5506591796875,1895.4371337890625,0.0,2282.150390625,0.8878893852233887,1.0,0.0,3.0,1.0,0.0
17671980,297.0950622558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.98828125,0.8545137047767639,0.3607958257198334,0.3266725540161133,297.28729248046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.98944091796875,0.8974785208702087,0.418655514717102,0.3978888690471649,297.24688720703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9854736328125,0.77972412109375,0.271860271692276,0.1918971538543701,297.2156066894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9866943359375,0.8105605840682983,0.3048973679542541,0.2910879552364349,297.1455993652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.97314453125,0.6093604564666748,0.1271911859512329,0.5863810181617737,284.9871520996094,284.95001220703125,303.653564453125,297.3033142089844,300.241455078125,297.2173767089844,285.0072021484375,1.0,0.4349443316459656,1.0,1.0,0.7486172318458557,1.0,-2.153350591659546,1.0087546110153198,1.1445958614349363,0.5151593089103699,0.9061161875724792,0.9061161875724792,0.0,110.5148468017578,118.0,56469.265625,0.0,972.2014770507812,1.0,279.7049865722656,283.4772644042969,300.2635803222656,303.8699035644531,293.1499938964844,293.1499938964844,279.75,36239.12890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7711906433105469,1.0,0.0,0.0,3.549672365188598,3.5496954917907715,8.407557743339567e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,9023.5673828125,0.0,1426.1275634765625,1895.4371337890625,0.0,2211.41845703125,0.8863406181335449,1.0,0.0,3.0,1.0,0.0
17672040,297.1013488769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0495300292969,0.8524189591407776,0.361065536737442,0.3267631530761719,297.29107666015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0494079589844,0.8958733081817627,0.4198955297470093,0.3989351391792297,297.2511901855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.04986572265625,0.7785515785217285,0.2728958129882812,0.1925538331270218,297.21875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0497131347656,0.809013307094574,0.3056210279464721,0.2916825711727142,297.14715576171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.050537109375,0.6078312993049622,0.127314418554306,0.5868464112281799,285.0496826171875,284.95001220703125,303.6660461425781,297.3023376464844,300.2496643066406,297.2221069335937,285.0461730957031,1.0,0.4364493489265442,1.0,1.0,0.749088704586029,1.0,-2.156774044036865,1.010303616523743,1.1464704275131226,0.5159083604812622,0.976503610610962,0.976503610610962,0.0,111.87755584716795,121.0,56791.3515625,0.0,980.5657348632812,1.0,279.78887939453125,283.5083923339844,300.2709350585937,303.9462890625,293.1499938964844,293.1499938964844,279.45001220703125,31554.923828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7678836584091187,1.0,0.0,0.0,3.6564395427703857,3.6564629077911377,8.920929417399748e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,9867.427734375,0.0,1507.0272216796875,1895.4371337890625,0.0,2182.068359375,0.9064787030220032,1.0,0.0,3.0,1.0,0.0
17672100,297.1033630371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9285888671875,0.8504945039749146,0.3609599769115448,0.3269250690937042,297.2918395996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.92724609375,0.8944356441497803,0.4208672642707824,0.4000591337680816,297.2532043457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9316711425781,0.7775442600250244,0.2737376391887665,0.1932640969753265,297.2198791503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9303283691406,0.8076189160346985,0.3061690628528595,0.2923588454723358,297.14801025390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9452514648437,0.6064654588699341,0.1273804306983947,0.587567150592804,284.92987060546875,284.95001220703125,303.6789245605469,297.3016662597656,300.2564392089844,297.223876953125,284.906494140625,1.0,0.4380030632019043,1.0,1.0,0.7495602369308472,1.0,-2.160851240158081,1.0121644735336304,1.148686766624451,0.5168870091438293,0.9158780574798584,0.9158780574798584,0.0,113.22328186035156,121.0,57673.8203125,0.0,989.5361938476562,1.0,279.6022644042969,283.3509521484375,300.3462219238281,304.2712707519531,293.1499938964844,293.1499938964844,279.45001220703125,33712.24609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.776279091835022,1.0,0.0,0.0,3.711804151535034,3.711828470230103,9.193129812956612e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,9711.5625,0.0,1585.61474609375,1895.4371337890625,0.0,2256.797607421875,0.9160972237586976,1.0,0.0,3.0,1.0,0.0
17672160,297.0992126464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.857177734375,0.8476009964942932,0.3602568805217743,0.3265762031078338,297.28765869140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.85748291015625,0.8920568823814392,0.4213554263114929,0.4007719159126282,297.2513732910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8565673828125,0.7756901383399963,0.2742123305797577,0.1937485188245773,297.2171325683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8568420410156,0.8053662776947021,0.3063415884971618,0.2927365601062774,297.14703369140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.85504150390625,0.604435384273529,0.1272728890180587,0.5877306461334229,284.85693359375,284.95001220703125,303.6922607421875,297.3013610839844,300.2599792480469,297.2195129394531,284.86358642578125,1.0,0.439486414194107,1.0,1.0,0.7500544786453247,1.0,-2.1625242233276367,1.0128211975097656,1.1497029066085815,0.5172242522239685,0.8411601781845093,0.8411601781845093,0.0,114.8672866821289,109.0,57269.46484375,0.0,997.2459106445312,1.0,279.52178955078125,283.3174743652344,300.3371887207031,304.1943359375,293.1499938964844,293.1499938964844,279.75,40240.8359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7799862623214722,1.0,0.0,0.0,3.595515251159668,3.595539331436157,8.626120688859373e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,8843.1142578125,0.0,1504.6490478515625,1895.4371337890625,0.0,2290.01708984375,0.8939344882965088,1.0,0.0,3.0,1.0,0.0
17672220,297.09967041015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9801025390625,0.847844123840332,0.3599752783775329,0.3260781168937683,297.2867736816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9812927246094,0.893214762210846,0.4221383333206177,0.4013161361217499,297.2520751953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9775085449219,0.776841402053833,0.2749200165271759,0.1941265016794204,297.2165832519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9786376953125,0.8062283396720886,0.3067117631435394,0.2929465174674988,297.1468505859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.96563720703125,0.6047914624214172,0.1272353231906891,0.5872597694396973,284.9790344238281,284.95001220703125,303.7059936523437,297.3014221191406,300.2655029296875,297.21856689453125,284.99871826171875,1.0,0.4388867318630218,1.0,1.0,0.750548779964447,1.0,-2.1627197265625,1.0127562284469604,1.149963617324829,0.517116904258728,0.9079793095588684,0.9079793095588684,0.0,114.4646224975586,109.0,56700.47265625,0.0,995.9569091796876,1.0,279.7035827636719,283.4608154296875,300.2626037597656,303.88482666015625,293.1499938964844,293.1499938964844,279.75,36381.26953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7722137570381165,1.0,0.0,0.0,3.5772368907928467,3.577260255813598,8.538639804100967e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,9045.5380859375,0.0,1456.508544921875,1895.4371337890625,0.0,2220.52197265625,0.8918827772140503,1.0,0.0,3.0,1.0,0.0
17672280,297.10577392578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0464172363281,0.8511255383491516,0.3602551817893982,0.3260462880134582,297.2904968261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0463256835937,0.8976269960403442,0.4233675897121429,0.4022157788276672,297.2563781738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.04656982421875,0.780838668346405,0.2759878635406494,0.1947046816349029,297.2196350097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0465087890625,0.8099192380905151,0.3074335753917694,0.2934041917324066,297.1484069824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0466003417969,0.607394814491272,0.1273690015077591,0.5871369242668152,285.0464782714844,284.95001220703125,303.7201843261719,297.3018493652344,300.2743835449219,297.2232666015625,285.04449462890625,1.0,0.4375115633010864,1.0,1.0,0.7510430216789246,1.0,-2.164855480194092,1.0136610269546509,1.151194453239441,0.5175090432167053,0.9795785546302797,0.9795785546302797,0.0,112.51185607910156,97.0,57002.16015625,0.0,990.8795776367188,1.0,279.7887268066406,283.5003967285156,300.2706298828125,303.9579467773437,293.1499938964844,293.1499938964844,279.45001220703125,31779.185546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.768887460231781,1.0,0.0,0.0,3.674988031387329,3.67501163482666,9.011667430058878e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,9892.275390625,0.0,1529.3499755859375,1895.4371337890625,0.0,2190.965087890625,0.91120183467865,1.0,0.0,3.0,1.0,0.0
17672340,297.10809326171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9261779785156,0.856194794178009,0.3602074086666107,0.3260854482650757,297.29150390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9247131347656,0.9040018916130066,0.4243616759777069,0.4031834304332733,297.2586975097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9291381835937,0.7865607738494873,0.2768910825252533,0.1953275650739669,297.2209777832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9278564453125,0.8151682615280151,0.3080084919929504,0.2939296364784241,297.1495056152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.94305419921875,0.6113410592079163,0.1274662166833877,0.5871738791465759,284.9273986816406,284.95001220703125,303.73486328125,297.3026733398437,300.28204345703125,297.2253723144531,284.9039001464844,1.0,0.4354911744594574,1.0,1.0,0.7515373229980469,1.0,-2.167490243911743,1.0148022174835205,1.1526880264282229,0.5180841684341431,0.9189863204956056,0.9189863204956056,0.0,109.6589584350586,97.0,57844.96484375,0.0,982.9598388671876,1.0,279.60113525390625,283.34149169921875,300.3463134765625,304.2830505371094,293.1499938964844,293.1499938964844,279.45001220703125,33829.26171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.777126669883728,1.0,0.0,0.0,3.731013298034668,3.731037616729736,9.288527849093952e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,9733.2470703125,0.0,1608.5791015625,1895.4371337890625,0.0,2264.380859375,0.9204939603805542,1.0,0.0,3.0,1.0,0.0
17672400,297.1040954589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.84503173828125,0.8616799712181091,0.3595495820045471,0.3256016075611114,297.2874450683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8451843261719,0.9113112688064576,0.4248585402965545,0.4037200212478637,297.257080078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8448181152344,0.7927574515342712,0.2774215638637543,0.1957116723060608,297.2183837890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.84490966796875,0.820752739906311,0.3082033395767212,0.2941400706768036,297.1488342285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8445129394531,0.6155155897140503,0.1273983269929886,0.5865919589996338,284.8449401855469,284.95001220703125,303.75,297.3039245605469,300.2864074707031,297.2211608886719,284.84820556640625,1.0,0.4328500926494598,1.0,1.0,0.7520315647125244,1.0,-2.1675729751586914,1.014672875404358,1.152900218963623,0.5179879665374756,0.8356747031211853,0.8356747031211853,0.0,106.42160034179688,85.0,57283.34375,0.0,971.0870971679688,1.0,279.521484375,283.2928466796875,300.3385009765625,304.21044921875,293.1499938964844,293.1499938964844,279.75,41104.73828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7807323932647705,1.0,0.0,0.0,3.621319770812988,3.621344566345215,8.750383244660043e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,8845.0,0.0,1539.3883056640625,1895.4371337890625,0.0,2296.71875,0.8971808552742004,1.0,0.0,3.0,1.0,0.0
17672460,297.12945556640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9953918457031,0.8729919791221619,0.3617501258850097,0.3261227905750274,297.31201171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9969177246094,0.9259071350097656,0.4281408190727234,0.4053191542625427,297.2835388183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.99249267578125,0.8046869039535522,0.280699074268341,0.1969128251075744,297.24365234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9937438964844,0.8315038084983826,0.3111167252063751,0.295433759689331,297.1759033203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9781494140625,0.6246755123138428,0.1300508677959442,0.5915932059288025,284.99420166015625,284.95001220703125,303.7655334472656,297.3059387207031,300.3064270019531,297.2435607910156,285.017822265625,1.0,0.4301844537258148,1.0,1.0,0.7524989247322083,1.0,-2.179089307785034,1.0203125476837158,1.1587766408920288,0.5206457376480103,0.9196935296058656,0.9196935296058656,0.0,101.252685546875,85.0,57046.34375,0.0,963.282470703125,1.0,279.7062683105469,283.4714660644531,300.2645263671875,303.89483642578125,293.1499938964844,293.1499938964844,279.75,36183.95703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7726450562477112,1.0,0.0,0.0,3.590078592300415,3.590101957321167,8.600054570706561e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,9089.2294921875,0.0,1468.873046875,1895.4371337890625,0.0,2224.362548828125,0.8954741954803467,1.0,0.0,3.0,1.0,0.0
17672520,297.15264892578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0884094238281,0.8903210759162903,0.3638996183872223,0.3277726769447326,297.33428955078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0885009765625,0.9472796320915222,0.43135866522789,0.408051997423172,297.30670166015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0882568359375,0.8212267756462097,0.2838206589221954,0.1988979130983352,297.2657165527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0883483886719,0.8475194573402405,0.3138796985149383,0.2977771162986755,297.199462890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0868225097656,0.6384173035621643,0.132527470588684,0.6014875173568726,285.0883483886719,284.95001220703125,303.78131103515625,297.30908203125,300.3270263671875,297.2658386230469,285.08905029296875,1.0,0.4278349876403808,1.0,1.0,0.7529662251472473,1.0,-2.201434135437012,1.0312511920928955,1.1701830625534058,0.5265403389930725,1.0,1.0,0.0,94.83930206298828,73.0,57853.13671875,0.0,961.3734741210938,1.0,279.7886047363281,283.5263061523437,300.2801818847656,303.9988098144531,293.1499938964844,293.1499938964844,279.45001220703125,31075.27734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7697480916976929,1.0,0.0,0.0,3.7026615142822266,3.7026851177215576,9.147898367700692e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,10008.32421875,0.0,1555.1708984375,1895.4371337890625,0.0,2198.6015625,0.9174053072929382,1.0,0.0,3.0,1.0,0.0
17672580,297.16619873046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9905700683594,0.9089322686195374,0.3652525246143341,0.3291211724281311,297.3484191894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9891662597656,0.9680602550506592,0.4339173138141632,0.4105321764945984,297.3222351074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9930725097656,0.837860107421875,0.2863428294658661,0.2006838470697403,297.2803955078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9919738769531,0.8649749159812927,0.3160597383975982,0.2998643815517425,297.2173767089844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0051574707031,0.6532468795776367,0.1346044540405273,0.6105020046234131,284.99151611328125,284.95001220703125,303.79736328125,297.3133239746094,300.3430480957031,297.2798156738281,284.9700927734375,1.0,0.4254747927188873,1.0,1.0,0.7534335255622864,1.0,-2.2215192317962646,1.0410516262054443,1.1804676055908203,0.531899094581604,0.9808176159858704,0.9808176159858704,0.0,88.76127624511719,73.0,59199.00390625,0.0,958.371337890625,1.0,279.59912109375,283.37969970703125,300.3653259277344,304.3635559082031,293.1499938964844,293.1499938964844,279.45001220703125,32314.984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.779153048992157,1.0,0.0,0.0,3.7787461280822754,3.778770685195923,9.527714155410648e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,9919.4560546875,0.0,1652.63330078125,1895.4371337890625,0.0,2282.539306640625,0.9315131902694702,1.0,0.0,3.0,1.0,0.0
17672640,297.1690979003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.90191650390625,0.9287468791007996,0.3656435906887054,0.3296369016170501,297.35308837890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9019775390625,0.98566734790802,0.4356339871883392,0.412276029586792,297.3294677734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.90185546875,0.8544174432754517,0.2881481647491455,0.201999694108963,297.2867431640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9018859863281,0.8825410604476929,0.3175095021724701,0.3013196289539337,297.2292175292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.90234375,0.6682708859443665,0.1361952275037765,0.6175953149795532,284.9018859863281,284.95001220703125,303.8136901855469,297.3186340332031,300.3534851074219,297.2839050292969,284.90350341796875,1.0,0.4229092299938202,1.0,1.0,0.7539008259773254,1.0,-2.236090421676636,1.0481140613555908,1.187976360321045,0.5357738733291626,0.9136881828308104,0.9136881828308104,0.0,83.29818725585938,61.0,59535.40234375,0.0,952.1089477539062,1.0,279.5191650390625,283.3083801269531,300.36767578125,304.340087890625,293.1499938964844,293.1499938964844,279.1499938964844,36274.13671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7845039367675781,1.0,0.0,0.0,3.7537178993225098,3.753743171691896,9.40192023790587e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,10354.2177734375,0.0,1653.7598876953125,1895.4371337890625,0.0,2330.67138671875,0.9275477528572084,1.0,0.0,3.0,1.0,0.0
17672700,297.1705627441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.85211181640625,0.9487447142601012,0.3659103512763977,0.3297388255596161,297.35552978515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8509521484375,0.9990000128746032,0.4371609687805176,0.4122799038887024,297.3342590332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.85406494140625,0.871711790561676,0.2897556722164154,0.2030346989631652,297.2901916503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.85321044921875,0.9005259275436401,0.3187173902988434,0.3023631870746612,297.2375183105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.86346435546875,0.6836301684379578,0.1375149637460708,0.6231300830841064,284.8528137207031,284.95001220703125,303.8302307128906,297.32501220703125,300.3626708984375,297.2860412597656,284.8359069824219,1.0,0.4200617969036102,1.0,1.0,0.7543681263923645,1.0,-2.2459638118743896,1.0528467893600464,1.1931169033050537,0.5383687019348145,0.8636057376861572,0.8636057376861572,0.0,78.2555923461914,61.0,60479.40234375,0.0,942.4232788085938,1.0,279.3056640625,283.22265625,300.3902893066406,304.54010009765625,293.1499938964844,293.1499938964844,279.1499938964844,37985.11328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7917952537536621,1.0,0.0,0.0,3.717165470123291,3.7171905040740967,9.219705816576608e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,10123.779296875,0.0,1624.3114013671875,1895.4371337890625,0.0,2396.660400390625,0.9198477864265442,1.0,0.0,3.0,1.0,0.0
17672760,297.169189453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.847412109375,0.9601144194602966,0.3659034073352813,0.329703688621521,297.36456298828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8479309082031,0.9990000128746032,0.4393447935581207,0.3991972804069519,297.3359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.846435546875,0.8829222917556763,0.2910869121551513,0.2039511352777481,297.2903747558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.84686279296875,0.9121866822242736,0.3196217119693756,0.3032154142856598,297.24224853515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8417358398437,0.6935877203941345,0.1385341435670852,0.6277653574943542,284.8470458984375,284.95001220703125,303.84698486328125,297.33233642578125,300.3708190917969,297.2894592285156,284.8558349609375,1.0,0.416245698928833,1.0,1.0,0.75530606508255,1.0,-2.2373406887054443,1.0482217073440552,1.1891189813613892,0.5359506011009216,0.8187828660011292,0.8187828660011292,0.0,75.09515380859375,64.0,59692.8359375,0.0,922.0711669921876,1.0,279.2259521484375,283.2560729980469,300.359130859375,304.38885498046875,293.1499938964844,293.1499938964844,279.45001220703125,42978.0546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7928298115730286,1.0,0.0,0.0,3.532154083251953,3.5321781635284424,8.324776104018383e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,9181.3828125,0.0,1456.494140625,1895.4371337890625,0.0,2406.059326171875,0.8836026787757874,1.0,0.0,3.0,1.0,0.0
17672820,297.1725769042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9654541015625,0.9682753682136536,0.3663550019264221,0.3298147320747375,297.3872985839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.96636962890625,0.9990000128746032,0.4429287314414978,0.3894959986209869,297.33990478515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.96337890625,0.8917959332466125,0.2926536500453949,0.2048932611942291,297.2926330566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9642944335937,0.921810507774353,0.3207310140132904,0.3040731251239776,297.24658203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9525756835937,0.701309859752655,0.1395436227321624,0.6319095492362976,284.964599609375,284.95001220703125,303.8639831542969,297.3406677246094,300.3847351074219,297.3026428222656,284.9837341308594,1.0,0.414175420999527,1.0,1.0,0.7562440037727356,1.0,-2.232940912246704,1.045776128768921,1.1871647834777832,0.5343078970909119,0.8788177967071533,0.8788177967071533,0.0,72.91694641113281,64.0,59036.87890625,0.0,909.481201171875,1.0,279.4027099609375,283.39215087890625,300.2895202636719,304.0653991699219,293.1499938964844,293.1499938964844,279.45001220703125,37821.2265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7835687398910522,1.0,0.0,0.0,3.508199453353882,3.508222341537476,8.21224375613383e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,9356.3017578125,0.0,1394.1539306640625,1895.4371337890625,0.0,2322.240478515625,0.8776724934577942,1.0,0.0,3.0,1.0,0.0
17672880,297.17999267578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0247497558594,0.9752063155174256,0.3672239780426025,0.3303849697113037,297.4171142578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.024658203125,0.9990000128746032,0.4473581612110138,0.3815820813179016,297.3462829589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0250549316406,0.8998380899429321,0.2944802343845367,0.2060449868440628,297.2973327636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0249328613281,0.930542767047882,0.322097510099411,0.3051969110965729,297.2512512207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.02606201171875,0.708128809928894,0.1406128108501434,0.6363056898117065,285.0248718261719,284.95001220703125,303.8811950683594,297.34991455078125,300.4029541015625,297.3233642578125,285.0213623046875,1.0,0.4127976596355438,1.0,1.0,0.7571819424629211,1.0,-2.232129096984864,1.0450962781906128,1.1870328187942505,0.5337108969688416,0.940232276916504,0.940232276916504,0.0,71.25907135009766,82.0,59291.6640625,0.0,902.3876953125,1.0,279.4895324707031,283.4243469238281,300.306640625,304.1412048339844,293.1499938964844,293.1499938964844,279.1499938964844,32580.802734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.779024064540863,1.0,0.0,0.0,3.607025861740112,3.607048749923706,8.681440704094712e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,10232.73046875,0.0,1460.599365234375,1895.4371337890625,0.0,2281.382080078125,0.8955859541893005,1.0,0.0,3.0,1.0,0.0
17672940,297.1827697753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9202880859375,0.9764376878738404,0.367691159248352,0.3310088813304901,297.4422302246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9195861816406,0.9990000128746032,0.4515229165554046,0.3807472586631775,297.3497314453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9223022460937,0.9023138880729676,0.2960658371448517,0.2072447091341018,297.299560546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9214172363281,0.9327619671821594,0.3232515156269073,0.3064003884792328,297.2543029785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9330139160156,0.7104124426841736,0.1415560096502304,0.6408420205116272,284.921142578125,284.95001220703125,303.89862060546875,297.3600769042969,300.4208068847656,297.3418884277344,284.902099609375,1.0,0.4143407940864563,1.0,1.0,0.7581198811531067,1.0,-2.240194082260132,1.0488512516021729,1.1913427114486694,0.5354009866714478,0.8837830424308777,0.8837830424308777,0.0,71.31124877929688,82.0,60178.4140625,0.0,910.4509887695312,1.0,279.306884765625,283.2895202636719,300.3901672363281,304.4688720703125,293.1499938964844,293.1499938964844,279.1499938964844,34832.953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7858344912528992,1.0,0.0,0.0,3.6404879093170166,3.640511751174927,8.843261980473471e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,10084.244140625,0.0,1513.90234375,1895.4371337890625,0.0,2342.67919921875,0.9007294178009032,1.0,0.0,3.0,1.0,0.0
17673000,297.179931640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8768310546875,0.9723776578903198,0.3676198124885559,0.3311764299869537,297.453857421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8771057128906,0.9990000128746032,0.4545188546180725,0.3860385715961456,297.3492431640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.87615966796875,0.8995072841644287,0.2972826063632965,0.208228513598442,297.2980041503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.87646484375,0.9288634061813354,0.3240452110767364,0.3073326647281647,297.2549133300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8732604980469,0.7085113525390625,0.1422766745090484,0.6447304487228394,284.8765563964844,284.95001220703125,303.9162292480469,297.37109375,300.4337463378906,297.3501892089844,284.884521484375,1.0,0.4175328314304352,1.0,1.0,0.7590578198432922,1.0,-2.253715991973877,1.0552915334701538,1.1984244585037231,0.5386629104614258,0.8296384811401367,0.8296384811401367,0.0,72.78094482421875,100.0,59898.16015625,0.0,929.3840942382812,1.0,279.2251892089844,283.2721862792969,300.3959350585937,304.4158630371094,293.1499938964844,293.1499938964844,279.45001220703125,40916.125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7886137962341309,1.0,0.0,0.0,3.525636672973633,3.525660514831543,8.294084068438679e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,9204.69140625,0.0,1434.6898193359375,1895.4371337890625,0.0,2367.81201171875,0.8774663209915161,1.0,0.0,3.0,1.0,0.0
17673060,297.1820373535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.01983642578125,0.9647683501243592,0.3680115044116974,0.3313567042350769,297.4570007324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0207824707031,0.9990000128746032,0.4567552804946899,0.39559206366539,297.3514709472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0179748535156,0.8934162259101868,0.2987608313560486,0.2092033773660659,297.2989196777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0187683105469,0.9211232662200928,0.3250695168972015,0.3082388639450073,297.255859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.00738525390625,0.7038313150405884,0.1430340558290481,0.6483513116836548,285.0191345214844,284.95001220703125,303.9340209960937,297.3829345703125,300.4451904296875,297.3541564941406,285.0375366210937,1.0,0.4221701323986053,1.0,1.0,0.7596182227134705,1.0,-2.272007942199707,1.064214110374451,1.207793951034546,0.5433081388473511,0.9213474988937378,0.9213474988937378,0.0,75.3030776977539,100.0,60044.1953125,0.0,957.3956298828124,1.0,279.4022521972656,283.4229736328125,300.3433837890625,304.1484069824219,293.1499938964844,293.1499938964844,279.45001220703125,34826.32421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.781246542930603,1.0,0.0,0.0,3.543083667755127,3.5431065559387207,8.376375149055093e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,9498.3759765625,0.0,1408.915771484375,1895.4371337890625,0.0,2301.339599609375,0.8839383721351624,1.0,0.0,3.0,1.0,0.0
17673120,297.188720703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0919189453125,0.9552396535873412,0.3688704669475555,0.3320584595203399,297.45281982421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.09197998046875,0.9990000128746032,0.4582947194576263,0.4078711867332458,297.356689453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.09185791015625,0.8858866095542908,0.3005503118038177,0.2104370146989822,297.3028869628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0918884277344,0.9118247628211976,0.3264013230800628,0.3094757497310638,297.2578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.091064453125,0.6978369951248169,0.14389468729496,0.6525192856788635,285.0919189453125,284.95001220703125,303.9519958496094,297.3955993652344,300.4555053710937,297.3550109863281,285.0923767089844,1.0,0.4280911386013031,1.0,1.0,0.7601786851882935,1.0,-2.29556655883789,1.0757583379745483,1.2198081016540527,0.5493863224983215,1.0,1.0,0.0,78.62664794921875,103.0,60865.0234375,0.0,994.3814697265624,1.0,279.4891967773437,283.46484375,300.3721008300781,304.2745056152344,293.1499938964844,293.1499938964844,279.1499938964844,30525.099609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7791615128517151,1.0,0.0,0.0,3.661426305770874,3.661449432373047,8.945278864302963e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,10467.48828125,0.0,1504.82568359375,1895.4371337890625,0.0,2282.614990234375,0.9076228141784668,1.0,0.0,3.0,1.0,0.0
17673180,297.1910095214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9872436523437,0.9476115703582764,0.3693464398384094,0.3327793776988983,297.438232421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9857482910156,0.9990000128746032,0.4587871730327606,0.4178107380867004,297.3592224121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9892883300781,0.8804164528846741,0.3021095991134643,0.2116882652044296,297.3045349121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9884033203125,0.9052079916000366,0.3275353908538818,0.3107526302337646,297.2582702636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0008544921875,0.6934138536453247,0.1446262896060943,0.6565741896629333,284.9878845214844,284.95001220703125,303.9701232910156,297.40899658203125,300.4611511230469,297.3475341796875,284.9668273925781,1.0,0.4328115880489349,1.0,1.0,0.7607391476631165,1.0,-2.316290140151977,1.085855484008789,1.2304346561431885,0.554868757724762,0.9715664386749268,0.9715664386749268,0.0,81.43843078613281,103.0,62271.99609375,0.0,1027.0496826171875,1.0,279.3020935058594,283.3129272460937,300.4621276855469,304.6549987792969,293.1499938964844,293.1499938964844,279.1499938964844,31924.779296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7884779572486877,1.0,0.0,0.0,3.745466947555542,3.7454912662506095,9.3606331574847e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,10405.03515625,0.0,1610.7076416015625,1895.4371337890625,0.0,2366.58251953125,0.9235436320304872,1.0,0.0,3.0,1.0,0.0
17673240,297.1861877441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9034423828125,0.9395425319671632,0.3691334724426269,0.3329348862171173,297.41461181640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9035949707031,0.9990000128746032,0.4582973122596741,0.4275683462619781,297.3568420410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9033203125,0.8748974204063416,0.3032019138336181,0.2126545161008834,297.301513671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9033508300781,0.8989301323890686,0.3282183110713959,0.3116711676120758,297.2559814453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9030456542969,0.6888701319694519,0.1450878530740738,0.6596225500106812,284.9034118652344,284.95001220703125,303.9884338378906,297.42315673828125,300.4621276855469,297.3314819335937,284.9058837890625,1.0,0.4372526407241821,1.0,1.0,0.7612996101379395,1.0,-2.334127902984619,1.0945372581481934,1.2395905256271362,0.5595043897628784,0.9070432186126708,0.9070432186126708,0.0,84.17755126953125,106.0,62639.890625,0.0,1056.8709716796875,1.0,279.2210693359375,283.2464904785156,300.4711303710937,304.6402282714844,293.1499938964844,293.1499938964844,278.8500061035156,36215.953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7935959100723267,1.0,0.0,0.0,3.717394351959229,3.717418909072876,9.220840979651256e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,10864.2080078125,0.0,1611.09423828125,1895.4371337890625,0.0,2413.0244140625,0.9192986488342284,1.0,0.0,3.0,1.0,0.0
17673300,297.1824035644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8588562011719,0.9294173121452332,0.3689916431903839,0.3328955173492431,297.38934326171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8574523925781,0.9969399571418762,0.457491010427475,0.4340312778949737,297.3546447753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.86041259765625,0.8678929209709167,0.3042974770069122,0.2135037183761596,297.2984619140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8597412109375,0.8910980224609375,0.3288779258728027,0.3124210238456726,297.25299072265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8692321777344,0.682953417301178,0.1454645693302154,0.6620450019836426,284.8592834472656,284.95001220703125,304.0068664550781,297.43798828125,300.4624328613281,297.3148498535156,284.8430480957031,1.0,0.4412610530853271,1.0,1.0,0.7618600726127625,1.0,-2.346586465835572,1.1005090475082395,1.246077537536621,0.5628530383110046,0.8618992567062378,0.8618992567062378,0.0,87.36345672607422,106.0,63693.15234375,0.0,1083.080078125,1.0,279.0087280273437,283.1646728515625,300.500244140625,304.8539733886719,293.1499938964844,293.1499938964844,278.8500061035156,37635.37890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8004732131958008,1.0,0.0,0.0,3.688632488250733,3.688657283782959,9.078708558263316e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,10656.634765625,0.0,1588.9410400390625,1895.4371337890625,0.0,2475.75244140625,0.9133285880088806,1.0,0.0,3.0,1.0,0.0
17673360,297.1771850585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8567810058594,0.9169222712516784,0.3686830401420593,0.3327942490577698,297.368896484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8577575683594,0.9877511262893676,0.4569953382015228,0.4334957599639892,297.3511657714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.85577392578125,0.8590593934059143,0.3052508533000946,0.2143044471740722,297.2940368652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.856201171875,0.8812647461891174,0.3293840289115906,0.3130911886692047,297.248779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8500366210937,0.6753510236740112,0.1457026898860931,0.6640598773956299,284.85650634765625,284.95001220703125,304.0254821777344,297.4534912109375,300.4630126953125,297.3005676269531,284.86846923828125,1.0,0.4445898234844208,1.0,1.0,0.7630170583724976,1.0,-2.3501195907592773,1.1019296646118164,1.248189926147461,0.5633960366249084,0.8215774297714233,0.8215774297714233,0.0,91.16719818115234,109.0,63116.19140625,0.0,1102.109619140625,1.0,278.9259338378906,283.1982727050781,300.4801025390625,304.7220764160156,293.1499938964844,293.1499938964844,279.1499938964844,42713.19140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.801679790019989,1.0,0.0,0.0,3.517330884933472,3.517354965209961,8.255050829575339e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,9665.7841796875,0.0,1438.9195556640625,1895.4371337890625,0.0,2486.79296875,0.8797755837440491,1.0,0.0,3.0,1.0,0.0
17673420,297.1780700683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9820861816406,0.9077889323234558,0.3689389228820801,0.3328723609447479,297.359619140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9835205078125,0.9802475571632384,0.4574638605117798,0.4336001873016357,297.3515930175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9805908203125,0.8526550531387329,0.3065630197525024,0.215172991156578,297.29327392578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9812316894531,0.8739369511604309,0.3302177488803863,0.3138298392295837,297.2460327148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9712829589844,0.6696310639381409,0.1460581570863723,0.6659253835678101,284.981689453125,284.95001220703125,304.0442199707031,297.4696044921875,300.4683532714844,297.2950134277344,284.998291015625,1.0,0.447571724653244,1.0,1.0,0.7641740441322327,1.0,-2.354506254196167,1.1037750244140625,1.250731110572815,0.5641176104545593,0.8932111263275146,0.8932111263275146,0.0,94.36302947998048,109.0,62826.2734375,0.0,1119.7547607421875,1.0,279.1033020019531,283.3295593261719,300.4244689941406,304.4278564453125,293.1499938964844,293.1499938964844,279.1499938964844,36576.3359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7932733297348022,1.0,0.0,0.0,3.5272438526153564,3.5272669792175293,8.301647653752298e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,9913.4404296875,0.0,1405.0040283203125,1895.4371337890625,0.0,2410.0908203125,0.8808611631393433,1.0,0.0,3.0,1.0,0.0
17673480,297.1831359863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0403137207031,0.9021340608596802,0.3696140348911285,0.3334116041660309,297.3577880859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0401306152344,0.975101888179779,0.4586096704006195,0.4344828724861145,297.35504150390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0404968261719,0.8487515449523926,0.3081791400909424,0.2162761241197586,297.2956237792969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0404357910156,0.8692360520362854,0.3313566148281097,0.3148699402809143,297.2449645996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.04119873046875,0.6659600734710693,0.1465616375207901,0.6683204174041748,285.0403747558594,284.95001220703125,304.06304931640625,297.486328125,300.477294921875,297.2958068847656,285.0378112792969,1.0,0.4503927826881408,1.0,1.0,0.7653310298919678,1.0,-2.3616621494293213,1.1069971323013306,1.2546650171279907,0.5655903220176697,0.9583534002304076,0.9583534002304076,0.0,96.8796844482422,112.0,63301.97265625,0.0,1137.823486328125,1.0,279.1902770996094,283.36383056640625,300.4521484375,304.5303039550781,293.1499938964844,293.1499938964844,278.8500061035156,31998.1015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7898567318916321,1.0,0.0,0.0,3.6286191940307617,3.628642320632935,8.785693808022188e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,10884.4716796875,0.0,1479.74365234375,1895.4371337890625,0.0,2379.072998046875,0.9000841975212097,1.0,0.0,3.0,1.0,0.0
17673540,297.1838684082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9285888671875,0.8975704312324524,0.3698999285697937,0.3339558839797973,297.3548278808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9268798828125,0.9708508253097534,0.4596384763717651,0.4356220066547394,297.35595703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9303283691406,0.8457154631614685,0.3095693290233612,0.2174019366502761,297.2958679199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9295959472656,0.865487813949585,0.3323051929473877,0.3159606456756592,297.2431945800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.94146728515625,0.6630584001541138,0.1469904780387878,0.67085862159729,284.9290466308594,284.95001220703125,304.08203125,297.50360107421875,300.48541259765625,297.294921875,284.9096984863281,1.0,0.4530715942382812,1.0,1.0,0.7664880156517029,1.0,-2.3693981170654297,1.1104958057403564,1.2589023113250732,0.5672774314880371,0.9015009999275208,0.9015009999275208,0.0,99.13748931884766,112.0,64302.92578125,0.0,1155.601318359375,1.0,279.0059509277344,283.21954345703125,300.5393981933594,304.882568359375,293.1499938964844,293.1499938964844,278.8500061035156,34102.33203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7970993518829346,1.0,0.0,0.0,3.676323890686035,3.676347970962525,9.018220339385152e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,10758.2578125,0.0,1548.351806640625,1895.4371337890625,0.0,2444.935546875,0.9083281755447388,1.0,0.0,3.0,1.0,0.0
17673600,297.1787414550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8713073730469,0.8922128677368164,0.3696111738681793,0.3339881300926208,297.3480529785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8716735839844,0.9658679962158204,0.4602711498737335,0.4364507794380188,297.35284423828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8709411621094,0.8420916795730591,0.3105702400207519,0.2182747572660446,297.2922668457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.87109375,0.8611708283424377,0.3328743875026703,0.3167354762554168,297.23956298828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8691711425781,0.6597011089324951,0.1472251713275909,0.6727149486541748,284.8712158203125,284.95001220703125,304.1011047363281,297.5213928222656,300.4908447265625,297.289306640625,284.8764953613281,1.0,0.4555172026157379,1.0,1.0,0.767645001411438,1.0,-2.374645948410034,1.1127567291259766,1.2618892192840576,0.5683179497718811,0.8392142653465271,0.8392142653465271,0.0,101.53581237792967,115.0,63908.67578125,0.0,1171.22802734375,1.0,278.9248352050781,283.1879272460937,300.5489501953125,304.83355712890625,293.1499938964844,293.1499938964844,279.1499938964844,40339.2109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.799988329410553,1.0,0.0,0.0,3.5739190578460693,3.5739431381225586,8.522808911948232e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,9789.3134765625,0.0,1481.95068359375,1895.4371337890625,0.0,2471.318359375,0.8875216841697693,1.0,0.0,3.0,1.0,0.0
