time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17673660,297.1785888671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.002685546875,0.8873254060745239,0.3697738647460937,0.3339707851409912,297.3458557128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0041198730469,0.9612436890602112,0.4613048136234283,0.4372790455818176,297.3528137207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.00128173828125,0.8388673663139343,0.3118484616279602,0.2191064655780792,297.291259765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0018615722656,0.8572806119918823,0.3336763083934784,0.317434012889862,297.2370300292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9916381835937,0.656637966632843,0.1475418657064438,0.6742711663246155,285.0023193359375,284.95001220703125,304.1202697753906,297.5396728515625,300.4986572265625,297.2875061035156,285.0182189941406,1.0,0.4577871263027191,1.0,1.0,0.7684905529022217,1.0,-2.379325151443481,1.1148416996002195,1.2644834518432615,0.5692254304885864,0.9192312955856324,0.9192312955856324,0.0,103.78426361083984,115.0,63681.03125,0.0,1185.665771484375,1.0,279.10455322265625,283.334716796875,300.501708984375,304.5512084960937,293.1499938964844,293.1499938964844,279.1499938964844,35377.31640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7927371859550476,1.0,0.0,0.0,3.57426118850708,3.574284315109253,8.524439749635349e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,10052.912109375,0.0,1445.964111328125,1895.4371337890625,0.0,2405.217529296875,0.890777587890625,1.0,0.0,3.0,1.0,0.0
17673720,297.1833190917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0584716796875,0.8842176198959351,0.3704197406768799,0.3344399034976959,297.348388671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.058349609375,0.9583165645599364,0.4627932012081146,0.4385654628276825,297.356201171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0585327148437,0.8370892405509949,0.3134652376174927,0.2201827764511108,297.29364013671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0585021972656,0.8548973202705383,0.3348036706447601,0.3184320330619812,297.2362670898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0588684082031,0.6547508239746094,0.1480187326669693,0.676398754119873,285.0584716796875,284.95001220703125,304.1395568847656,297.55841064453125,300.5093994140625,297.2908020019531,285.0570983886719,1.0,0.4600401222705841,1.0,1.0,0.7693361043930054,1.0,-2.3864779472351074,1.118163824081421,1.268314242362976,0.5707946419715881,0.9886053800582886,0.9886053800582886,0.0,105.58291625976562,118.0,64179.19140625,0.0,1201.1778564453125,1.0,279.1902770996094,283.3693542480469,300.5313720703125,304.6607666015625,293.1499938964844,293.1499938964844,278.8500061035156,31331.400390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7900699973106384,1.0,0.0,0.0,3.673498153686523,3.673521757125856,9.004362482301076e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,11042.3291015625,0.0,1524.3128662109375,1895.4371337890625,0.0,2381.006103515625,0.9108768105506896,1.0,0.0,3.0,1.0,0.0
17673780,297.1837463378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9351806640625,0.8814753890037537,0.3706752955913543,0.3349419832229614,297.34783935546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9333190917969,0.9557673335075378,0.4640015661716461,0.4399304986000061,297.3569641113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.93682861328125,0.835629940032959,0.3148476481437683,0.2212926149368286,297.29376220703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9361572265625,0.8528730869293213,0.3357285261154175,0.3194876909255981,297.2347717285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.94873046875,0.6531705856323242,0.1484173089265823,0.6787136793136597,284.9355773925781,284.95001220703125,304.15887451171875,297.5775451660156,300.5186767578125,297.2912902832031,284.91522216796875,1.0,0.4622648656368255,1.0,1.0,0.7701815962791443,1.0,-2.394105672836304,1.1217081546783447,1.272397518157959,0.5725518465042114,0.928703248500824,0.928703248500824,0.0,107.2886199951172,118.0,65236.8984375,0.0,1216.9449462890625,1.0,279.002685546875,283.2087097167969,300.6185302734375,305.0225524902344,293.1499938964844,293.1499938964844,278.8500061035156,33417.78515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7977322936058044,1.0,0.0,0.0,3.737363576889038,3.7373878955841056,9.320173148807952e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,10919.2763671875,0.0,1612.771240234375,1895.4371337890625,0.0,2450.7099609375,0.9216987490653992,1.0,0.0,3.0,1.0,0.0
17673840,297.1779479980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.87078857421875,0.877564013004303,0.3703205287456512,0.3349115550518036,297.342041015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.87115478515625,0.9520058631896972,0.4646857678890228,0.4408465623855591,297.3534240722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8704833984375,0.8332381248474121,0.3158115744590759,0.222135379910469,297.2897033691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.87060546875,0.8499178290367126,0.3362407088279724,0.3202057480812073,297.231201171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.868896484375,0.6508572101593018,0.1486062109470367,0.6803196668624878,284.8707275390625,284.95001220703125,304.1783142089844,297.5970764160156,300.5246276855469,297.28582763671875,284.87548828125,1.0,0.464335560798645,1.0,1.0,0.771027147769928,1.0,-2.3989787101745605,1.1238809823989868,1.2750977277755735,0.5735942125320435,0.8624237775802612,0.8624237775802612,0.0,109.2848129272461,121.0,65009.38671875,0.0,1230.769775390625,1.0,278.9228210449219,283.1708374023437,300.6277770996094,304.9742126464844,293.1499938964844,293.1499938964844,279.1499938964844,39178.73828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8008206486701965,1.0,0.0,0.0,3.6504621505737305,3.650486707687378,8.891785796549811e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,9948.21875,0.0,1557.4696044921875,1895.4371337890625,0.0,2478.9306640625,0.9049105048179626,1.0,0.0,3.0,1.0,0.0
17673900,297.1769714355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.99371337890625,0.8737644553184509,0.3703992366790771,0.3348170220851898,297.34002685546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9953308105469,0.9482787251472472,0.4657006561756134,0.441678524017334,297.3528747558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9923400878906,0.8309165239334106,0.3170440196990967,0.2229301184415817,297.28814697265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.992919921875,0.8470355868339539,0.3369686603546142,0.3208316266536712,297.2286376953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9820556640625,0.6485627889633179,0.148867666721344,0.6815975904464722,284.9933776855469,284.95001220703125,304.1977844238281,297.6169738769531,300.5325012207031,297.28387451171875,285.01055908203125,1.0,0.4662893414497375,1.0,1.0,0.7718726992607117,1.0,-2.403103828430176,1.1257007122039795,1.2774032354354858,0.5743668079376221,0.9339799284934998,0.9339799284934998,0.0,111.23667907714844,121.0,64595.22265625,0.0,1243.59033203125,1.0,279.1072998046875,283.3125,300.58172607421875,304.6921691894531,293.1499938964844,293.1499938964844,279.1499938964844,35557.57421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7938249111175537,1.0,0.0,0.0,3.645822286605835,3.645846366882324,8.869196790328715e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,10196.8994140625,0.0,1525.2191162109375,1895.4371337890625,0.0,2415.107666015625,0.9064794182777404,1.0,0.0,3.0,1.0,0.0
17673960,297.1812744140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0487670898437,0.8714156150817871,0.3709920346736908,0.3352147042751312,297.3426818847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0486145019531,0.9460396766662598,0.467164009809494,0.4429338276386261,297.35601806640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0489196777344,0.8297562003135681,0.3186371624469757,0.2239751815795898,297.2901306152344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0488586425781,0.8453361988067627,0.338038295507431,0.3217578828334808,297.2279357910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0494384765625,0.6471846103668213,0.1492948532104492,0.683447003364563,285.0487976074219,284.95001220703125,304.2173156738281,297.6371765136719,300.5433349609375,297.2872009277344,285.0462951660156,1.0,0.4682745039463043,1.0,1.0,0.7727665305137634,1.0,-2.4096755981445312,1.1287254095077517,1.2809501886367798,0.5757705569267273,0.9995781183242798,0.9995781183242798,0.0,112.8031768798828,124.0,64999.04296875,0.0,1257.7650146484375,1.0,279.1910400390625,283.3425598144531,300.6117858886719,304.8058166503906,293.1499938964844,293.1499938964844,278.8500061035156,32032.345703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7913268208503723,1.0,0.0,0.0,3.746591091156006,3.746615409851074,9.36625269787328e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,11207.6025390625,0.0,1612.837158203125,1895.4371337890625,0.0,2392.407470703125,0.9257258176803588,1.0,0.0,3.0,1.0,0.0
17674020,297.18182373046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.93658447265625,0.8693559169769287,0.3712476193904876,0.3356838226318359,297.342529296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9346618652344,0.9441136717796326,0.4683709442615509,0.4442764222621918,297.3568725585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9380798339844,0.828840434551239,0.3200277686119079,0.2250728011131286,297.2901916503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9374694824219,0.843906581401825,0.338936299085617,0.3227643370628357,297.2265930175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.94976806640625,0.646040678024292,0.149658054113388,0.6855298280715942,284.9369201660156,284.95001220703125,304.23687744140625,297.6576538085937,300.55279541015625,297.2879638671875,284.9167785644531,1.0,0.4702759385108948,1.0,1.0,0.7736603021621704,1.0,-2.416883707046509,1.1320518255233765,1.2848318815231323,0.5774050354957581,0.9455841779708862,0.9455841779708862,0.0,114.30674743652344,124.0,66153.1171875,0.0,1272.507080078125,1.0,278.9990539550781,283.1953125,300.69793701171875,305.16278076171875,293.1499938964844,293.1499938964844,278.8500061035156,33649.41015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7988213300704956,1.0,0.0,0.0,3.798277616500856,3.79830265045166,9.626461405787268e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,11075.63671875,0.0,1686.1744384765625,1895.4371337890625,0.0,2460.653564453125,0.9358041882514954,1.0,0.0,3.0,1.0,0.0
17674080,297.17626953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8695983886719,0.8661962151527405,0.3709025681018829,0.3356579840183258,297.3370361328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.86993408203125,0.9409799575805664,0.4690516889095306,0.4451886415481567,297.3534851074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8693542480469,0.827028214931488,0.321006029844284,0.2259212732315063,297.28619384765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.86944580078125,0.8415935635566711,0.3394302725791931,0.3234583437442779,297.2232666015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.867919921875,0.6442093253135681,0.1498186737298965,0.6869691014289856,284.8695373535156,284.95001220703125,304.2565002441406,297.6783752441406,300.5588684082031,297.28271484375,284.8740539550781,1.0,0.4721646904945373,1.0,1.0,0.7745541334152222,1.0,-2.42153549194336,1.1341043710708618,1.2874311208724976,0.5783841013908386,0.8778774738311768,0.8778774738311768,0.0,116.12338256835938,127.0,65992.3984375,0.0,1285.5533447265625,1.0,278.9208679199219,283.1544189453125,300.7077331542969,305.1144104003906,293.1499938964844,293.1499938964844,279.1499938964844,38924.45703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8017175197601318,1.0,0.0,0.0,3.718717813491821,3.718743085861206,9.227408099832246e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,10090.34375,0.0,1633.26611328125,1895.4371337890625,0.0,2487.138671875,0.9203226566314696,1.0,0.0,3.0,1.0,0.0
17674140,297.17529296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9927978515625,0.8630159497261047,0.3709694743156433,0.3355540037155151,297.3351135253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9945068359375,0.9377648234367372,0.4700436592102051,0.4459997415542602,297.3529968261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9915466308594,0.8251715302467346,0.3222456872463226,0.2267176657915115,297.2845764160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9920349121094,0.8392331600189209,0.3401311933994293,0.3240554630756378,297.2209167480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9808349609375,0.6423094272613525,0.1500495821237564,0.6880865097045898,284.9925231933594,284.95001220703125,304.2761535644531,297.69927978515625,300.5668334960937,297.2808532714844,285.0101623535156,1.0,0.4739644527435303,1.0,1.0,0.7754479050636292,1.0,-2.4253990650177,1.1357834339141846,1.2896156311035156,0.5790854096412659,0.9487460255622864,0.9487460255622864,0.0,117.939453125,127.0,65491.4609375,0.0,1297.6976318359375,1.0,279.10943603515625,283.2982482910156,300.6635131835937,304.83160400390625,293.1499938964844,293.1499938964844,279.1499938964844,35713.3984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7947048544883728,1.0,0.0,0.0,3.71074104309082,3.710765600204468,9.187863838633348e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,10343.017578125,0.0,1599.62158203125,1895.4371337890625,0.0,2423.114990234375,0.9209667444229126,1.0,0.0,3.0,1.0,0.0
17674200,297.17999267578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0552673339844,0.8611481189727783,0.3715913593769073,0.3359574675559997,297.33819580078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0551452636719,0.93597412109375,0.4715186059474945,0.4472470283508301,297.3565368652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0553283691406,0.8243793249130249,0.3238784670829773,0.2277769595384597,297.28680419921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0552978515625,0.8379310965538025,0.341203361749649,0.324966698884964,297.2205505371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0556335449219,0.6412256360054016,0.1504612118005752,0.6898113489151001,285.0552673339844,284.95001220703125,304.2958068847656,297.72039794921875,300.5780334472656,297.2847595214844,285.05377197265625,1.0,0.4758223295211792,1.0,1.0,0.7763417363166809,1.0,-2.431817054748535,1.1387348175048828,1.293082356452942,0.5804557800292969,1.0,1.0,0.0,119.3836441040039,130.0,65854.8125,0.0,1311.43603515625,1.0,279.1904296875,283.3367004394531,300.695068359375,304.94580078125,293.1499938964844,293.1499938964844,278.8500061035156,32547.642578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7922016978263855,1.0,0.0,0.0,3.798495292663574,3.798520088195801,9.627565304981545e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,11364.0166015625,0.0,1677.8553466796875,1895.4371337890625,0.0,2400.351806640625,0.9376898407936096,1.0,0.0,3.0,1.0,0.0
17674260,297.1810607910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9522705078125,0.8595367670059204,0.3718912601470947,0.3364518880844116,297.3385314941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9503173828125,0.934478521347046,0.4727483093738556,0.4485986828804016,297.3578491210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9535827636719,0.8238070607185364,0.3253175616264343,0.2289003729820251,297.2872619628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9530639648437,0.8368671536445618,0.3421165943145752,0.3259752988815307,297.2196044921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9651184082031,0.6403532028198242,0.1508176475763321,0.6918198466300964,284.9525451660156,284.95001220703125,304.3154602050781,297.7416381835937,300.5878601074219,297.2861328125,284.9324645996094,1.0,0.477722704410553,1.0,1.0,0.7772737145423889,1.0,-2.4390108585357666,1.1420470476150513,1.2969639301300049,0.5820876955986023,0.9676247835159302,0.9676247835159302,0.0,120.77696990966795,130.0,67015.3828125,0.0,1325.972900390625,1.0,278.9964599609375,283.1971435546875,300.78033447265625,305.3007202148437,293.1499938964844,293.1499938964844,278.8500061035156,33687.84375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7994546294212341,1.0,0.0,0.0,3.84447717666626,3.844502687454224,9.862064871413168e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,11230.8310546875,0.0,1742.2669677734375,1895.4371337890625,0.0,2466.439697265625,0.9468249082565308,1.0,0.0,3.0,1.0,0.0
17674320,297.1757202148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8771667480469,0.8568628430366516,0.3715645372867584,0.3364563286304474,297.3332824707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8774719238281,0.93177992105484,0.4734277427196502,0.4495220780372619,297.3547058105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.87701416015625,0.8223475217819214,0.326324850320816,0.2297756373882293,297.283447265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8770751953125,0.8349434733390808,0.3426104485988617,0.326676458120346,297.2166442871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8760681152344,0.638821005821228,0.1509675532579422,0.6932108998298645,284.87713623046875,284.95001220703125,304.33514404296875,297.7629699707031,300.59405517578125,297.2810974121094,284.8809814453125,1.0,0.4795300960540771,1.0,1.0,0.7782056927680969,1.0,-2.443695545196533,1.144107460975647,1.2995882034301758,0.5830821990966797,0.8988603353500366,0.8988603353500366,0.0,122.50436401367188,133.0,66988.9609375,0.0,1338.893798828125,1.0,278.91925048828125,283.14678955078125,300.7913513183594,305.2566833496094,293.1499938964844,293.1499938964844,278.54998779296875,38132.375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8022558093070984,1.0,0.0,0.0,3.78158974647522,3.781615257263184,9.542059160594365e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,11680.5869140625,0.0,1701.085693359375,1895.4371337890625,0.0,2492.0673828125,0.9347840547561646,1.0,0.0,3.0,1.0,0.0
17674380,297.17218017578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8394775390625,0.8539549708366394,0.3713774979114532,0.3363049626350403,297.3291931152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8380126953125,0.9287742972373962,0.4741862416267395,0.450275182723999,297.3525390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8404235839844,0.8206619620323181,0.3274107575416565,0.2305596321821212,297.2802124023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8400573730469,0.8327914476394653,0.343138724565506,0.3272311985492706,297.2137756347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8489685058594,0.6370844841003418,0.1511079967021942,0.694188117980957,284.83966064453125,284.95001220703125,304.35479736328125,297.78436279296875,300.60089111328125,297.27734375,284.8253173828125,1.0,0.4812467396259308,1.0,1.0,0.7791376113891602,1.0,-2.4472005367279053,1.145596265792847,1.3016042709350586,0.5837119221687317,0.8511340022087097,0.8511340022087097,0.0,124.30207824707033,133.0,67741.2734375,0.0,1350.7001953125,1.0,278.7062072753906,283.07684326171875,300.8249816894531,305.4557189941406,293.1499938964844,293.1499938964844,278.54998779296875,39335.17578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8068472146987915,1.0,0.0,0.0,3.7258450984954834,3.7258706092834473,9.2628130232697e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,11411.90625,0.0,1644.67138671875,1895.4371337890625,0.0,2534.18994140625,0.9224334955215454,1.0,0.0,3.0,1.0,0.0
17674440,297.1672668457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8297119140625,0.8510367274284363,0.3710343837738037,0.3360986411571502,297.32373046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8305969238281,0.9257190823554992,0.4747841954231262,0.4509499073028564,297.349365234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8292236328125,0.8189337849617004,0.3283794224262237,0.231306105852127,297.2758178710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.82940673828125,0.830596387386322,0.3435328602790832,0.3277122378349304,297.21026611328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.82476806640625,0.6352936625480652,0.1511671543121338,0.6949174404144287,284.8296203613281,284.95001220703125,304.3744201660156,297.8058166503906,300.6068420410156,297.27203369140625,284.8393859863281,1.0,0.4828899502754211,1.0,1.0,0.7800695896148682,1.0,-2.45011568069458,1.146789312362671,1.3033263683319092,0.5842064619064331,0.7989329695701599,0.7989329695701599,0.0,126.11273956298828,136.0,66629.5234375,0.0,1361.8602294921875,1.0,278.62530517578125,283.09490966796875,300.8163452148437,305.3327941894531,293.1499938964844,293.1499938964844,278.8500061035156,46186.796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8066738843917847,1.0,0.0,0.0,3.544363021850586,3.5443878173828125,8.382424994124449e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,10249.9560546875,0.0,1492.80078125,1895.4371337890625,0.0,2532.59765625,0.8811673521995544,1.0,0.0,3.0,1.0,0.0
17674500,297.170166015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.009521484375,0.8487849831581116,0.3714258968830108,0.3361425995826721,297.324951171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0106811523437,0.9234095811843872,0.4760008454322815,0.4518261849880218,297.3515930175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0088195800781,0.8177510499954224,0.32985720038414,0.2321798652410507,297.2763671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.00909423828125,0.8289247751235962,0.3443801701068878,0.3283269107341766,297.2090148925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0013122558594,0.6338863372802734,0.151426076889038,0.6958326697349548,285.0093994140625,284.95001220703125,304.39404296875,297.8272399902344,300.6166381835937,297.27362060546875,285.02069091796875,1.0,0.484526127576828,1.0,1.0,0.7810015678405762,1.0,-2.454103469848633,1.1485310792922974,1.305572271347046,0.584924578666687,0.9107374548912048,0.9107374548912048,0.0,127.70540618896484,136.0,66919.625,0.0,1373.4737548828125,1.0,278.8051452636719,283.2774353027344,300.7717590332031,305.0242919921875,293.1499938964844,293.1499938964844,278.8500061035156,35605.63671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7974961996078491,1.0,0.0,0.0,3.557253122329712,3.5572760105133057,8.44350608986133e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,10634.1708984375,0.0,1429.5345458984375,1895.4371337890625,0.0,2448.5556640625,0.888522744178772,1.0,0.0,3.0,1.0,0.0
17674560,297.1759338378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0382385253906,0.8477218151092529,0.3721185326576233,0.3367237150669098,297.3291015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0381774902344,0.9224776029586792,0.4775170683860779,0.453200101852417,297.3561096191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0382995605469,0.8175963163375854,0.3315769135951996,0.2333518713712692,297.2794494628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.03826904296875,0.8282533884048462,0.3454828858375549,0.3293217122554779,297.2093505859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0385437011719,0.6332661509513855,0.1518311351537704,0.6975880861282349,285.0382385253906,284.95001220703125,304.41363525390625,297.8486328125,300.62860107421875,297.2789611816406,285.03717041015625,1.0,0.4862810671329498,1.0,1.0,0.7819317579269409,1.0,-2.4611611366271973,1.1517901420593262,1.309370994567871,0.586492121219635,0.957472801208496,0.957472801208496,0.0,128.9320526123047,124.0,67246.3125,0.0,1387.43359375,1.0,278.8916931152344,283.2929992675781,300.8114624023437,305.1498718261719,293.1499938964844,293.1499938964844,278.54998779296875,32493.0625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7942765951156616,1.0,0.0,0.0,3.653642892837525,3.653666257858277,8.907287565307342e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,11654.607421875,0.0,1510.95947265625,1895.4371337890625,0.0,2419.217041015625,0.9053017497062684,1.0,0.0,3.0,1.0,0.0
17674620,297.1772155761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9330139160156,0.8497832417488098,0.37241330742836,0.3371554315090179,297.32977294921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9310607910156,0.92573744058609,0.4787207543849945,0.4544637501239776,297.3577575683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9340515136719,0.820419192314148,0.333047479391098,0.2344465404748916,297.2802124023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9336853027344,0.8305913805961609,0.346378892660141,0.3302426040172577,297.2088928222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9453125,0.6349482536315918,0.152163878083229,0.6990901231765747,284.93316650390625,284.95001220703125,304.43316650390625,297.8699645996094,300.6384582519531,297.28076171875,284.9144287109375,1.0,0.486106127500534,1.0,1.0,0.7828618884086609,1.0,-2.467428207397461,1.154640793800354,1.3127875328063965,0.587924063205719,0.9059051871299744,0.9059051871299744,0.0,128.0121307373047,124.0,68327.140625,0.0,1391.437744140625,1.0,278.7055969238281,283.1541748046875,300.9004821777344,305.51177978515625,293.1499938964844,293.1499938964844,278.54998779296875,34217.4296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8009015321731567,1.0,0.0,0.0,3.69842529296875,3.6984493732452393,9.12697714738897e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,11542.263671875,0.0,1574.1998291015625,1895.4371337890625,0.0,2479.670654296875,0.9134331345558168,1.0,0.0,3.0,1.0,0.0
17674680,297.1726379394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8777160644531,0.8527833223342896,0.372136503458023,0.3370387256145477,297.3251953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8781433105469,0.9304178357124328,0.4794105291366577,0.4552316665649414,297.35528564453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.87750244140625,0.8241811394691467,0.334119975566864,0.2352466285228729,297.2769470214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8775634765625,0.8339401483535767,0.3468843996524811,0.3307949304580688,297.20660400390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8755798339844,0.6374009251594543,0.1523127257823944,0.6997458934783936,284.877685546875,284.95001220703125,304.45263671875,297.89117431640625,300.64483642578125,297.2763366699219,284.8826904296875,1.0,0.4850661754608154,1.0,1.0,0.7837920784950256,1.0,-2.4706287384033203,1.155970335006714,1.314658284187317,0.5885484218597412,0.846867561340332,0.846867561340332,0.0,126.1429214477539,112.0,67927.3359375,0.0,1387.5938720703125,1.0,278.6250305175781,283.12359619140625,300.9137878417969,305.4642333984375,293.1499938964844,293.1499938964844,278.8500061035156,40089.078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8032776713371277,1.0,0.0,0.0,3.600493907928467,3.600518226623535,8.650026757095475e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,10484.158203125,0.0,1508.965087890625,1895.4371337890625,0.0,2501.430419921875,0.8935590982437134,1.0,0.0,3.0,1.0,0.0
17674740,297.17303466796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.00457763671875,0.8572436571121216,0.3723155260086059,0.3368511497974396,297.3245849609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.00616455078125,0.9369431138038636,0.4804549813270569,0.4558969736099243,297.35614013671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0037841796875,0.8292533159255981,0.3355037271976471,0.2359960526227951,297.27642822265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.00408935546875,0.8386313319206238,0.3476346135139465,0.3312447667121887,297.2055358886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9944763183594,0.6408641338348389,0.1525634974241256,0.7000390887260437,285.00445556640625,284.95001220703125,304.4720764160156,297.9122314453125,300.6533508300781,297.2760009765625,285.0191345214844,1.0,0.4833327531814575,1.0,1.0,0.7847222089767456,1.0,-2.4729931354522705,1.156904697418213,1.3160884380340576,0.5888775587081909,0.9255285263061525,0.9255285263061525,0.0,123.39201354980467,112.0,67641.3203125,0.0,1378.9764404296875,1.0,278.8064270019531,283.2657470703125,300.8743591308594,305.1836242675781,293.1499938964844,293.1499938964844,278.8500061035156,35349.8828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7962778210639954,1.0,0.0,0.0,3.603294849395752,3.603318452835083,8.663490689286846e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,10759.626953125,0.0,1477.02294921875,1895.4371337890625,0.0,2437.444091796875,0.897050678730011,1.0,0.0,3.0,1.0,0.0
17674800,297.17822265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.05389404296875,0.8642746806144714,0.3729690313339233,0.3371248841285705,297.3282165527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0537414550781,0.9463557004928588,0.4819190800189972,0.4569607675075531,297.36053466796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.053955078125,0.8365603089332581,0.3372397720813751,0.2369915246963501,297.2792663574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0539245605469,0.8456026911735535,0.3487141132354736,0.3319797217845917,297.2062683105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0545654296875,0.6461025476455688,0.1529880613088607,0.7008732557296753,285.05389404296875,284.95001220703125,304.4914245605469,297.93310546875,300.6647644042969,297.2808837890625,285.0523376464844,1.0,0.4811853766441345,1.0,1.0,0.7856523990631104,1.0,-2.477677583694458,1.1589924097061155,1.3186850547790527,0.5898176431655884,0.9899641275405884,0.9899641275405884,0.0,119.61897277832033,100.0,68107.796875,0.0,1368.9327392578125,1.0,278.89117431640625,283.2969055175781,300.90728759765625,305.2984313964844,293.1499938964844,293.1499938964844,278.54998779296875,31615.685546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7938354015350342,1.0,0.0,0.0,3.6973376274108887,3.69736123085022,9.121609991780132e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,11831.6513671875,0.0,1553.2447509765625,1895.4371337890625,0.0,2415.202880859375,0.9161201119422911,1.0,0.0,3.0,1.0,0.0
17674860,297.1790466308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9289245605469,0.8728636503219604,0.373235136270523,0.3374119102954864,297.3283996582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9268798828125,0.9571546912193298,0.4830695688724518,0.4580527544021606,297.3620910644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9299011230469,0.8453090190887451,0.3387284278869629,0.2380067706108093,297.2797546386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9295654296875,0.8540875315666199,0.3495837450027466,0.3327529728412628,297.20623779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9418334960937,0.65256667137146,0.1533430516719818,0.7018625140190125,284.9290771484375,284.95001220703125,304.5107116699219,297.9537658691406,300.6741638183594,297.2821960449219,284.9097595214844,1.0,0.4786984920501709,1.0,1.0,0.786618709564209,1.0,-2.482674121856689,1.1612123250961304,1.321461796760559,0.5908966660499573,0.9269055724143982,0.9269055724143982,0.0,115.32469940185548,100.0,69134.8359375,0.0,1357.0286865234375,1.0,278.702392578125,283.1376953125,300.9911193847656,305.6610412597656,293.1499938964844,293.1499938964844,278.54998779296875,33768.6328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8009130358695984,1.0,0.0,0.0,3.753535747528076,3.753560304641724,9.401007332598964e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,11699.1162109375,0.0,1634.267578125,1895.4371337890625,0.0,2479.775390625,0.9255290031433104,1.0,0.0,3.0,1.0,0.0
17674920,297.1739501953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.87030029296875,0.8815834522247314,0.3729189932346344,0.3371669054031372,297.3232421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8707580566406,0.9675256609916688,0.4836909770965576,0.4586612582206726,297.359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8701171875,0.8543698787689209,0.3398060798645019,0.2387398779392242,297.2760925292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.87017822265625,0.8629095554351807,0.3500461280345917,0.3331719934940338,297.2042541503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8681640625,0.6593188047409058,0.1535045951604843,0.7021326422691345,284.8702697753906,284.95001220703125,304.5298767089844,297.97418212890625,300.67987060546875,297.27703857421875,284.8752746582031,1.0,0.4758123457431793,1.0,1.0,0.7875849604606628,1.0,-2.484824657440185,1.1620172262191772,1.3228074312210083,0.5912419557571411,0.8634873032569885,0.8634873032569885,0.0,110.9957275390625,88.0,68819.8046875,0.0,1341.3822021484375,1.0,278.6232604980469,283.10546875,300.9999694824219,305.6053771972656,293.1499938964844,293.1499938964844,278.8500061035156,39414.15625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8034026026725769,1.0,0.0,0.0,3.662446975708008,3.6624717712402335,8.950266874307999e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,10629.630859375,0.0,1572.6929931640625,1895.4371337890625,0.0,2502.575439453125,0.9077772498130798,1.0,0.0,3.0,1.0,0.0
17674980,297.1739807128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9932556152344,0.8917063474655151,0.3730670213699341,0.336878627538681,297.3221435546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9949951171875,0.9784368872642516,0.4846760332584381,0.4591931700706482,297.36016845703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9925231933594,0.8648828268051147,0.3412050306797027,0.2394419610500335,297.27520751953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9927673339844,0.8731397390365601,0.3507558405399322,0.3335088491439819,297.20343017578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9824523925781,0.6671580076217651,0.1537656188011169,0.7021273374557495,284.9931640625,284.95001220703125,304.5489807128906,297.99432373046875,300.6878967285156,297.27618408203125,285.00897216796875,1.0,0.4726260304450989,1.0,1.0,0.7885512709617615,1.0,-2.486356258392334,1.1625350713729858,1.323821187019348,0.5913491249084473,0.935445249080658,0.935445249080658,0.0,106.34188079833984,88.0,68368.515625,0.0,1323.5694580078125,1.0,278.8085021972656,283.24627685546875,300.9585266113281,305.3191833496094,293.1499938964844,293.1499938964844,278.8500061035156,35633.98046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7965488433837891,1.0,0.0,0.0,3.658691167831421,3.65871524810791,8.931920092436485e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,10889.8203125,0.0,1540.1143798828125,1895.4371337890625,0.0,2439.914794921875,0.9093563556671144,1.0,0.0,3.0,1.0,0.0
17675040,297.17926025390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0458068847656,0.905023455619812,0.3737369477748871,0.3370908796787262,297.3258056640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0455627441406,0.9908442497253418,0.4861262738704681,0.4601646065711975,297.36480712890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0458984375,0.8785156011581421,0.342993289232254,0.2404181957244873,297.2780456542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0458679199219,0.8864138126373291,0.3518264591693878,0.3341622948646545,297.2045288085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0469055175781,0.6774012446403503,0.1542116701602935,0.7027552127838135,285.0458374023437,284.95001220703125,304.5679626464844,298.0140991210937,300.6990966796875,297.2811279296875,285.04278564453125,1.0,0.4693370759487152,1.0,1.0,0.7895175814628601,1.0,-2.4904863834381104,1.1643449068069458,1.326141357421875,0.5921368598937988,0.9993851184844972,0.9993851184844972,0.0,101.07501220703124,76.0,68753.3671875,0.0,1306.3321533203125,1.0,278.8912048339844,283.2767333984375,300.9894714355469,305.43310546875,293.1499938964844,293.1499938964844,278.54998779296875,32065.744140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7941729426383972,1.0,0.0,0.0,3.751855850219727,3.751880168914795,9.392595075041754e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,11981.26953125,0.0,1619.2100830078125,1895.4371337890625,0.0,2418.27392578125,0.9274747967720032,1.0,0.0,3.0,1.0,0.0
17675100,297.1802062988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.92535400390625,0.9188295006752014,0.3740222156047821,0.3373884558677673,297.3267822265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9232177734375,0.9990000128746032,0.4873373508453369,0.4588027596473694,297.3665771484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9261779785156,0.8918585777282715,0.3445295393466949,0.2414644956588745,297.27850341796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9259338378906,0.8992951512336731,0.3526866734027862,0.3349221348762512,297.20477294921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9383850097656,0.6874144673347473,0.154580757021904,0.7038040161132812,284.9254455566406,284.95001220703125,304.5868225097656,298.0335388183594,300.7077941894531,297.2826843261719,284.9049377441406,1.0,0.4657309651374817,1.0,1.0,0.790483832359314,1.0,-2.489642381668091,1.1635184288024902,1.32612407207489,0.5923398733139038,0.9373809099197388,0.9373809099197388,0.0,96.42263793945312,76.0,69761.4765625,0.0,1287.100341796875,1.0,278.6995849609375,283.1235046386719,301.0704650878906,305.7891540527344,293.1499938964844,293.1499938964844,278.54998779296875,33988.55078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8011374473571777,1.0,0.0,0.0,3.799046754837036,3.799071788787842,9.63036086432112e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,11829.48828125,0.0,1689.7340087890625,1895.4371337890625,0.0,2481.829345703125,0.936050295829773,1.0,0.0,3.0,1.0,0.0
17675160,297.1746520996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8493347167969,0.9295940399169922,0.3736677467823028,0.3371831476688385,297.33233642578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8495483398437,0.9990000128746032,0.4889967739582062,0.4451020658016205,297.363525390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8492736816406,0.9022803902626038,0.3456035554409027,0.2422475069761276,297.2743835449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.84930419921875,0.9094471335411072,0.3530953824520111,0.3353579640388489,297.20263671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8486328125,0.6951022744178772,0.1547207087278366,0.7042573690414429,284.8493347167969,284.95001220703125,304.6055603027344,298.0526123046875,300.7146911621094,297.28204345703125,284.851806640625,1.0,0.4614095389842987,1.0,1.0,0.7914134860038757,1.0,-2.4779748916625977,1.1575943231582642,1.320380687713623,0.5886070728302002,0.8590842485427856,0.8590842485427856,0.0,92.68807220458984,64.0,69085.21875,0.0,1255.5611572265625,1.0,278.62158203125,283.0790405273437,301.0761108398437,305.7158508300781,293.1499938964844,293.1499938964844,278.8500061035156,40071.11328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8032678365707397,1.0,0.0,0.0,3.6982052326202393,3.698230504989624,9.125892006522918e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,10682.77734375,0.0,1618.3265380859375,1895.4371337890625,0.0,2501.33984375,0.9155706763267516,1.0,0.0,3.0,1.0,0.0
17675220,297.1736145019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.968505859375,0.9407298564910888,0.3737157881259918,0.3368785977363586,297.3524780273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9698486328125,0.9990000128746032,0.4921211302280426,0.4312065541744232,297.36358642578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9679260253906,0.9136879444122314,0.346958190202713,0.2429703325033188,297.27264404296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9681091308594,0.9207916259765624,0.3537094891071319,0.3356768786907196,297.20147705078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9579772949219,0.7030019164085388,0.1549377143383026,0.7043641805648804,284.9683532714844,284.95001220703125,304.6241760253906,298.0711975097656,300.7267150878906,297.29168701171875,284.98321533203125,1.0,0.4565100073814392,1.0,1.0,0.7923430800437927,1.0,-2.462296485900879,1.1495978832244873,1.312698483467102,0.5841941833496094,0.9201902151107788,0.9201902151107788,0.0,88.93246459960938,64.0,68108.9453125,0.0,1220.99560546875,1.0,278.8089904785156,283.2265625,301.02886962890625,305.39239501953125,293.1499938964844,293.1499938964844,278.8500061035156,36839.0390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7955620884895325,1.0,0.0,0.0,3.66231632232666,3.662340641021729,8.949628522714193e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,10871.396484375,0.0,1553.21337890625,1895.4371337890625,0.0,2430.921875,0.910962462425232,1.0,0.0,3.0,1.0,0.0
17675280,297.1775817871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9999389648437,0.9543403387069702,0.3742576539516449,0.3370663821697235,297.38623046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9996643066406,0.9990000128746032,0.4967122673988342,0.4151075482368469,297.36737060546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0000915527344,0.9286850094795228,0.348683089017868,0.2439674288034439,297.2744445800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.00006103515625,0.9351992011070251,0.3546617031097412,0.3363076150417328,297.2021789550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.00225830078125,0.712619423866272,0.1553322672843933,0.705122172832489,285.0,284.95001220703125,304.64263916015625,298.08935546875,300.7455749511719,297.314453125,284.9954528808594,1.0,0.451211154460907,1.0,1.0,0.7932726740837097,1.0,-2.4460480213165283,1.1413249969482422,1.304723024368286,0.5796282291412354,0.958633303642273,0.958633303642273,0.0,84.7750244140625,82.0,67972.671875,0.0,1184.499755859375,1.0,278.89141845703125,283.2431335449219,301.05474853515625,305.4727478027344,293.1499938964844,293.1499938964844,278.54998779296875,33478.625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.792012095451355,1.0,0.0,0.0,3.736912727355957,3.7369370460510254,9.31792442315782e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,11866.966796875,0.0,1612.71533203125,1895.4371337890625,0.0,2398.62939453125,0.9243336915969848,1.0,0.0,3.0,1.0,0.0
17675340,297.177734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8896789550781,0.9603243470191956,0.3744483292102813,0.3373646140098572,297.4201965332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8886108398437,0.9990000128746032,0.5015489459037781,0.4082168340682983,297.3686218261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8902587890625,0.9363639950752258,0.3501849770545959,0.2450604140758514,297.2742004394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8901062011719,0.9420546889305116,0.3554299771785736,0.3370787799358368,297.2025146484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.90087890625,0.7170180082321167,0.155695304274559,0.7065833806991577,284.8899230957031,284.95001220703125,304.66094970703125,298.10699462890625,300.7660217285156,297.3384094238281,284.87286376953125,1.0,0.4501017928123474,1.0,1.0,0.7942023277282715,1.0,-2.4420933723449707,1.1392087936401367,1.302884578704834,0.578050971031189,0.888670802116394,0.888670802116394,0.0,83.11872100830078,82.0,68574.9375,0.0,1173.017333984375,1.0,278.70196533203125,283.1118469238281,301.13006591796875,305.7838439941406,293.1499938964844,293.1499938964844,278.54998779296875,36108.9765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7973777055740356,1.0,0.0,0.0,3.741204738616944,3.741229772567749,9.339341318082006e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,11634.8603515625,0.0,1637.8612060546875,1895.4371337890625,0.0,2447.474609375,0.9239677786827089,1.0,0.0,3.0,1.0,0.0
17675400,297.1733093261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.85711669921875,0.9600772857666016,0.3741896152496338,0.3372825086116791,297.4421081542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8575744628906,0.9990000128746032,0.5054142475128174,0.4084187746047973,297.3666076660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8569030761719,0.937517523765564,0.3513692915439605,0.2459659576416015,297.27081298828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8569641113281,0.9424546360969543,0.3558819591999054,0.3376224935054779,297.20147705078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8531494140625,0.7173221707344055,0.1559266299009323,0.7078675031661987,284.8570251464844,284.95001220703125,304.6791076660156,298.1241149902344,300.78179931640625,297.35272216796875,284.8652648925781,1.0,0.4509024918079376,1.0,1.0,0.7951319217681885,1.0,-2.4455113410949707,1.1406981945037842,1.304813027381897,0.5786254405975342,0.8336275815963745,0.8336275815963745,0.0,83.26513671875,100.0,67894.421875,0.0,1177.599609375,1.0,278.6239624023437,283.1072692871094,301.1351928710937,305.70196533203125,293.1499938964844,293.1499938964844,278.8500061035156,42315.9296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7983275651931763,1.0,0.0,0.0,3.606999397277832,3.60702395439148,8.681312806402275e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,10515.2763671875,0.0,1532.552490234375,1895.4371337890625,0.0,2456.14404296875,0.8956725597381592,1.0,0.0,3.0,1.0,0.0
17675460,297.17510986328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0104675292969,0.956107497215271,0.3745113611221313,0.3373166918754577,297.4569702148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0115051269531,0.9990000128746032,0.5087261199951172,0.4132806360721588,297.3690490722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0099792480469,0.9346784949302672,0.3529775142669678,0.2469468563795089,297.2711181640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.01007080078125,0.9388427734375,0.3566766381263733,0.3382229506969452,297.2020263671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0000915527344,0.7150729298591614,0.1563074290752411,0.7093719244003296,285.01025390625,284.95001220703125,304.6971130371094,298.140625,300.7974548339844,297.365478515625,285.026123046875,1.0,0.4534085988998413,1.0,1.0,0.7956852912902832,1.0,-2.45508885383606,1.1453266143798828,1.3097622394561768,0.5809068083763123,0.9288803339004515,0.9288803339004515,0.0,84.62955474853516,100.0,67923.828125,0.0,1194.4866943359375,1.0,278.80731201171875,283.2695617675781,301.093994140625,305.4156799316406,293.1499938964844,293.1499938964844,278.8500061035156,35475.19140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7905214428901672,1.0,0.0,0.0,3.615760564804077,3.615784168243408,8.72353723480046e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,10856.9619140625,0.0,1491.5181884765625,1895.4371337890625,0.0,2385.10009765625,0.9005110859870911,1.0,0.0,3.0,1.0,0.0
