time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17675520,297.18133544921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0709228515625,0.9500983953475952,0.3752821385860443,0.3379225134849548,297.4645690917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0709228515625,0.9990000128746032,0.5114231705665588,0.4212771356105804,297.3749694824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0709228515625,0.9296703934669496,0.3549468219280243,0.2482683211565017,297.2748107910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0709228515625,0.9329886436462402,0.3578036427497864,0.3392284214496612,297.2042541503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0706481933594,0.7113615870475769,0.1568548828363418,0.7118489146232605,285.0709228515625,284.95001220703125,304.7149353027344,298.15655517578125,300.8124084472656,297.3760070800781,285.071044921875,1.0,0.4574357271194458,1.0,1.0,0.7962387204170227,1.0,-2.471184492111206,1.153183937072754,1.318000555038452,0.5849372744560242,1.0,1.0,0.0,86.91947174072266,118.0,68611.71875,0.0,1223.124267578125,1.0,278.8910522460937,283.3070068359375,301.1286926269531,305.5456237792969,293.1499938964844,293.1499938964844,278.54998779296875,31474.154296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7882163524627686,1.0,0.0,0.0,3.715447425842285,3.7154712677001953,9.21118555652356e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,11982.8037109375,0.0,1572.7379150390625,1895.4371337890625,0.0,2364.21435546875,0.9202029705047609,1.0,0.0,3.0,1.0,0.0
17675580,297.1830139160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.96435546875,0.941314160823822,0.3756485283374786,0.3385670185089111,297.4590759277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9628601074219,0.9990000128746032,0.512883722782135,0.4326627552509308,297.3780212402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.96484375,0.9220591187477112,0.3566743731498718,0.2496511787176132,297.2759704589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9647827148437,0.9245038032531738,0.3587106466293335,0.3403172194957733,297.20538330078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9759826660156,0.7057679295539856,0.1573112457990646,0.7146590948104858,284.9644775390625,284.95001220703125,304.7325439453125,298.1718139648437,300.82177734375,297.3757019042969,284.9463806152344,1.0,0.4627471566200256,1.0,1.0,0.7967920899391174,1.0,-2.4919769763946533,1.1633557081222534,1.3286211490631104,0.5902581214904785,0.9598259329795836,0.9598259329795836,0.0,90.18122100830078,118.0,70043.5234375,0.0,1261.916259765625,1.0,278.7010498046875,283.1581726074219,301.2123413085937,305.9297180175781,293.1499938964844,293.1499938964844,278.54998779296875,32952.078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7958864569664001,1.0,0.0,0.0,3.7845029830932617,3.784527778625488,9.556766826790408e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,11917.333984375,0.0,1664.3760986328125,1895.4371337890625,0.0,2433.876953125,0.9325485229492188,1.0,0.0,3.0,1.0,0.0
17675640,297.1783142089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9100341796875,0.9290136098861694,0.3753956258296966,0.3386968076229095,297.43798828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.910400390625,0.9990000128746032,0.5127770304679871,0.4478175342082977,297.37646484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9099426269531,0.9115669131278992,0.3579674959182739,0.2507745325565338,297.27264404296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9099426269531,0.9131214022636414,0.3591825664043426,0.3410735726356506,297.2041015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90789794921875,0.6979643106460571,0.1575346440076828,0.7167943120002747,284.9100341796875,284.95001220703125,304.7499694824219,298.1864013671875,300.8237609863281,297.3612365722656,284.9147644042969,1.0,0.4690717756748199,1.0,1.0,0.7973454594612122,1.0,-2.515160322189331,1.1747030019760132,1.3404572010040283,0.596246600151062,0.9123595952987672,0.9123595952987672,0.0,94.49617767333984,121.0,70488.953125,0.0,1308.7833251953125,1.0,278.62188720703125,283.1180725097656,301.2211303710937,305.9089050292969,293.1499938964844,293.1499938964844,278.25,36722.38671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7995471358299255,1.0,0.0,0.0,3.743495464324951,3.743520498275757,9.350781624561932e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,12487.1123046875,0.0,1645.2392578125,1895.4371337890625,0.0,2467.285400390625,0.9259040355682372,1.0,0.0,3.0,1.0,0.0
17675700,297.17510986328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8692932128906,0.918961763381958,0.3752616047859192,0.3386639058589935,297.4097595214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8677673339844,0.9990000128746032,0.5118319988250732,0.4604857861995697,297.3758544921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.86962890625,0.9037494659423828,0.3593417704105377,0.2518046796321869,297.2696838378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8695983886719,0.9044322967529296,0.3596715629100799,0.3416607975959778,297.20233154296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8784484863281,0.6915821433067322,0.1577052921056747,0.7182819247245789,284.8692932128906,284.95001220703125,304.7672119140625,298.2002868652344,300.82305908203125,297.3426818847656,284.8556213378906,1.0,0.4739811718463897,1.0,1.0,0.7978988885879517,1.0,-2.534083366394043,1.183907389640808,1.3501759767532349,0.6012494564056396,0.8731094598770142,0.8731094598770142,0.0,98.19548034667967,121.0,71752.4765625,0.0,1348.3931884765625,1.0,278.408203125,283.03662109375,301.2510986328125,306.14312744140625,293.1499938964844,293.1499938964844,278.25,37427.6015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8053783178329468,1.0,0.0,0.0,3.72658634185791,3.726611375808716,9.266499318982824e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,12305.29296875,0.0,1630.96142578125,1895.4371337890625,0.0,2520.69873046875,0.921797215938568,1.0,0.0,3.0,1.0,0.0
17675760,297.1705017089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.877197265625,0.9103753566741944,0.3749665915966034,0.3385347723960876,297.3774719238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8782653808594,0.9990000128746032,0.5103079676628113,0.471849113702774,297.3740234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.87701416015625,0.8973869681358337,0.3605896830558777,0.2527727782726288,297.2654724121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.87701416015625,0.8972976803779602,0.3600146770477295,0.3421347737312317,297.19952392578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8717041015625,0.6859318614006042,0.1577596664428711,0.7192566990852356,284.8772277832031,284.95001220703125,304.78424072265625,298.2134094238281,300.8197631835937,297.3206787109375,284.8873291015625,1.0,0.4784867763519287,1.0,1.0,0.7992553114891052,1.0,-2.550488233566284,1.1917003393173218,1.3587878942489624,0.6053256392478943,0.8461530208587646,0.8461530208587646,0.0,101.56877136230467,124.0,71551.671875,0.0,1383.9029541015625,1.0,278.3258361816406,283.0650329589844,301.2369689941406,306.033935546875,293.1499938964844,293.1499938964844,278.54998779296875,41251.84375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.80661541223526,1.0,0.0,0.0,3.596709489822388,3.596733808517456,8.631852210783109e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,11183.5654296875,0.0,1513.40576171875,1895.4371337890625,0.0,2532.060302734375,0.8958442807197571,1.0,0.0,3.0,1.0,0.0
17675820,297.1717224121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0083312988281,0.9033501148223876,0.3752137422561645,0.3385966718196869,297.3494567871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.01025390625,0.9990000128746032,0.5089942812919617,0.4816451370716095,297.3764038085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.008056640625,0.8920092582702637,0.3622403740882873,0.2538464069366455,297.2650146484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0080261230469,0.8911340236663818,0.3606965839862823,0.3427057564258575,297.1981506347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9983215332031,0.6809723377227783,0.1579370945692062,0.7202289700508118,285.0084228515625,284.95001220703125,304.801025390625,298.2257080078125,300.8195495605469,297.3049011230469,285.0236511230469,1.0,0.4826227724552154,1.0,1.0,0.8006117939949036,1.0,-2.5654821395874023,1.1987799406051636,1.3667021989822388,0.6090325117111206,0.9292329549789428,0.9292329549789428,0.0,104.71224975585938,124.0,71523.2109375,0.0,1416.9925537109375,1.0,278.5077514648437,283.1993713378906,301.1922912597656,305.7574462890625,293.1499938964844,293.1499938964844,278.54998779296875,35450.23828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8001362085342407,1.0,0.0,0.0,3.621613740921021,3.621637344360352,8.751803193263186e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,11517.98828125,0.0,1497.7347412109375,1895.4371337890625,0.0,2472.67041015625,0.901161253452301,1.0,0.0,3.0,1.0,0.0
17675880,297.17657470703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0579833984375,0.8951736688613892,0.3758272230625152,0.3391589522361755,297.3306884765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0576171875,0.99312824010849,0.5084094405174255,0.4821703433990478,297.38153076171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0580444335937,0.8850958943367004,0.3641780912876129,0.2552219033241272,297.26739501953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0580444335937,0.8834288716316223,0.3616600632667541,0.3436481654644012,297.1980895996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0595703125,0.6748147010803223,0.1582373827695846,0.7220228910446167,285.0579833984375,284.95001220703125,304.8175964355469,298.2372131347656,300.822998046875,297.2974853515625,285.0542907714844,1.0,0.486103355884552,1.0,1.0,0.8019682765007019,1.0,-2.5721991062164307,1.2017518281936646,1.3704471588134766,0.6106052994728088,0.9958616495132446,0.9958616495132446,0.0,108.53659057617188,127.0,72031.4765625,0.0,1442.2625732421875,1.0,278.5921630859375,283.2267150878906,301.2185363769531,305.87969970703125,293.1499938964844,293.1499938964844,278.25,31682.302734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7985936999320984,1.0,0.0,0.0,3.720533847808838,3.720557689666748,9.236422329195192e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,12705.1630859375,0.0,1580.1357421875,1895.4371337890625,0.0,2458.574462890625,0.9205257296562196,1.0,0.0,3.0,1.0,0.0
17675940,297.1761779785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9291687011719,0.8880475759506226,0.3759607970714569,0.3396583199501037,297.3170166015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.92681884765625,0.9864868521690368,0.5082124471664429,0.4819957017898559,297.3828430175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.929443359375,0.8792338371276855,0.3657772541046142,0.2565718591213226,297.266845703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.92950439453125,0.8768323063850403,0.3623523116111755,0.3445902168750763,297.1968994140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9413757324219,0.6695451140403748,0.1584274023771286,0.7238191962242126,284.92901611328125,284.95001220703125,304.8339233398437,298.2478332519531,300.8265991210937,297.2909545898437,284.9107360839844,1.0,0.489128440618515,1.0,1.0,0.8033247590065002,1.0,-2.5770463943481445,1.2038211822509766,1.373225212097168,0.6116001009941101,0.9301124811172484,0.9301124811172484,0.0,112.03826904296876,127.0,73096.2265625,0.0,1464.28125,1.0,278.4021301269531,283.0687866210937,301.28839111328125,306.2364501953125,293.1499938964844,293.1499938964844,278.25,33889.45703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8058345317840576,1.0,0.0,0.0,3.770034313201904,3.770059108734131,9.483832741352672e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,12561.4013671875,0.0,1654.5472412109375,1895.4371337890625,0.0,2524.88720703125,0.9293555021286012,1.0,0.0,3.0,1.0,0.0
17676000,297.1697998046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8744812011719,0.8810646533966064,0.3755011856555938,0.3395754098892212,297.3033142089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8750305175781,0.9799325466156006,0.5079230666160583,0.4818499088287353,297.3796081542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8744506835937,0.8736211657524109,0.3669330775737762,0.2575897574424743,297.26202392578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8744201660156,0.8705543279647827,0.3626180291175842,0.3451330959796905,297.1936950683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.87225341796875,0.6645275950431824,0.1584098488092422,0.7247459292411804,284.8745422363281,284.95001220703125,304.8500061035156,298.2575378417969,300.8280334472656,297.28082275390625,284.87945556640625,1.0,0.4917418658733368,1.0,1.0,0.8046811819076538,1.0,-2.57976508140564,1.204837203025818,1.3749278783798218,0.6120477914810181,0.8702995777130127,0.8702995777130127,0.0,115.3636245727539,130.0,72772.8515625,0.0,1482.5052490234375,1.0,278.3235778808594,283.0384826660156,301.2852478027344,306.1653747558594,293.1499938964844,293.1499938964844,278.54998779296875,39193.12890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8084084987640381,1.0,0.0,0.0,3.682399272918701,3.682424306869507,9.048051197169116e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,11395.830078125,0.0,1593.6175537109375,1895.4371337890625,0.0,2548.544921875,0.912429928779602,1.0,0.0,3.0,1.0,0.0
17676060,297.1684875488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9942321777344,0.8752015233039856,0.3754922449588775,0.3394379913806915,297.2969970703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9961242675781,0.9742429852485656,0.5082688927650452,0.4819566905498504,297.3800048828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9940795898437,0.869089663028717,0.3684246838092804,0.2585708498954773,297.260009765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.99395751953125,0.865339457988739,0.3631280362606048,0.3455818593502044,297.1916809082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.984130859375,0.6603155136108398,0.1584865152835846,0.7253396511077881,284.9943542480469,284.95001220703125,304.8658447265625,298.26641845703125,300.8329162597656,297.277099609375,285.0092163085937,1.0,0.4940476417541504,1.0,1.0,0.8059000372886658,1.0,-2.582156181335449,1.20574152469635,1.376414775848389,0.6123667359352112,0.9411361813545228,0.9411361813545228,0.0,118.28218841552734,130.0,72278.1640625,0.0,1498.541748046875,1.0,278.51007080078125,283.1747741699219,301.2365417480469,305.865478515625,293.1499938964844,293.1499938964844,278.54998779296875,35590.2265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8023383617401123,1.0,0.0,0.0,3.681368827819824,3.6813929080963135,9.042987585416996e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,11659.189453125,0.0,1565.2562255859375,1895.4371337890625,0.0,2492.823486328125,0.9142702221870422,1.0,0.0,3.0,1.0,0.0
17676120,297.1722412109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0426940917969,0.8714721202850342,0.3759792745113373,0.3397778868675232,297.2973022460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0423278808594,0.9704830050468444,0.5092288851737976,0.4826959073543548,297.38433837890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0426940917969,0.8665364980697632,0.3703061938285827,0.2598305940628052,297.2616882324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.042724609375,0.8620510697364807,0.363988995552063,0.3463381826877594,297.19158935546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.04400634765625,0.6576101183891296,0.1587415784597396,0.7265276312828064,285.04266357421875,284.95001220703125,304.8815002441406,298.2745361328125,300.84149169921875,297.28009033203125,285.03936767578125,1.0,0.4962539970874786,1.0,1.0,0.8071188926696777,1.0,-2.5872981548309326,1.2080118656158447,1.3792861700057983,0.6134126782417297,1.0,1.0,0.0,120.53352355957033,133.0,72647.7265625,0.0,1515.3751220703125,1.0,278.5923156738281,283.20220947265625,301.2558898925781,305.9700622558594,293.1499938964844,293.1499938964844,278.25,32272.27734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8006173968315125,1.0,0.0,0.0,3.771316528320313,3.77134108543396,9.49028560626175e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,12836.388671875,0.0,1643.5556640625,1895.4371337890625,0.0,2477.071044921875,0.9316341876983644,1.0,0.0,3.0,1.0,0.0
17676180,297.1718444824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.92340087890625,0.8683569431304932,0.3760837912559509,0.3401514291763305,297.2951965332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.92108154296875,0.967339038848877,0.5099568963050842,0.483601450920105,297.3856201171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.92352294921875,0.8645725250244141,0.3719176352024078,0.2611215710639953,297.2610168457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9237060546875,0.8593744039535522,0.3646343946456909,0.3471503257751465,297.19073486328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9354248046875,0.6554176211357117,0.1589218974113464,0.7279219627380371,284.9232177734375,284.95001220703125,304.89697265625,298.2818908691406,300.8481750488281,297.2798156738281,284.9051818847656,1.0,0.4983688592910766,1.0,1.0,0.8083377480506897,1.0,-2.5930397510528564,1.2105635404586792,1.3824762105941772,0.6146947145462036,0.9388882517814636,0.9388882517814636,0.0,122.56771850585938,133.0,73728.1484375,0.0,1532.1220703125,1.0,278.3995666503906,283.052734375,301.320068359375,306.314453125,293.1499938964844,293.1499938964844,278.25,34192.3515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.807482898235321,1.0,0.0,0.0,3.8131086826324463,3.813133955001831,9.701784620119724e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,12681.8046875,0.0,1708.189697265625,1895.4371337890625,0.0,2540.033203125,0.9393396377563475,1.0,0.0,3.0,1.0,0.0
17676240,297.1656799316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8658752441406,0.864365816116333,0.375618040561676,0.3400169014930725,297.2882385253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.86627197265625,0.9633073210716248,0.5101958513259888,0.484092652797699,297.3824462890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8658752441406,0.8618285059928894,0.3730989992618561,0.2621229588985443,297.2562255859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8658447265625,0.8559797406196594,0.3648674190044403,0.3476157486438751,297.1879272460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8642272949219,0.6526804566383362,0.1589041352272033,0.7286290526390076,284.86590576171875,284.95001220703125,304.9122314453125,298.2885131835937,300.85125732421875,297.2733154296875,284.8698425292969,1.0,0.5002748966217041,1.0,1.0,0.8095566034317017,1.0,-2.596085548400879,1.211777687072754,1.384307861328125,0.6152939200401306,0.8756157159805298,0.8756157159805298,0.0,124.8241195678711,136.0,73411.2890625,0.0,1546.2412109375,1.0,278.3223571777344,283.0173034667969,301.314208984375,306.2396850585937,293.1499938964844,293.1499938964844,278.54998779296875,39386.86328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8098535537719727,1.0,0.0,0.0,3.729818105697632,3.7298433780670166,9.282577480007604e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,11497.103515625,0.0,1649.691650390625,1895.4371337890625,0.0,2561.8447265625,0.9224376678466796,1.0,0.0,3.0,1.0,0.0
17676300,297.1646728515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.99365234375,0.8606849908828735,0.3756123781204223,0.3398419022560119,297.2859802246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9956359863281,0.9595046043395996,0.510843813419342,0.4845475256443023,297.3830871582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9936218261719,0.859372079372406,0.3746313750743866,0.2630995810031891,297.2543640136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9934387207031,0.8528487682342529,0.3653547167778015,0.3480022251605987,297.1863098144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9833068847656,0.6501262784004211,0.1589850634336471,0.7290720343589783,284.99383544921875,284.95001220703125,304.9272766113281,298.2944641113281,300.8568725585937,297.2716369628906,285.0087890625,1.0,0.5020337700843811,1.0,1.0,0.8107754588127136,1.0,-2.598588705062866,1.2127439975738523,1.3858448266983032,0.6156744360923767,0.950041890144348,0.950041890144348,0.0,126.94295501708984,136.0,72856.6875,0.0,1559.0439453125,1.0,278.5113525390625,283.1638488769531,301.263427734375,305.931396484375,293.1499938964844,293.1499938964844,278.54998779296875,35751.53515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8037118911743164,1.0,0.0,0.0,3.7208118438720703,3.720836639404297,9.237803624273512e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,11765.2666015625,0.0,1611.491455078125,1895.4371337890625,0.0,2505.41064453125,0.9232985377311708,1.0,0.0,3.0,1.0,0.0
17676360,297.16864013671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0377502441406,0.8584848642349243,0.3760960102081299,0.3401628732681274,297.2886657714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0374450683594,0.957210898399353,0.5119706988334656,0.4854849576950073,297.3876342773437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0377502441406,0.8582738637924194,0.3765550553798675,0.2643730938434601,297.2561950683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.03778076171875,0.8510106205940247,0.3661943674087524,0.3487168848514557,297.1866149902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0388488769531,0.6485768556594849,0.1592447608709335,0.7301726341247559,285.0377197265625,284.95001220703125,304.9421081542969,298.2997131347656,300.86578369140625,297.2758483886719,285.034912109375,1.0,0.5038188695907593,1.0,1.0,0.8118695020675659,1.0,-2.6038076877593994,1.2150821685791016,1.388725519180298,0.6167951226234436,1.0,1.0,0.0,128.5828094482422,139.0,73160.65625,0.0,1573.4844970703125,1.0,278.5927429199219,283.1871032714844,301.2808532714844,306.0356750488281,293.1499938964844,293.1499938964844,278.25,32812.52734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8020668029785156,1.0,0.0,0.0,3.8096227645874015,3.809647798538208,9.684055157777038e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,12943.3671875,0.0,1693.2215576171875,1895.4371337890625,0.0,2490.3369140625,0.9396552443504332,1.0,0.0,3.0,1.0,0.0
17676420,297.1687316894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9283447265625,0.8565366864204407,0.3762287497520447,0.3405272960662842,297.2882995605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9259948730469,0.9551922082901,0.5128157138824463,0.4865015149116516,297.38934326171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9283447265625,0.8574149012565613,0.3782288134098053,0.265685111284256,297.2558898925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9285888671875,0.8494307994842529,0.3668399453163147,0.3494983613491058,297.18621826171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9402160644531,0.6472610831260681,0.1594385355710983,0.731513261795044,284.9281311035156,284.95001220703125,304.95672607421875,298.3042907714844,300.8727722167969,297.2766418457031,284.9100036621094,1.0,0.5056074261665344,1.0,1.0,0.812963604927063,1.0,-2.609595537185669,1.2176885604858398,1.3919070959091189,0.6181405782699585,0.9484996795654296,0.9484996795654296,0.0,130.1484832763672,139.0,74268.7578125,0.0,1588.432861328125,1.0,278.3977966308594,283.04656982421875,301.341552734375,306.3735046386719,293.1499938964844,293.1499938964844,278.25,34327.8125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8088083863258362,1.0,0.0,0.0,3.8449573516845694,3.844983100891113,9.864528465186595e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,12786.736328125,0.0,1747.8978271484375,1895.4371337890625,0.0,2552.22412109375,0.9467958211898804,1.0,0.0,3.0,1.0,0.0
17676480,297.1630249023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8695373535156,0.8535884618759155,0.3757844865322113,0.3404039442539215,297.282470703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.86993408203125,0.9520637392997742,0.5131180286407471,0.4870646595954895,297.386474609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8695373535156,0.8556385040283203,0.3794626593589782,0.2667165994644165,297.2514038085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8694763183594,0.8470020890235901,0.3670705258846283,0.3499499261379242,297.183837890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.86785888671875,0.6453030705451965,0.1594336032867431,0.7322141528129578,284.8695678710937,284.95001220703125,304.9711608886719,298.3082275390625,300.8759155273437,297.2708740234375,284.87335205078125,1.0,0.5072644948959351,1.0,1.0,0.8140576481819153,1.0,-2.612753391265869,1.2189897298812866,1.393763780593872,0.618821918964386,0.8856378793716431,0.8856378793716431,0.0,132.0375213623047,142.0,73963.8203125,0.0,1601.22021484375,1.0,278.3213806152344,283.0098876953125,301.3333435058594,306.29559326171875,293.1499938964844,293.1499938964844,278.54998779296875,39164.6171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.811129629611969,1.0,0.0,0.0,3.76526951789856,3.765295267105103,9.459875514039596e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,11594.1025390625,0.0,1689.6588134765625,1895.4371337890625,0.0,2573.60009765625,0.9307169914245604,1.0,0.0,3.0,1.0,0.0
17676540,297.162109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9945373535156,0.8507047295570374,0.3757735788822174,0.3402256667613983,297.2807006835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.99658203125,0.948937177658081,0.5137799382209778,0.4875442087650299,297.3872375488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9945983886719,0.8539157509803772,0.3810336589813232,0.2677163481712341,297.2496643066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9943542480469,0.8446050882339478,0.3675402104854584,0.350316047668457,297.1825256347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9840087890625,0.6433479189872742,0.1595191806554794,0.7326454520225525,284.9947509765625,284.95001220703125,304.9853515625,298.3115234375,300.8813781738281,297.2695007324219,285.0099792480469,1.0,0.5088281631469727,1.0,1.0,0.8151517510414124,1.0,-2.615272045135498,1.2199949026107788,1.3952771425247192,0.6192582249641418,0.9585087299346924,0.9585087299346924,0.0,133.88589477539062,142.0,73377.0625,0.0,1612.9674072265625,1.0,278.51251220703125,283.1543884277344,301.2809143066406,305.98486328125,293.1499938964844,293.1499938964844,278.54998779296875,35831.2890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8050850033760071,1.0,0.0,0.0,3.75573468208313,3.755759716033936,9.412025860910944e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,11858.05859375,0.0,1652.7171630859375,1895.4371337890625,0.0,2518.0068359375,0.9310801029205322,1.0,0.0,3.0,1.0,0.0
17676600,297.1664123535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0403747558594,0.8490687608718872,0.3762746751308441,0.340547502040863,297.2839660644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0400695800781,0.9471821784973145,0.5149285793304443,0.4884927868843078,297.39215087890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0403747558594,0.853343665599823,0.3830185234546661,0.269020676612854,297.2518005371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0404052734375,0.8432838916778564,0.3683791756629944,0.3510156273841858,297.1831970214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0418701171875,0.6422211527824402,0.1597895920276641,0.7337430715560913,285.04034423828125,284.95001220703125,304.99932861328125,298.3142395019531,300.8901672363281,297.2742004394531,285.0381774902344,1.0,0.5104610919952393,1.0,1.0,0.8162457942962646,1.0,-2.6205203533172607,1.2223528623580933,1.398167610168457,0.62040776014328,1.0,1.0,0.0,135.31353759765625,130.0,73621.03125,0.0,1626.6885986328125,1.0,278.5921630859375,283.1800231933594,301.2962951660156,306.0866394042969,293.1499938964844,293.1499938964844,278.25,33199.62109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8035098910331726,1.0,0.0,0.0,3.8369436264038086,3.836968898773194,9.823452273849398e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,13029.3583984375,0.0,1729.2421875,1895.4371337890625,0.0,2503.55859375,0.9457926750183104,1.0,0.0,3.0,1.0,0.0
17676660,297.1669006347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9380798339844,0.8509162664413452,0.3764281272888183,0.3408312797546386,297.2840270996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9356689453125,0.9499338865280152,0.5157873034477234,0.4894243776798248,297.3941345214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9379272460937,0.8563112020492554,0.3847509920597076,0.2702996432781219,297.2518005371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9382629394531,0.8453925848007202,0.3690260052680969,0.3516972959041595,297.1831359863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9499206542969,0.643713116645813,0.1599960327148437,0.7346706390380859,284.93780517578125,284.95001220703125,305.0130615234375,298.3163452148437,300.8968505859375,297.275390625,284.9193725585937,1.0,0.5101827383041382,1.0,1.0,0.8173850774765015,1.0,-2.625455856323242,1.22452712059021,1.4009287357330322,0.6215600371360779,0.9609190821647644,0.9609190821647644,0.0,134.41708374023438,130.0,74735.2421875,0.0,1629.6121826171875,1.0,278.3964233398437,283.0453491210937,301.353271484375,306.4177551269531,293.1499938964844,293.1499938964844,278.25,34307.9609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8101525902748108,1.0,0.0,0.0,3.869874000549317,3.8698997497558594,9.992793366109254e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,12877.81640625,0.0,1778.401123046875,1895.4371337890625,0.0,2564.5986328125,0.9527523517608644,1.0,0.0,3.0,1.0,0.0
17676720,297.16143798828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.873046875,0.8537290692329407,0.3760001361370086,0.3405887484550476,297.27838134765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8734741210937,0.9540240168571472,0.5160824656486511,0.4898484945297241,297.3914794921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8730773925781,0.8603843450546265,0.3860341310501098,0.2712617814540863,297.2475280761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8730163574219,0.8485823273658752,0.3692540824413299,0.3520039916038513,297.18115234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8715209960937,0.6460239887237549,0.1600097417831421,0.7347491979598999,284.87310791015625,284.95001220703125,305.0265808105469,298.31787109375,300.89959716796875,297.2699279785156,284.8771667480469,1.0,0.5090441703796387,1.0,1.0,0.8185243606567383,1.0,-2.6272990703582764,1.22517192363739,1.4021272659301758,0.6219112277030945,0.8958774209022522,0.8958774209022522,0.0,132.5480499267578,118.0,74481.109375,0.0,1623.8321533203125,1.0,278.3205871582031,283.0039367675781,301.3428039550781,306.3362731933594,293.1499938964844,293.1499938964844,278.1499938964844,38787.6953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.81245356798172,1.0,0.0,0.0,3.795013427734375,3.795039176940918,9.609922244635527e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,12782.2080078125,0.0,1722.253662109375,1895.4371337890625,0.0,2585.80615234375,0.9379857778549194,1.0,0.0,3.0,1.0,0.0
17676780,297.1591186523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8910522460937,0.8578909039497375,0.3758431375026703,0.340223103761673,297.2749938964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8905334472656,0.9596336483955384,0.5165597796440125,0.4900982081890106,297.3911437988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8909912109375,0.8658857941627502,0.3875316083431244,0.2721457779407501,297.2449035644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8910827636719,0.8530949950218201,0.3696125447750091,0.3521668016910553,297.1798095703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8932189941406,0.649323046207428,0.160076230764389,0.7343950867652893,284.8909912109375,284.95001220703125,305.0398864746094,298.3188781738281,300.9037475585937,297.26727294921875,284.8869934082031,1.0,0.5072082281112671,1.0,1.0,0.8196635842323303,1.0,-2.627991199493408,1.2252657413482666,1.4027254581451416,0.6218926906585693,0.8886328339576721,0.8886328339576721,0.0,129.81051635742188,118.0,74695.3515625,0.0,1612.5418701171875,1.0,278.2419128417969,283.0081787109375,301.3328552246094,306.34600830078125,293.1499938964844,293.1499938964844,278.1499938964844,38262.26171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8131797313690186,1.0,0.0,0.0,3.752792835235596,3.75281834602356,9.397286362400336e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,12671.177734375,0.0,1667.9693603515625,1895.4371337890625,0.0,2592.505615234375,0.9294576048851012,1.0,0.0,3.0,1.0,0.0
17676840,297.1578063964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.90155029296875,0.863825798034668,0.375772088766098,0.3399823307991028,297.2723388671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9021911621094,0.9669581055641174,0.5170899629592896,0.4904240071773529,297.3916015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9016418457031,0.8732094764709473,0.3891030848026275,0.2731034159660339,297.242919921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9015197753906,0.8593065738677979,0.3700177669525146,0.352380633354187,297.1788635253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.898681640625,0.6539236903190613,0.1601728200912475,0.7340792417526245,284.9016418457031,284.95001220703125,305.0529479980469,298.3193359375,300.9084167480469,297.2657470703125,284.9068298339844,1.0,0.5048851370811462,1.0,1.0,0.8208028674125671,1.0,-2.6291213035583496,1.2255748510360718,1.4035463333129885,0.6220054030418396,0.8751617074012756,0.8751617074012756,0.0,126.25279998779295,106.0,74370.40625,0.0,1598.1812744140625,1.0,278.2142333984375,283.02862548828125,301.3198547363281,306.2748718261719,293.1499938964844,293.1499938964844,278.45001220703125,39317.3359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8125907778739929,1.0,0.0,0.0,3.685843706130981,3.685868740081787,9.064985988516128e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,11678.50390625,0.0,1598.4779052734375,1895.4371337890625,0.0,2587.07177734375,0.915057361125946,1.0,0.0,3.0,1.0,0.0
17676900,297.1600341796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.00909423828125,0.8715903162956238,0.3760372400283813,0.3398823738098144,297.27301025390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0111083984375,0.9756909608840942,0.517928421497345,0.4908689558506012,297.3949279785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0093688964844,0.8824090957641602,0.3909553587436676,0.2741503119468689,297.24346923828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.00897216796875,0.8672972917556763,0.3706564903259277,0.3526816964149475,297.1792297363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9992370605469,0.6599107384681702,0.1603895723819732,0.7339288592338562,285.0093688964844,284.95001220703125,305.0657653808594,298.3193054199219,300.9149169921875,297.2677307128906,285.0240478515625,1.0,0.5022103190422058,1.0,1.0,0.8219420909881592,1.0,-2.630972146987915,1.226245403289795,1.4047266244888306,0.6222954392433167,0.9444532990455629,0.9444532990455629,0.0,122.02313995361328,106.0,73765.515625,0.0,1581.798828125,1.0,278.4092712402344,283.1528015136719,301.27880859375,306.0003967285156,293.1499938964844,293.1499938964844,278.45001220703125,35645.99609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8063305020332336,1.0,0.0,0.0,3.694757223129273,3.694781541824341,9.108882750297198e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,11945.759765625,0.0,1580.8543701171875,1895.4371337890625,0.0,2529.442626953125,0.9172438383102416,1.0,0.0,3.0,1.0,0.0
17676960,297.1657409667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0503845214844,0.8818508386611938,0.3766612708568573,0.3401310741901397,297.27740478515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0500183105469,0.9859344363212584,0.5191401839256287,0.4916680455207824,297.401123046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.05035400390625,0.8940995335578918,0.3931159377098083,0.2754211723804474,297.24688720703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0504150390625,0.8777040243148804,0.3715851604938507,0.3532457053661346,297.18121337890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.05181884765625,0.6678131818771362,0.1607697159051895,0.7343711853027344,285.05035400390625,284.95001220703125,305.0783386230469,298.3187866210937,300.9237670898437,297.2739562988281,285.0469665527344,1.0,0.4993557929992676,1.0,1.0,0.8230376243591309,1.0,-2.6349637508392334,1.2279821634292605,1.4069817066192627,0.6231656074523926,1.0,1.0,0.0,117.1124038696289,94.0,74073.3828125,0.0,1565.3009033203125,1.0,278.4928283691406,283.1737365722656,301.2973327636719,306.11138916015625,293.1499938964844,293.1499938964844,278.1499938964844,32502.14453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8048242926597595,1.0,0.0,0.0,3.786641359329224,3.78666615486145,9.567569350110716e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,13149.5361328125,0.0,1663.4173583984375,1895.4371337890625,0.0,2515.6142578125,0.934665858745575,1.0,0.0,3.0,1.0,0.0
17677020,297.1668701171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.93218994140625,0.893649160861969,0.3768750429153442,0.3403443992137909,297.2779541015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9295959472656,0.9962953925132751,0.5200040340423584,0.4924720823764801,297.4037475585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9317626953125,0.9074639081954956,0.3949692249298095,0.2766837775707245,297.2476806640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.93231201171875,0.8897224068641663,0.3722789883613586,0.3538292348384857,297.1822814941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.94451904296875,0.6770473122596741,0.1610743105411529,0.7349812984466553,284.93182373046875,284.95001220703125,305.0906677246094,298.3177795410156,300.9301147460937,297.2759094238281,284.9129333496094,1.0,0.4963383376598358,1.0,1.0,0.8241331577301025,1.0,-2.6391408443450928,1.2297950983047483,1.409345626831055,0.6241614818572998,0.943486213684082,0.943486213684082,0.0,111.95301055908205,94.0,75149.328125,0.0,1547.883544921875,1.0,278.2977600097656,283.0246276855469,301.35455322265625,306.4505615234375,293.1499938964844,293.1499938964844,278.1499938964844,34182.51171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8116363286972046,1.0,0.0,0.0,3.8261194229125977,3.8261446952819824,9.768104973773006e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,12988.4091796875,0.0,1723.8245849609375,1895.4371337890625,0.0,2578.2705078125,0.9424230456352234,1.0,0.0,3.0,1.0,0.0
17677080,297.1611022949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.86376953125,0.8917744755744934,0.3764171302318573,0.3402390778064728,297.276123046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8638610839844,0.9951494932174684,0.5206274390220642,0.4930431842803955,297.4007263183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8638000488281,0.906871497631073,0.3962788879871368,0.2777925431728363,297.24322509765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.86376953125,0.8883302211761475,0.3724628090858459,0.354267805814743,297.1805419921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8633117675781,0.6759724020957947,0.1611090898513794,0.7359504699707031,284.86376953125,284.95001220703125,305.102783203125,298.3163452148437,300.9288635253906,297.2716064453125,284.86163330078125,1.0,0.4916852712631225,1.0,1.0,0.8252286314964294,1.0,-2.607381820678711,1.2126522064208984,1.3947296142578125,0.6209087371826172,0.8744149804115295,0.8744149804115295,0.0,111.94627380371094,82.0,74319.65625,0.0,1524.8460693359375,1.0,278.2221984863281,282.9769897460937,301.3414001464844,306.3614807128906,293.1499938964844,293.1499938964844,278.45001220703125,39464.03515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8139874339103699,1.0,0.0,0.0,3.741365194320679,3.7413907051086426,9.340142810287944e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,11727.8583984375,0.0,1663.7796630859375,1895.4371337890625,0.0,2599.9609375,0.9251861572265624,1.0,0.0,3.0,1.0,0.0
17677140,297.1605834960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.97967529296875,0.9100474715232848,0.3764345347881317,0.3397096991539001,297.2874450683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9813537597656,0.9990000128746032,0.5225302577018738,0.4739477038383484,297.4019775390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9800109863281,0.9287362098693848,0.397988885641098,0.2785884141921997,297.2420349121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9795837402344,0.9067941308021544,0.3729353249073028,0.3542380630970001,297.1804504394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9701232910156,0.6901274919509888,0.1612934619188308,0.7349238991737366,284.9798889160156,284.95001220703125,305.1146240234375,298.3144836425781,300.93798828125,297.2755432128906,284.9930725097656,1.0,0.4883325695991516,1.0,1.0,0.8263241648674011,1.0,-2.618862628936768,1.2192471027374268,1.3996154069900513,0.6188096404075623,0.9373185038566588,0.9373185038566588,0.0,104.45654296875,82.0,73586.84375,0.0,1486.59326171875,1.0,278.4120178222656,283.1226501464844,301.2816467285156,306.0188293457031,293.1499938964844,293.1499938964844,278.45001220703125,36411.5234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8076300621032715,1.0,0.0,0.0,3.713423490524292,3.713448286056519,9.201153261528816e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,11929.2509765625,0.0,1608.014404296875,1895.4371337890625,0.0,2541.3857421875,0.9220952987670898,1.0,0.0,3.0,1.0,0.0
17677200,297.1642150878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0003967285156,0.9207146167755128,0.3768582940101623,0.3398207426071167,297.31353759765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9999389648437,0.9990000128746032,0.5259567499160767,0.4597861170768738,297.406494140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0002746582031,0.9412829279899596,0.400029182434082,0.2798134684562683,297.2437744140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0004272460937,0.9175795316696168,0.3736878931522369,0.3546974956989288,297.18145751953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0028381347656,0.6977488994598389,0.1615861058235168,0.7353114485740662,285.0003356933594,284.95001220703125,305.126220703125,298.31219482421875,300.9491882324219,297.2898864746094,284.9956359863281,1.0,0.4835852980613708,1.0,1.0,0.8274196982383728,1.0,-2.604470729827881,1.2119120359420776,1.3925586938858032,0.6148729920387268,0.9699527621269226,0.9699527621269226,0.0,100.43914794921876,70.0,73384.4140625,0.0,1449.431396484375,1.0,278.4925231933594,283.130859375,301.28875732421875,306.08563232421875,293.1499938964844,293.1499938964844,278.1499938964844,33679.125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8053543567657471,1.0,0.0,0.0,3.78549075126648,3.785515546798706,9.561755405229633e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,13019.2529296875,0.0,1671.1878662109375,1895.4371337890625,0.0,2520.478759765625,0.9347962141036988,1.0,0.0,3.0,1.0,0.0
17677260,297.1634216308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8771667480469,0.9331217408180236,0.376874715089798,0.3399085998535156,297.3448791503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8753662109375,0.9990000128746032,0.530067503452301,0.4443513453006744,297.407470703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8766174316406,0.954829752445221,0.4017528593540191,0.2810314297676086,297.24285888671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8772277832031,0.9303059577941896,0.3741949200630188,0.3551687002182007,297.1815795898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8890686035156,0.7063892483711243,0.161797896027565,0.7358037829399109,284.876953125,284.95001220703125,305.1375732421875,298.3095397949219,300.9615173339844,297.3066711425781,284.85870361328125,1.0,0.4784474670886993,1.0,1.0,0.8283084630966187,1.0,-2.588655710220337,1.2039073705673218,1.3847483396530151,0.610636293888092,0.8900138735771179,0.8900138735771179,0.0,96.18295288085938,70.0,73722.828125,0.0,1409.734130859375,1.0,278.3004455566406,282.9889831542969,301.3368530273437,306.3685302734375,293.1499938964844,293.1499938964844,278.1499938964844,36446.828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8108304738998413,1.0,0.0,0.0,3.7826719284057617,3.7826974391937256,9.547521813146886e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,12718.044921875,0.0,1689.307373046875,1895.4371337890625,0.0,2570.84326171875,0.9332584142684937,1.0,0.0,3.0,1.0,0.0
17677320,297.1575012207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8241882324219,0.9456886649131776,0.376378446817398,0.3395025730133056,297.3775634765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8245849609375,0.9990000128746032,0.5345082879066467,0.4285736978054046,297.4042358398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8243408203125,0.9679185152053832,0.4030644297599792,0.2819441556930542,297.23809814453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8241577148437,0.9434638023376464,0.3743152618408203,0.3552853763103485,297.17999267578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8216552734375,0.7150740027427673,0.1618422269821167,0.7356244325637817,284.82421875,284.95001220703125,305.1486511230469,298.3065185546875,300.9734191894531,297.3232727050781,284.8300476074219,1.0,0.4728986322879791,1.0,1.0,0.8291972875595093,1.0,-2.5702364444732666,1.1946200132369995,1.375616431236267,0.6057310104370117,0.8141636848449707,0.8141636848449707,0.0,91.89281463623048,88.0,72114.8828125,0.0,1366.9921875,1.0,278.2239990234375,282.9712219238281,301.31719970703125,306.22625732421875,293.1499938964844,293.1499938964844,278.45001220703125,44519.30859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8114790320396423,1.0,0.0,0.0,3.616578102111816,3.616603374481201,8.7274821680694e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,11308.1162109375,0.0,1559.461181640625,1895.4371337890625,0.0,2576.820556640625,0.8968775272369385,1.0,0.0,3.0,1.0,0.0
