time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17677380,297.1589660644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.989013671875,0.9508079886436462,0.3765639662742615,0.339266300201416,297.414794921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.98992919921875,0.9990000128746032,0.5396051406860352,0.4220947921276092,297.40704345703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9894104003906,0.9738436341285706,0.4049459099769592,0.2829816937446594,297.238037109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9889831542969,0.9490805864334106,0.374864399433136,0.3555059134960174,297.1807556152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9808959960937,0.7186877131462097,0.1621046513319015,0.7359408736228943,284.9891052246094,284.95001220703125,305.15948486328125,298.3031311035156,300.9915771484375,297.3494567871094,285.000732421875,1.0,0.4715241491794586,1.0,1.0,0.8300861120223999,1.0,-2.564025402069092,1.1914352178573608,1.372590184211731,0.6037189364433289,0.9097647070884703,0.9097647070884703,0.0,90.20214080810548,88.0,71759.8828125,0.0,1351.6595458984375,1.0,278.4084777832031,283.1500549316406,301.2534484863281,305.859375,293.1499938964844,293.1499938964844,278.45001220703125,36469.9375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8032270073890686,1.0,0.0,0.0,3.598163604736328,3.598187208175659,8.638833151053404e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,11613.0498046875,0.0,1479.7252197265625,1895.4371337890625,0.0,2500.965576171875,0.8976924419403076,1.0,0.0,3.0,1.0,0.0
17677440,297.1642150878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0166015625,0.9521661996841432,0.377137541770935,0.3396582305431366,297.4459228515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0163879394531,0.9990000128746032,0.5443421602249146,0.4209374785423279,297.4130554199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0165100097656,0.976236879825592,0.4071651697158813,0.2844369411468506,297.2411499023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0166015625,0.950727105140686,0.3757271468639374,0.3562016487121582,297.1833801269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0179748535156,0.7198221683502197,0.1625583171844482,0.7375850677490234,285.0165710449219,284.95001220703125,305.1700439453125,298.2994384765625,301.0100402832031,297.3753662109375,285.0136413574219,1.0,0.4721592962741852,1.0,1.0,0.8309749364852905,1.0,-2.5676517486572266,1.1930495500564575,1.3746023178100586,0.6045385599136353,0.9494999051094056,0.9494999051094056,0.0,90.06338500976562,108.0,71935.28125,0.0,1355.6929931640625,1.0,278.4934387207031,283.1626892089844,301.266357421875,305.9471130371094,293.1499938964844,293.1499938964844,278.1499938964844,33284.91015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8003491163253784,1.0,0.0,0.0,3.685269832611084,3.685293674468994,9.062162575901312e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,12725.9072265625,0.0,1552.251953125,1895.4371337890625,0.0,2474.617431640625,0.9119496941566468,1.0,0.0,3.0,1.0,0.0
17677500,297.16534423828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9220886230469,0.9489973187446594,0.3773416578769684,0.3400702178478241,297.46307373046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9208679199219,0.9990000128746032,0.5479096174240112,0.4252877831459045,297.415771484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9215087890625,0.9747034907341005,0.4091004431247711,0.2859253585338592,297.2419128417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.922119140625,0.9478813409805298,0.3763822317123413,0.3569768071174621,297.18524169921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9322204589844,0.7181365489959717,0.1629510074853897,0.7397240996360779,284.9219665527344,284.95001220703125,305.1803283691406,298.2954406738281,301.0227355957031,297.38970947265625,284.9063415527344,1.0,0.4748509228229522,1.0,1.0,0.8318637013435364,1.0,-2.5786519050598145,1.198288083076477,1.3803638219833374,0.6073614358901978,0.8985615372657776,0.8985615372657776,0.0,91.4186019897461,108.0,73003.28125,0.0,1375.7794189453125,1.0,278.30584716796875,283.0397644042969,301.32421875,306.2734069824219,293.1499938964844,293.1499938964844,278.1499938964844,35052.5625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8065224885940552,1.0,0.0,0.0,3.709249496459961,3.709273815155029,9.180479878523328e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,12587.296875,0.0,1592.8870849609375,1895.4371337890625,0.0,2531.2060546875,0.9164525270462036,1.0,0.0,3.0,1.0,0.0
17677560,297.16180419921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9039611816406,0.9409660696983336,0.3770919442176819,0.3400775492191314,297.46337890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9046325683594,0.9990000128746032,0.549929678440094,0.4350149035453796,297.41461181640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9042663574219,0.9690180420875548,0.410669595003128,0.2871704995632171,297.2392272949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9039611816406,0.9403324127197266,0.3767018318176269,0.357486754655838,297.18524169921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89947509765625,0.7134280204772949,0.1631761640310287,0.7414634823799133,284.904052734375,284.95001220703125,305.1903686523437,298.2911376953125,301.02813720703125,297.3897705078125,284.9126281738281,1.0,0.4791280031204223,1.0,1.0,0.8326662182807922,1.0,-2.5945394039154053,1.2059364318847656,1.3886029720306396,0.6115577220916748,0.8667004704475403,0.8667004704475403,0.0,94.1961441040039,128.0,72926.53125,0.0,1408.69189453125,1.0,278.2259216308594,283.041259765625,301.3128356933594,306.193603515625,293.1499938964844,293.1499938964844,278.45001220703125,39049.71875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8087599873542786,1.0,0.0,0.0,3.612570285797119,3.612594366073608,8.70814972131484e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,11470.3681640625,0.0,1514.5079345703125,1895.4371337890625,0.0,2551.778564453125,0.8987905979156494,1.0,0.0,3.0,1.0,0.0
17677620,297.16290283203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.019287109375,0.930018424987793,0.377270370721817,0.3401451408863067,297.4539794921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0208740234375,0.9990000128746032,0.5509967803955078,0.4484861195087433,297.417236328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0199584960937,0.9605385065078736,0.4125989079475403,0.2884637713432312,297.2393798828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.019287109375,0.9298422336578368,0.3772786557674408,0.3580149412155151,297.18609619140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.00933837890625,0.7065739035606384,0.1634813696146011,0.7432036399841309,285.01953125,284.95001220703125,305.2001342773437,298.2865905761719,301.03192138671875,297.38623046875,285.0355834960937,1.0,0.4847524464130401,1.0,1.0,0.8334686756134033,1.0,-2.615077495574951,1.2158761024475098,1.3992013931274414,0.6169953942298889,0.9441211223602296,0.9441211223602296,0.0,98.07988739013672,128.0,72889.1171875,0.0,1453.102294921875,1.0,278.4088439941406,283.1599426269531,301.2597961425781,305.9200744628906,293.1499938964844,293.1499938964844,278.45001220703125,34793.47265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8034462928771973,1.0,0.0,0.0,3.6439714431762695,3.6439950466156006,8.860193361215352e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,11789.84375,0.0,1517.459228515625,1895.4371337890625,0.0,2502.975830078125,0.9054185152053832,1.0,0.0,3.0,1.0,0.0
17677680,297.1683044433594,297.1499938964844,293.1499938964844,0.0,-0.0,285.08209228515625,0.9181655049324036,0.3778820931911468,0.340678721666336,297.4373474121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0819091796875,0.9990000128746032,0.5512941479682922,0.4642689526081085,297.42340087890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.08203125,0.9506000876426696,0.4148987233638763,0.2900663614273071,297.2428283691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.08209228515625,0.918297290802002,0.3781833052635193,0.3588849008083343,297.188232421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0829772949219,0.6987975835800171,0.1639186888933181,0.7456298470497131,285.0820617675781,284.95001220703125,305.2095947265625,298.28179931640625,301.0350036621094,297.3809509277344,285.0804138183594,1.0,0.4915555417537689,1.0,1.0,0.8342711329460144,1.0,-2.6405608654022217,1.2282462120056152,1.4123146533966064,0.6237713098526001,1.0,1.0,0.0,102.80963897705078,148.0,73681.2265625,0.0,1508.7095947265625,1.0,278.4922180175781,283.19403076171875,301.27215576171875,306.0450439453125,293.1499938964844,293.1499938964844,278.1499938964844,31699.748046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8029271960258484,1.0,0.0,0.0,3.748249292373657,3.7482736110687256,9.374545584250882e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,13051.658203125,0.0,1612.2061767578125,1895.4371337890625,0.0,2498.21826171875,0.9254855513572692,1.0,0.0,3.0,1.0,0.0
17677740,297.16961669921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.991943359375,0.9056797623634338,0.3781314790248871,0.3412675559520721,297.4084777832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9898681640625,0.9990000128746032,0.550287663936615,0.4824702143669128,297.4261779785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9912109375,0.9389444589614868,0.4169042110443115,0.2917147576808929,297.24395751953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9919128417969,0.906106412410736,0.3788835406303406,0.3598459959030151,297.1890869140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0021057128906,0.6901712417602539,0.1642479002475738,0.7482729554176331,284.9915771484375,284.95001220703125,305.21881103515625,298.2767944335937,301.0326538085937,297.365478515625,284.9754333496094,1.0,0.4993237257003784,1.0,1.0,0.8350736498832703,1.0,-2.6694469451904297,1.2422785758972168,1.4271682500839231,0.6315075755119324,0.9862591624259948,0.9862591624259948,0.0,108.42481231689452,148.0,75331.828125,0.0,1574.105224609375,1.0,278.30096435546875,283.06463623046875,301.3263854980469,306.40985107421875,293.1499938964844,293.1499938964844,278.1499938964844,32729.1953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8110697269439697,1.0,0.0,0.0,3.806828260421753,3.806853294372559,9.669852261140477e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,13022.0,0.0,1689.2232666015625,1895.4371337890625,0.0,2573.0478515625,0.9381577968597412,1.0,0.0,3.0,1.0,0.0
17677800,297.16473388671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9289855957031,0.8925723433494568,0.3777767419815063,0.3413838148117065,297.3650817871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.92938232421875,0.9990000128746032,0.5476686954498291,0.5034688711166382,297.423583984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9291381835937,0.9252051115036012,0.4184018075466156,0.2930623888969421,297.2405090332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.92901611328125,0.8934190273284912,0.3791426718235016,0.3604877293109894,297.1873779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9276733398437,0.6803961992263794,0.1643275171518325,0.7501798868179321,284.9290771484375,284.95001220703125,305.22772216796875,298.2716064453125,301.0233154296875,297.3369445800781,284.9324951171875,1.0,0.5078012943267822,1.0,1.0,0.8358761072158813,1.0,-2.699500560760498,1.2568755149841309,1.4426249265670776,0.6395931839942932,0.9415076971054076,0.9415076971054076,0.0,115.02259063720705,168.0,76035.265625,0.0,1647.0211181640625,1.0,278.2218322753906,283.0075988769531,301.3139038085937,306.3803405761719,293.1499938964844,293.1499938964844,278.1499938964844,35563.1015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8153377175331116,1.0,0.0,0.0,3.795663833618164,3.795689105987549,9.6132168891927e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,12822.8837890625,0.0,1697.946044921875,1895.4371337890625,0.0,2612.43212890625,0.9372843503952026,1.0,0.0,3.0,1.0,0.0
17677860,297.16180419921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9577331542969,0.8764451742172241,0.3775807023048401,0.3414191603660583,297.3163757324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9579772949219,0.993707537651062,0.5442484021186829,0.5175426602363586,297.4224853515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.95782470703125,0.9080848097801208,0.4200245141983032,0.2943643033504486,297.2378234863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.957763671875,0.8776994347572327,0.3794503509998321,0.3610501587390899,297.1852722167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9566650390625,0.6682003140449524,0.1643587499856948,0.7518543004989624,284.9577941894531,284.95001220703125,305.2363586425781,298.2662048339844,301.0126342773437,297.3081970214844,284.9591064453125,1.0,0.5164636373519897,1.0,1.0,0.8375922441482544,1.0,-2.723069190979004,1.2680233716964722,1.4550458192825315,0.6462109684944153,0.9590429067611694,0.9590429067611694,0.0,123.54401397705078,168.0,76689.2890625,0.0,1719.312255859375,1.0,278.2096252441406,283.0212707519531,301.291015625,306.360595703125,293.1499938964844,293.1499938964844,278.1499938964844,35028.6640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8168538808822632,1.0,0.0,0.0,3.809422254562378,3.809447765350342,9.683035386842676e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,12907.3623046875,0.0,1710.286865234375,1895.4371337890625,0.0,2626.44775390625,0.9411380290985109,1.0,0.0,3.0,1.0,0.0
17677920,297.1589050292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9463195800781,0.8551468849182129,0.3773728609085083,0.3417016267776489,297.2824401855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.946044921875,0.97128826379776,0.5419642329216003,0.5152491331100464,297.4211730957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9462280273437,0.8864441514015198,0.4216229915618896,0.2958404123783111,297.2348327636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9463195800781,0.8566750288009644,0.379712849855423,0.3618012070655823,297.1822814941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9475402832031,0.6519754528999329,0.1642892658710479,0.7540399432182312,284.9462585449219,284.95001220703125,305.2447204589844,298.2606811523437,301.00537109375,297.2896728515625,284.944580078125,1.0,0.5240501761436462,1.0,1.0,0.8393083810806274,1.0,-2.7203547954559326,1.2663118839263916,1.454042911529541,0.645433783531189,0.9523778557777404,0.9523778557777404,0.0,135.61932373046875,188.0,76717.015625,0.0,1774.9078369140625,1.0,278.2077331542969,283.0066223144531,301.2770690917969,306.3559265136719,293.1499938964844,293.1499938964844,278.1499938964844,35196.81640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8180612325668335,1.0,0.0,0.0,3.822460889816284,3.822486639022827,9.749434184413983e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,12908.369140625,0.0,1727.34423828125,1895.4371337890625,0.0,2637.617431640625,0.9437178373336792,1.0,0.0,3.0,1.0,0.0
17677980,297.1562805175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9459228515625,0.8400651812553406,0.3771691620349884,0.3419088125228882,297.2601013183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9459533691406,0.9518669843673706,0.5406032204627991,0.5139797329902649,297.4200439453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9459533691406,0.8711109161376953,0.4232285320758819,0.2972561120986938,297.2320861816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9459228515625,0.8418408036231995,0.3799812495708465,0.3624630868434906,297.1794738769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9457702636719,0.6405643820762634,0.1642178148031234,0.755683958530426,284.9459533691406,284.95001220703125,305.2527770996094,298.2550048828125,301.00323486328125,297.2796325683594,284.9461364746094,1.0,0.5317529439926147,1.0,1.0,0.8410245180130005,1.0,-2.726841926574707,1.2691389322280884,1.457702875137329,0.6470890641212463,0.9505494236946106,0.9505494236946106,0.0,146.27188110351562,188.0,76833.8984375,0.0,1832.0089111328125,1.0,278.20751953125,283.0061340332031,301.26617431640625,306.3493347167969,293.1499938964844,293.1499938964844,278.1499938964844,35620.48828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8188933730125427,1.0,0.0,0.0,3.8268964290618896,3.8269221782684326,9.772073781277868e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,12919.1240234375,0.0,1736.046875,1895.4371337890625,0.0,2645.320068359375,0.9446866512298584,1.0,0.0,3.0,1.0,0.0
17678040,297.1539306640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.94744873046875,0.8268519639968872,0.3769769668579101,0.3421280682086944,297.2456359863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.94744873046875,0.933137595653534,0.5398711562156677,0.5134442448616028,297.4190979003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.94744873046875,0.8577097058296204,0.4248451292514801,0.2986817359924316,297.2295837402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.94744873046875,0.8288819193840027,0.3802523612976074,0.3631330728530884,297.17681884765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9473571777344,0.6306658983230591,0.1641416102647781,0.7573249936103821,284.94744873046875,284.95001220703125,305.26055908203125,298.24920654296875,301.0028991699219,297.27349853515625,284.9476013183594,1.0,0.5391868352890015,1.0,1.0,0.8427405953407288,1.0,-2.730954170227051,1.2708152532577517,1.4601390361785889,0.6480525135993958,0.9505034685134888,0.9505034685134888,0.0,157.04693603515625,191.0,76922.6640625,0.0,1888.433349609375,1.0,278.2074584960937,283.0057067871094,301.25732421875,306.3450012207031,293.1499938964844,293.1499938964844,278.1499938964844,35703.171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8195200562477112,1.0,0.0,0.0,3.831619739532471,3.8316454887390137,9.796210633794544e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,12932.091796875,0.0,1742.4412841796875,1895.4371337890625,0.0,2651.123291015625,0.9458328485488892,1.0,0.0,3.0,1.0,0.0
17678100,297.1518859863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9486389160156,0.8182310461997986,0.376799464225769,0.3422477543354034,297.23565673828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9486389160156,0.9207495450973512,0.5394864678382874,0.5132242441177368,297.4183654785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9486389160156,0.8495532274246216,0.4264771044254303,0.3000300824642181,297.227294921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9486389160156,0.8205686807632446,0.3805320262908935,0.3636919558048248,297.1744384765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9485778808594,0.6242873072624207,0.1640753895044326,0.7584297060966492,284.9486389160156,284.95001220703125,305.2680358886719,298.2433166503906,301.0035705566406,297.26959228515625,284.9487609863281,1.0,0.5442250967025757,1.0,1.0,0.8444567322731018,1.0,-2.7344534397125244,1.2721883058547974,1.4622652530670166,0.6488791704177856,0.9507002830505372,0.9507002830505372,0.0,164.80648803710938,191.0,76989.2421875,0.0,1930.009521484375,1.0,278.2073974609375,283.0049743652344,301.24969482421875,306.3416748046875,293.1499938964844,293.1499938964844,278.1499938964844,35763.37109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8200456500053406,1.0,0.0,0.0,3.835506677627564,3.8355324268341056,9.816095598580432e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,12941.4423828125,0.0,1747.6529541015625,1895.4371337890625,0.0,2655.9921875,0.9467394948005676,1.0,0.0,3.0,1.0,0.0
17678160,297.1501770019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9496765136719,0.8118571639060974,0.3766415417194366,0.34231898188591,297.2286071777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.94970703125,0.9120990037918092,0.5393276214599609,0.5132083892822266,297.4179077148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9496765136719,0.8440515398979187,0.4281298816204071,0.3013413846492767,297.225341796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9496765136719,0.814545750617981,0.3808250725269317,0.3641935884952545,297.1723937988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9496154785156,0.6196317672729492,0.1640261709690094,0.7592754364013672,284.9496765136719,284.95001220703125,305.27520751953125,298.23736572265625,301.00494384765625,297.2670288085937,284.9497985839844,1.0,0.5483180284500122,1.0,1.0,0.8458166122436523,1.0,-2.737715482711792,1.2735131978988647,1.4642022848129272,0.6496735215187073,0.9512016773223876,0.9512016773223876,0.0,170.8136444091797,179.0,77044.609375,0.0,1963.13720703125,1.0,278.20733642578125,283.00421142578125,301.24267578125,306.3382263183594,293.1499938964844,293.1499938964844,278.1499938964844,35798.484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8204963207244873,1.0,0.0,0.0,3.838824987411499,3.838850736618042,9.833087233346305e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,12948.8974609375,0.0,1751.9818115234375,1895.4371337890625,0.0,2660.168212890625,0.947513222694397,1.0,0.0,3.0,1.0,0.0
17678220,297.14874267578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9498291015625,0.8091840744018555,0.3765011131763458,0.3422759175300598,297.2231750488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9498291015625,0.9087411165237428,0.5392858982086182,0.5131968855857849,297.4176330566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9498291015625,0.8424791097640991,0.4298009872436523,0.302564412355423,297.2236022949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9498291015625,0.8122149705886841,0.3811298310756683,0.3645700216293335,297.1706237792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9498291015625,0.6177129745483398,0.1639935821294784,0.7595440149307251,284.9498291015625,284.95001220703125,305.2820739746094,298.2313537597656,301.0065612792969,297.26519775390625,284.9498291015625,1.0,0.549813449382782,1.0,1.0,0.8471764922142029,1.0,-2.739897012710572,1.2743109464645386,1.4655860662460327,0.6501949429512024,0.9512560367584229,0.9512560367584229,0.0,173.35073852539062,179.0,77075.8671875,0.0,1978.4185791015625,1.0,278.2073059082031,283.0027770996094,301.2358703613281,306.3341064453125,293.1499938964844,293.1499938964844,278.1499938964844,35836.37890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8208990097045898,1.0,0.0,0.0,3.841597318649292,3.841623306274414,9.847295814324752e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,12952.390625,0.0,1755.671630859375,1895.4371337890625,0.0,2663.900146484375,0.9481567740440368,1.0,0.0,3.0,1.0,0.0
17678280,297.1476135253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.94952392578125,0.8085827231407166,0.376382976770401,0.342177540063858,297.2189025878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.94952392578125,0.9081018567085266,0.5393310785293579,0.5132096409797668,297.4176330566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.94952392578125,0.8429976105690002,0.4314950704574585,0.3037448823451996,297.2221069335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.94952392578125,0.8119261264801025,0.3814504146575928,0.3648822605609894,297.1692199707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9495544433594,0.6173170208930969,0.1639845073223114,0.7595366835594177,284.94952392578125,284.95001220703125,305.28863525390625,298.2253112792969,301.00830078125,297.26397705078125,284.9494934082031,1.0,0.5502148270606995,1.0,1.0,0.8485363721847534,1.0,-2.74157977104187,1.2748733758926392,1.4667065143585205,0.6505526900291443,0.950932800769806,0.950932800769806,0.0,173.90621948242188,167.0,77089.7421875,0.0,1983.6719970703125,1.0,278.207275390625,283.0013122558594,301.2291564941406,306.3287658691406,293.1499938964844,293.1499938964844,278.1499938964844,35885.59375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8212454319000244,1.0,0.0,0.0,3.843405961990357,3.84343194961548,9.856570386546082e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,12952.265625,0.0,1758.2742919921875,1895.4371337890625,0.0,2667.111328125,0.9485924243927002,1.0,0.0,3.0,1.0,0.0
17678340,297.1468811035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9493103027344,0.8099505305290222,0.376294732093811,0.3420359492301941,297.2158203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9493103027344,0.909965455532074,0.5394579768180847,0.5132440328598022,297.4179382324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9493103027344,0.845491349697113,0.4332213401794433,0.3048928678035736,297.2209777832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9493103027344,0.8135628700256348,0.3817927837371826,0.3651411831378937,297.1682434082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9493408203125,0.6183730959892273,0.1640093624591827,0.7593266367912292,284.9493103027344,284.95001220703125,305.2948913574219,298.21929931640625,301.0102233886719,297.2633361816406,284.9493103027344,1.0,0.5494368076324463,1.0,1.0,0.849896252155304,1.0,-2.742889881134033,1.275259494781494,1.4676305055618286,0.6507934927940369,0.9505929350852966,0.9505929350852966,0.0,172.58712768554688,167.0,77090.7734375,0.0,1979.57470703125,1.0,278.2072448730469,283.00018310546875,301.2225341796875,306.3223571777344,293.1499938964844,293.1499938964844,278.1499938964844,35925.80859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8215236663818359,1.0,0.0,0.0,3.844324111938477,3.844350099563599,9.861279295364511e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,12949.8505859375,0.0,1759.716552734375,1895.4371337890625,0.0,2669.690673828125,0.9488284587860109,1.0,0.0,3.0,1.0,0.0
17678400,297.1463928222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9492492675781,0.8122991919517517,0.3762250542640686,0.3418774902820587,297.2132263183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9492492675781,0.9131667613983154,0.5396196246147156,0.5132827758789062,297.41845703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9492492675781,0.8490297198295593,0.4349683821201324,0.3060289919376373,297.22003173828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9492492675781,0.8161609768867493,0.3821488320827484,0.3653774261474609,297.16754150390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9492492675781,0.620162844657898,0.1640568971633911,0.759048342704773,284.9492492675781,284.95001220703125,305.30084228515625,298.2132568359375,301.0121765136719,297.2630310058594,284.9492492675781,1.0,0.5480841994285583,1.0,1.0,0.8512561321258545,1.0,-2.7440614700317383,1.2755831480026243,1.4684782028198242,0.6509848237037659,0.9503005146980286,0.9503005146980286,0.0,170.34913635253906,155.0,77087.3359375,0.0,1970.9554443359373,1.0,278.2072448730469,282.99920654296875,301.21600341796875,306.31561279296875,293.1499938964844,293.1499938964844,278.1499938964844,35956.2109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8217679858207703,1.0,0.0,0.0,3.844897985458374,3.844923973083496,9.8642237844615e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,12946.7001953125,0.0,1760.6597900390625,1895.4371337890625,0.0,2671.95654296875,0.948980152606964,1.0,0.0,3.0,1.0,0.0
17678460,297.1461486816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9493103027344,0.8157841563224792,0.37617889046669,0.3417026102542877,297.2112121582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9493103027344,0.9180265069007874,0.539817750453949,0.5133231282234192,297.419189453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9493103027344,0.8538509011268616,0.4367429912090301,0.3071547150611877,297.2193298339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9493103027344,0.81988525390625,0.3825222551822662,0.3655903041362762,297.1672058105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.94927978515625,0.6228145956993103,0.1641344130039215,0.758715033531189,284.9493103027344,284.95001220703125,305.3064880371094,298.207275390625,301.01422119140625,297.2630615234375,284.9493103027344,1.0,0.5460845828056335,1.0,1.0,0.8524899482727051,1.0,-2.745108127593994,1.2758713960647583,1.4692366123199463,0.6511470675468445,0.9500969052314758,0.9500969052314758,0.0,167.07583618164062,155.0,77080.1875,0.0,1957.2867431640625,1.0,278.2072448730469,282.9984436035156,301.20965576171875,306.30865478515625,293.1499938964844,293.1499938964844,278.1499938964844,35975.046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8219764828681946,1.0,0.0,0.0,3.845136165618897,3.8451621532440186,9.865445917967008e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,12942.9560546875,0.0,1761.100341796875,1895.4371337890625,0.0,2673.8896484375,0.9490483403205872,1.0,0.0,3.0,1.0,0.0
17678520,297.1461181640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9494323730469,0.8200629353523254,0.3761506974697113,0.3415205180644989,297.2095031738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9494323730469,0.9241553544998168,0.5400350689888,0.5133602619171143,297.42010498046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9494323730469,0.8596681952476501,0.43853959441185,0.3082775473594665,297.21881103515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9494323730469,0.8244162201881409,0.3829086720943451,0.3657906353473663,297.1671447753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9494323730469,0.6260871887207031,0.1642367839813232,0.7583757638931274,284.9494323730469,284.95001220703125,305.3117980957031,298.20135498046875,301.0162658691406,297.2633056640625,284.949462890625,1.0,0.5436734557151794,1.0,1.0,0.8537237644195557,1.0,-2.746116876602173,1.2761476039886477,1.4699692726135254,0.6512877345085144,0.9499918818473816,0.9499918818473816,0.0,163.14479064941406,143.0,77072.25,0.0,1940.46826171875,1.0,278.2072448730469,282.9977722167969,301.2034606933594,306.3017578125,293.1499938964844,293.1499938964844,278.1499938964844,35985.6640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8221659660339355,1.0,0.0,0.0,3.845263957977295,3.845289945602417,9.866101891020662e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,12939.162109375,0.0,1761.3406982421875,1895.4371337890625,0.0,2675.647216796875,0.9490860104560852,1.0,0.0,3.0,1.0,0.0
17678580,297.1462097167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9496154785156,0.8250196576118469,0.376136839389801,0.3413347005844116,297.2080383300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9496154785156,0.9313563108444214,0.5402646660804749,0.5133934020996094,297.421142578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9496154785156,0.8663895726203918,0.4403550624847412,0.3094003200531006,297.2184143066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9496154785156,0.8296545147895813,0.3833053112030029,0.3659828901290893,297.16729736328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9495849609375,0.6299037933349609,0.1643600314855575,0.7580469846725464,284.9496154785156,284.95001220703125,305.3168029785156,298.19549560546875,301.0182800292969,297.26373291015625,284.9496459960937,1.0,0.5409624576568604,1.0,1.0,0.854957640171051,1.0,-2.7471182346343994,1.2764251232147217,1.4706932306289673,0.6514154076576233,0.9499695897102356,0.9499695897102356,0.0,158.74078369140625,143.0,77064.5546875,0.0,1921.4111328125,1.0,278.20721435546875,282.9971618652344,301.1974182128906,306.2950134277344,293.1499938964844,293.1499938964844,278.1499938964844,35990.46875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8223426342010498,1.0,0.0,0.0,3.845371723175049,3.845397472381592,9.86665440905199e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,12935.490234375,0.0,1761.5107421875,1895.4371337890625,0.0,2677.28564453125,0.949114978313446,1.0,0.0,3.0,1.0,0.0
17678640,297.1464233398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9497985839844,0.8305429220199585,0.3761324286460876,0.3411475419998169,297.2066955566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9497985839844,0.9393407702445984,0.5405004620552063,0.5134230852127075,297.4222717285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9497985839844,0.8738834261894226,0.4421832263469696,0.3105242550373077,297.2181091308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9497985839844,0.8354991674423218,0.3837084174156189,0.3661708235740661,297.1675720214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9497985839844,0.6341865062713623,0.1644975692033767,0.7577337026596069,284.9497985839844,284.95001220703125,305.3215026855469,298.18975830078125,301.02020263671875,297.2642822265625,284.9498291015625,1.0,0.5380674004554749,1.0,1.0,0.8561914563179016,1.0,-2.7481281757354736,1.2767115831375122,1.4714165925979614,0.6515345573425293,0.9500060081481934,0.9500060081481934,0.0,154.05401611328125,131.0,77057.71875,0.0,1901.028564453125,1.0,278.20721435546875,282.9965515136719,301.1915283203125,306.2884216308594,293.1499938964844,293.1499938964844,278.1499938964844,35991.8984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8225106596946716,1.0,0.0,0.0,3.845505475997925,3.845531463623047,9.867342214420205e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,12932.03125,0.0,1761.686279296875,1895.4371337890625,0.0,2678.844482421875,0.9491473436355592,1.0,0.0,3.0,1.0,0.0
17678700,297.146728515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9499816894531,0.8369091153144836,0.3761422038078308,0.340959370136261,297.20556640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9499816894531,0.9482819437980652,0.5407425165176392,0.513445258140564,297.4234924316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9499816894531,0.8824281692504883,0.4440318942070007,0.3116516470909118,297.2179260253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9499816894531,0.8422330021858215,0.384120762348175,0.3663528561592102,297.1680603027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9499816894531,0.6391603350639343,0.1646577268838882,0.7574540972709656,284.9499816894531,284.95001220703125,305.3258361816406,298.18414306640625,301.02203369140625,297.26495361328125,284.95001220703125,1.0,0.5349188446998596,1.0,1.0,0.8574252724647522,1.0,-2.749168157577514,1.2770174741744995,1.4721506834030151,0.65165114402771,0.9501290917396544,0.9501290917396544,0.0,148.9685821533203,131.0,77052.6875,0.0,1878.8067626953125,1.0,278.20721435546875,282.9959716796875,301.18585205078125,306.2821655273437,293.1499938964844,293.1499938964844,278.1499938964844,35989.36328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8226743936538696,1.0,0.0,0.0,3.8457398414611816,3.845765829086304,9.868543884294922e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,12929.001953125,0.0,1761.9537353515625,1895.4371337890625,0.0,2680.36376953125,0.9491991996765136,1.0,0.0,3.0,1.0,0.0
17678760,297.1471252441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501647949219,0.8440221548080444,0.3761600255966186,0.3407718241214752,297.2044982910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501647949219,0.9577667713165284,0.5409854650497437,0.5134618282318115,297.4247741699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501647949219,0.8918440341949463,0.4458926320075989,0.3127824068069458,297.2177734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501647949219,0.8497595191001892,0.3845378160476684,0.3665322661399841,297.16864013671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501342773437,0.6447551846504211,0.164831593632698,0.7572041153907776,284.9501647949219,284.95001220703125,305.3298645019531,298.1786499023437,301.0238037109375,297.2657165527344,284.9501953125,1.0,0.5316382646560669,1.0,1.0,0.8586462140083313,1.0,-2.750236988067627,1.2773431539535522,1.4728937149047852,0.6517705917358398,0.9503002762794496,0.9503002762794496,0.0,143.68885803222656,119.0,77049.3359375,0.0,1855.7022705078125,1.0,278.20721435546875,282.9953308105469,301.1803283691406,306.2761535644531,293.1499938964844,293.1499938964844,278.1499938964844,35985.41796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8228339552879333,1.0,0.0,0.0,3.8460729122161865,3.8460988998413086,9.870253734334256e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,12926.3388671875,0.0,1762.331298828125,1895.4371337890625,0.0,2681.843994140625,0.9492722153663636,1.0,0.0,3.0,1.0,0.0
17678820,297.1475524902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9503173828125,0.8519822955131531,0.3761847913265228,0.3405853807926178,297.2034912109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9503173828125,0.9676166772842408,0.5412279367446899,0.5134726762771606,297.4260559082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9503173828125,0.9021510481834412,0.4477649629116058,0.3139170706272125,297.2177124023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9503173828125,0.8581730127334595,0.3849585950374603,0.3667097389698028,297.1693115234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9503173828125,0.6510528326034546,0.1650174856185913,0.7569836974143982,284.9503173828125,284.95001220703125,305.33355712890625,298.17333984375,301.02545166015625,297.2665100097656,284.9503479003906,1.0,0.5282524824142456,1.0,1.0,0.8598671555519104,1.0,-2.751338243484497,1.27768874168396,1.473649501800537,0.6518921852111816,0.9505120515823364,0.9505120515823364,0.0,138.2582244873047,119.0,77047.78125,0.0,1831.92138671875,1.0,278.20721435546875,282.99468994140625,301.17498779296875,306.2704467773437,293.1499938964844,293.1499938964844,278.1499938964844,35980.703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8229901790618896,1.0,0.0,0.0,3.846510648727417,3.84653639793396,9.872500186247637e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,12924.0703125,0.0,1762.8311767578125,1895.4371337890625,0.0,2683.293212890625,0.9493680000305176,1.0,0.0,3.0,1.0,0.0
17678880,297.1479797363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.950439453125,0.8608888387680054,0.3762148916721344,0.3404001891613006,297.2025146484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.950439453125,0.9776281714439392,0.5414687991142273,0.5134785175323486,297.4273681640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.950439453125,0.9139875173568726,0.4496462047100067,0.3150552809238434,297.2176513671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.950439453125,0.8675615191459656,0.3853819072246551,0.3668858110904693,297.1700439453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.950439453125,0.6581323146820068,0.1652130782604217,0.756790041923523,284.950439453125,284.95001220703125,305.3369140625,298.1682434082031,301.0270080566406,297.2673645019531,284.9504699707031,1.0,0.5247870683670044,1.0,1.0,0.8610880970954895,1.0,-2.75246810913086,1.2780516147613523,1.4744166135787964,0.6520169973373413,0.950754702091217,0.950754702091217,0.0,132.7210235595703,107.0,77047.8046875,0.0,1807.66552734375,1.0,278.20721435546875,282.9940185546875,301.1697998046875,306.2650146484375,293.1499938964844,293.1499938964844,278.1499938964844,35975.66015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8231406807899475,1.0,0.0,0.0,3.847041606903076,3.847067356109619,9.875225259747822e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,12922.15234375,0.0,1763.4432373046875,1895.4371337890625,0.0,2684.690185546875,0.9494845271110536,1.0,0.0,3.0,1.0,0.0
17678940,297.1484680175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9505615234375,0.8709085583686829,0.3762505948543548,0.3402165174484253,297.2015991210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9505615234375,0.9876530170440674,0.5417067408561707,0.5134780406951904,297.4286804199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9505615234375,0.9278191328048706,0.4515377879142761,0.3161979019641876,297.2176208496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9505615234375,0.8780764937400818,0.385807603597641,0.3670604228973388,297.1708068847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9505615234375,0.6661258935928345,0.1654188483953476,0.7566260099411011,284.9505615234375,284.95001220703125,305.3399353027344,298.163330078125,301.0284118652344,297.26824951171875,284.9505920410156,1.0,0.5212465524673462,1.0,1.0,0.8623090386390686,1.0,-2.7536330223083496,1.2784347534179688,1.4751982688903809,0.6521461009979248,0.951031506061554,0.951031506061554,0.0,127.08136749267578,107.0,77049.90625,0.0,1782.960205078125,1.0,278.2071838378906,282.99334716796875,301.1648864746094,306.2599792480469,293.1499938964844,293.1499938964844,278.1499938964844,35970.4921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8232898712158203,1.0,0.0,0.0,3.847684621810913,3.847710609436035,9.878527862383637e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,12920.701171875,0.0,1764.192138671875,1895.4371337890625,0.0,2686.07470703125,0.949626088142395,1.0,0.0,3.0,1.0,0.0
17679000,297.1488647460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9496459960937,0.881754457950592,0.3762818276882171,0.3400364518165588,297.2019348144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9496459960937,0.99719500541687,0.5420694351196289,0.5135614275932312,297.4299011230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9496459960937,0.9425140619277954,0.4534286856651306,0.317345917224884,297.217529296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9496459960937,0.8894051909446716,0.3862272799015045,0.3672369718551636,297.1715393066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9496765136719,0.6748068928718567,0.1656265258789062,0.7565045952796936,284.9496459960937,284.95001220703125,305.3426208496094,298.1586608886719,301.02960205078125,297.2692565917969,284.9495849609375,1.0,0.5175732970237732,1.0,1.0,0.8635299801826477,1.0,-2.7534115314483643,1.2781352996826172,1.475276231765747,0.6519239544868469,0.9502419233322144,0.9502419233322144,0.0,121.5184555053711,95.0,77019.2421875,0.0,1757.4991455078125,1.0,278.20721435546875,282.9920959472656,301.1600036621094,306.25360107421875,293.1499938964844,293.1499938964844,278.1499938964844,35999.68359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8233997821807861,1.0,0.0,0.0,3.847206115722656,3.8472321033477774,9.87607108982047e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,12913.5009765625,0.0,1763.8348388671875,1895.4371337890625,0.0,2687.0947265625,0.9495264291763306,1.0,0.0,3.0,1.0,0.0
17679060,297.14892578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9428405761719,0.8907161355018616,0.3762820661067962,0.3398988842964172,297.2052917480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9426574707031,0.9990000128746032,0.5427240133285522,0.5043291449546814,297.4308166503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9427490234375,0.9543596506118774,0.4552925825119018,0.3185288608074188,297.2171630859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9428100585937,0.8987901210784912,0.3866188526153564,0.3674584329128265,297.1720275878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9435729980469,0.6820505261421204,0.1658124327659607,0.7566115260124207,284.9427795410156,284.95001220703125,305.3449401855469,298.1542358398437,301.0301818847656,297.2706604003906,284.9413452148437,1.0,0.5134871006011963,1.0,1.0,0.8647480607032776,1.0,-2.745556354522705,1.2740390300750732,1.4715173244476318,0.6498929262161255,0.9447826743125916,0.9447826743125916,0.0,117.05046844482422,95.0,76842.9375,0.0,1723.798828125,1.0,278.20721435546875,282.9859313964844,301.155029296875,306.2438049316406,293.1499938964844,293.1499938964844,278.1499938964844,36153.0078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8234527707099915,1.0,0.0,0.0,3.8444104194641113,3.8444364070892334,9.861722674031626e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,12883.455078125,0.0,1761.6126708984375,1895.4371337890625,0.0,2687.5859375,0.9488984942436218,1.0,0.0,3.0,1.0,0.0
17679120,297.1483154296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9291076660156,0.8988309502601624,0.3762148022651672,0.3397328555583954,297.22027587890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.928955078125,0.9990000128746032,0.5445476770401001,0.4909465312957763,297.4310913085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.92901611328125,0.9646173715591432,0.4570988714694977,0.3196959197521209,297.2162475585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9291076660156,0.9074307680130004,0.386953592300415,0.3676574528217315,297.17218017578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9298400878906,0.688642144203186,0.165966048836708,0.7566943168640137,284.9290771484375,284.95001220703125,305.346923828125,298.15008544921875,301.0309753417969,297.27349853515625,284.9277648925781,1.0,0.5088174343109131,1.0,1.0,0.8659661412239075,1.0,-2.731024980545044,1.2667205333709717,1.4643045663833618,0.6458550691604614,0.9304043054580688,0.9304043054580688,0.0,112.97042846679688,98.0,76413.2578125,0.0,1683.2801513671875,1.0,278.2073974609375,282.9786682128906,301.1484069824219,306.21728515625,293.1499938964844,293.1499938964844,278.1499938964844,36738.43359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8231500387191772,1.0,0.0,0.0,3.828295946121216,3.828321933746338,9.779221272765426e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,12801.1064453125,0.0,1746.5208740234375,1895.4371337890625,0.0,2684.776611328125,0.945377230644226,1.0,0.0,3.0,1.0,0.0
17679180,297.1478881835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.92791748046875,0.904517948627472,0.3761619329452514,0.3395907878875732,297.2425537109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.92791748046875,0.9990000128746032,0.5471948981285095,0.4818458557128906,297.4315490722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.92791748046875,0.9717755913734436,0.4589240849018097,0.3208862543106079,297.2154541015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.92791748046875,0.9139588475227356,0.3872950673103332,0.3678824603557586,297.1723937988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9278259277344,0.693336009979248,0.1661290824413299,0.7569637894630432,284.92791748046875,284.95001220703125,305.3485717773437,298.146240234375,301.0333557128906,297.2786865234375,284.92803955078125,1.0,0.5061067938804626,1.0,1.0,0.8671842813491821,1.0,-2.7219109535217285,1.2621045112609863,1.4598065614700315,0.6430875658988953,0.9221243262290956,0.9221243262290956,0.0,110.26978302001952,98.0,76047.9765625,0.0,1657.4366455078125,1.0,278.207763671875,282.98394775390625,301.1412658691406,306.1831970214844,293.1499938964844,293.1499938964844,278.1499938964844,37054.43359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8224448561668396,1.0,0.0,0.0,3.804796934127808,3.804822683334351,9.65953518061724e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,12728.119140625,0.0,1720.527587890625,1895.4371337890625,0.0,2678.23388671875,0.9405390620231628,1.0,0.0,3.0,1.0,0.0
