time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17679240,297.1478271484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9300231933594,0.9090295433998108,0.3761427700519562,0.339496374130249,297.2667236328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.92999267578125,0.9990000128746032,0.5501714944839478,0.4750912487506866,297.4323425292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.92999267578125,0.9772487878799438,0.4607839286327362,0.3221153020858764,297.2149353027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9300231933594,0.919160783290863,0.3876577615737915,0.3681473135948181,297.17266845703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9300231933594,0.6969637274742126,0.1662957519292831,0.7573835849761963,284.92999267578125,284.95001220703125,305.349853515625,298.1427307128906,301.0370178222656,297.2860717773437,284.92974853515625,1.0,0.5041109919548035,1.0,1.0,0.868402361869812,1.0,-2.7159738540649414,1.2590272426605225,1.4569464921951294,0.6412691473960876,0.91675466299057,0.91675466299057,0.0,108.32740020751952,101.0,75740.265625,0.0,1639.831787109375,1.0,278.2080078125,282.9879150390625,301.1359558105469,306.1568298339844,293.1499938964844,293.1499938964844,278.1499938964844,37138.1796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8216428756713867,1.0,0.0,0.0,3.786932945251465,3.7869584560394287,9.569043868395966e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,12672.8154296875,0.0,1699.7518310546875,1895.4371337890625,0.0,2670.7958984375,0.9362100958824158,1.0,0.0,3.0,1.0,0.0
17679300,297.1480407714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9378662109375,0.9126896262168884,0.3761502802371979,0.3394400477409363,297.2904357910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9379272460937,0.9990000128746032,0.5532445311546326,0.4699050188064575,297.433349609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9378967285156,0.9816079139709472,0.4626708924770355,0.323374480009079,297.2146301269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9378662109375,0.9233670830726624,0.3880387842655182,0.3684438467025757,297.17291259765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9375,0.6998477578163147,0.1664649546146392,0.7578839063644409,284.9378662109375,284.95001220703125,305.3507995605469,298.1395263671875,301.0416259765625,297.2953186035156,284.93829345703125,1.0,0.5027068853378296,1.0,1.0,0.8696205019950867,1.0,-2.7121422290802,1.256983518600464,1.4551587104797363,0.6400232911109924,0.9167479276657104,0.9167479276657104,0.0,106.87843322753906,101.0,75542.6015625,0.0,1627.6041259765625,1.0,278.2083435058594,282.998291015625,301.1320495605469,306.1331481933594,293.1499938964844,293.1499938964844,278.1499938964844,36924.36328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8208453059196472,1.0,0.0,0.0,3.768801689147949,3.768826961517334,9.477632829657524e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,12634.9814453125,0.0,1676.54296875,1895.4371337890625,0.0,2663.402587890625,0.9325405955314636,1.0,0.0,3.0,1.0,0.0
17679360,297.1484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.942626953125,0.915290892124176,0.376175194978714,0.3394235372543335,297.3107604980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9426574707031,0.9990000128746032,0.5561563968658447,0.4663622081279754,297.4344787597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9426574707031,0.9848770499229432,0.4645774364471435,0.3246653974056244,297.2144775390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.942626953125,0.926416516304016,0.3884338140487671,0.3687754571437835,297.17333984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9423522949219,0.7019362449645996,0.1666533499956131,0.7585273385047913,284.942626953125,284.95001220703125,305.3513488769531,298.13671875,301.046630859375,297.3050842285156,284.94305419921875,1.0,0.5019288659095764,1.0,1.0,0.8705436587333679,1.0,-2.7105839252471924,1.256093978881836,1.454489827156067,0.6394343376159668,0.9169982671737672,0.9169982671737672,0.0,105.93418884277344,119.0,75407.1171875,0.0,1621.001708984375,1.0,278.2085266113281,283.0033264160156,301.1298828125,306.118896484375,293.1499938964844,293.1499938964844,278.1499938964844,36697.33984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8202043175697327,1.0,0.0,0.0,3.758228063583374,3.758253335952759,9.424526297152624e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,12610.158203125,0.0,1662.31640625,1895.4371337890625,0.0,2657.462158203125,0.9300342202186584,1.0,0.0,3.0,1.0,0.0
17679420,297.1490478515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.952880859375,0.9132329821586608,0.376226544380188,0.3394818007946014,297.3251342773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9530334472656,0.9990000128746032,0.558599054813385,0.4692205190658569,297.4358215332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9530029296875,0.984329879283905,0.4665136039257049,0.3260159492492676,297.214599609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9529113769531,0.9246129393577576,0.3888534605503082,0.3691842257976532,297.1740417480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.95220947265625,0.700756847858429,0.1668690890073776,0.7595584392547607,284.9529113769531,284.95001220703125,305.3515625,298.13427734375,301.0513610839844,297.3132629394531,284.95416259765625,1.0,0.5038703680038452,1.0,1.0,0.8714668154716492,1.0,-2.7174205780029297,1.259364366531372,1.4580562114715576,0.6409276723861694,0.9231996536254884,0.9231996536254884,0.0,106.88034057617188,119.0,75473.6953125,0.0,1635.234375,1.0,278.2086181640625,283.01171875,301.1289978027344,306.1138610839844,293.1499938964844,293.1499938964844,278.1499938964844,36298.96875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8197540640830994,1.0,0.0,0.0,3.75469183921814,3.754716873168945,9.406799108546692e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,12620.4765625,0.0,1655.093505859375,1895.4371337890625,0.0,2653.291015625,0.929089605808258,1.0,0.0,3.0,1.0,0.0
17679480,297.1498413085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9649353027344,0.90841144323349,0.3762985169887543,0.339600145816803,297.3302307128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9650573730469,0.9990000128746032,0.5602065324783325,0.4761203229427337,297.4373474121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.96502685546875,0.9814003705978394,0.468473881483078,0.3274153470993042,297.21490478515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9649353027344,0.9198426604270936,0.3892916738986969,0.3696539998054504,297.1748352050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9642944335937,0.6975669860839844,0.1670986860990524,0.7608756422996521,284.9649658203125,284.95001220703125,305.3514099121094,298.1322631835937,301.0540466308594,297.31719970703125,284.9660949707031,1.0,0.5071326494216919,1.0,1.0,0.8723900318145752,1.0,-2.729676008224488,1.2652674913406372,1.46440851688385,0.6439794898033142,0.9342324137687684,0.9342324137687684,0.0,109.05549621582033,137.0,75733.359375,0.0,1663.12451171875,1.0,278.2085266113281,283.01788330078125,301.13006591796875,306.124267578125,293.1499938964844,293.1499938964844,278.1499938964844,35722.97265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8196907043457031,1.0,0.0,0.0,3.763174772262573,3.763199806213379,9.449352660340082e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,12668.9853515625,0.0,1660.626953125,1895.4371337890625,0.0,2652.704345703125,0.9306535124778748,1.0,0.0,3.0,1.0,0.0
17679540,297.150634765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9761657714844,0.9015172719955444,0.3763747215270996,0.3397680222988128,297.32373046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.976318359375,0.9990000128746032,0.5607116222381592,0.4867520332336426,297.4388732910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9762878417969,0.9761881828308104,0.4704432189464569,0.3288561403751373,297.2152404785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9761962890625,0.9126098155975342,0.3897362351417541,0.370175838470459,297.1755676269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9755249023437,0.6926071047782898,0.1673275232315063,0.7624161243438721,284.9762268066406,284.95001220703125,305.35089111328125,298.1306457519531,301.0536499023437,297.31512451171875,284.9775085449219,1.0,0.5117793679237366,1.0,1.0,0.8733131885528564,1.0,-2.7468557357788086,1.2735803127288818,1.4732753038406372,0.6483691334724426,0.9489181041717528,0.9489181041717528,0.0,112.40369415283205,137.0,76171.140625,0.0,1704.0113525390625,1.0,278.208251953125,283.0215759277344,301.1327819824219,306.1492614746094,293.1499938964844,293.1499938964844,278.1499938964844,35135.9453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8201613426208496,1.0,0.0,0.0,3.7818524837493896,3.7818775177001953,9.543384749122197e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,12748.607421875,0.0,1678.1695556640625,1895.4371337890625,0.0,2657.064208984375,0.9346851110458374,1.0,0.0,3.0,1.0,0.0
17679600,297.15142822265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9916381835937,0.8935019969940186,0.3764587044715881,0.3399664461612701,297.3081970214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9918212890625,0.9990000128746032,0.5602877736091614,0.4998607337474823,297.4403991699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9917297363281,0.9693496823310852,0.472423255443573,0.3303230106830597,297.21563720703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9916381835937,0.904308557510376,0.390188068151474,0.3707306385040283,297.1761779785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.99090576171875,0.6866095066070557,0.1675496995449066,0.7640703320503235,284.9916687011719,284.95001220703125,305.3500061035156,298.1294860839844,301.0509338378906,297.30859375,284.9926452636719,1.0,0.5173571109771729,1.0,1.0,0.8742364048957825,1.0,-2.767258644104004,1.2834696769714355,1.4837888479232788,0.6536339521408081,0.9707295298576356,0.9707295298576356,0.0,116.59412384033205,140.0,76731.6171875,0.0,1754.1953125,1.0,278.2079772949219,283.0276794433594,301.1356811523437,306.18145751953125,293.1499938964844,293.1499938964844,278.1499938964844,34375.40234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8209860324859619,1.0,0.0,0.0,3.806324005126953,3.806349277496338,9.667292033554986e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,12857.15625,0.0,1701.464599609375,1895.4371337890625,0.0,2664.70654296875,0.9404720067977904,1.0,0.0,3.0,1.0,0.0
17679660,297.1515197753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9872436523437,0.8873448371887207,0.37647745013237,0.3401172161102295,297.28466796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9872131347656,0.9990000128746032,0.5589625239372253,0.5102675557136536,297.44122314453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9872131347656,0.9641033411026,0.4743426442146301,0.3317556381225586,297.2154846191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9872436523437,0.8983381390571594,0.3905887603759765,0.3712415397167206,297.17626953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9874572753906,0.6820389032363892,0.1677252203226089,0.7654843330383301,284.9872436523437,284.95001220703125,305.3481140136719,298.1279602050781,301.0452880859375,297.2984619140625,284.987060546875,1.0,0.5215600728988647,1.0,1.0,0.8757028579711914,1.0,-2.7839953899383545,1.2914470434188845,1.4925483465194702,0.6580365896224976,0.9807741641998292,0.9807741641998292,0.0,120.02005004882812,140.0,77248.8828125,0.0,1795.808837890625,1.0,278.2073974609375,283.01385498046875,301.1387939453125,306.2247314453125,293.1499938964844,293.1499938964844,278.1499938964844,34307.66796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8223671317100525,1.0,0.0,0.0,3.842317819595337,3.842343330383301,9.850989499682328e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,12951.158203125,0.0,1744.5128173828125,1895.4371337890625,0.0,2677.51318359375,0.947490394115448,1.0,0.0,3.0,1.0,0.0
17679720,297.1510925292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9857177734375,0.8820643424987793,0.3764432966709137,0.3402001559734344,297.2578430175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9856872558594,0.9990000128746032,0.5571489930152893,0.5193847417831421,297.44146728515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9856872558594,0.9596074223518372,0.4762120246887207,0.3331382274627685,297.2148742675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9857177734375,0.8932600617408752,0.3909422755241394,0.3716909289360046,297.1760559082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9858093261719,0.6781319379806519,0.1678709089756012,0.766661524772644,284.9856872558594,284.95001220703125,305.3446655273437,298.1251525878906,301.0387878417969,297.28839111328125,284.985595703125,1.0,0.525418758392334,1.0,1.0,0.8771693706512451,1.0,-2.798670530319214,1.2984304428100586,1.5002402067184448,0.6617915630340576,0.9918466210365297,0.9918466210365297,0.0,123.06819152832033,143.0,77722.8515625,0.0,1832.8955078125,1.0,278.2069396972656,283.0061950683594,301.1385192871094,306.2583312988281,293.1499938964844,293.1499938964844,278.1499938964844,34288.58203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8238953351974487,1.0,0.0,0.0,3.8717041015625,3.871730089187622,1.0002247563534183e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,13037.306640625,0.0,1780.51416015625,1895.4371337890625,0.0,2691.6943359375,0.9542196393013,1.0,0.0,3.0,1.0,0.0
17679780,297.1502990722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9808044433594,0.876745879650116,0.3763717412948608,0.3402531147003174,297.2295227050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.980712890625,0.9990073442459106,0.5550243854522705,0.5266546010971069,297.4413452148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9807434082031,0.954897403717041,0.4780470132827759,0.3344993889331817,297.21392822265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.98077392578125,0.8881235718727112,0.3912594616413116,0.3721111118793487,297.1757202148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9811096191406,0.6741896867752075,0.1680023670196533,0.767785370349884,284.98077392578125,284.95001220703125,305.3397216796875,298.1211853027344,301.0323791503906,297.2801818847656,284.98028564453125,1.0,0.5289230346679688,1.0,1.0,0.8786358833312988,1.0,-2.8106818199157715,1.304092288017273,1.506589651107788,0.6649078130722046,0.9994580149650574,0.9994580149650574,0.0,126.15058135986328,143.0,78137.640625,0.0,1866.5216064453125,1.0,278.2065124511719,282.9954528808594,301.1358947753906,306.2876892089844,293.1499938964844,293.1499938964844,278.1499938964844,34405.69140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8254639506340027,1.0,0.0,0.0,3.900917053222656,3.900943279266357,1.0153755738429029e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,13112.7978515625,0.0,1817.9053955078125,1895.4371337890625,0.0,2706.26123046875,0.9606646299362184,1.0,0.0,3.0,1.0,0.0
17679840,297.1488037109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.96942138671875,0.8693707585334778,0.3762254416942596,0.3402989506721496,297.20684814453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9692687988281,0.992205798625946,0.5532742142677307,0.525291919708252,297.4405517578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9693298339844,0.947534441947937,0.4798119962215423,0.3358581364154815,297.2123413085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.96942138671875,0.8808518052101135,0.3915083706378937,0.3725278973579407,297.1748352050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9700622558594,0.6686103940010071,0.1680790036916732,0.7689664959907532,284.9693908691406,284.95001220703125,305.33331298828125,298.1160888671875,301.0262451171875,297.2752380371094,284.9683837890625,1.0,0.5316647887229919,1.0,1.0,0.8801023364067078,1.0,-2.812950849533081,1.3049670457839966,1.507983922958374,0.6654857993125916,0.9996407628059388,0.9996407628059388,0.0,130.10569763183594,146.0,78323.03125,0.0,1888.84814453125,1.0,278.2062072753906,282.98223876953125,301.1301574707031,306.3022155761719,293.1499938964844,293.1499938964844,278.1499938964844,34661.62890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8268514275550842,1.0,0.0,0.0,3.920944929122925,3.920971393585205,1.025828396450379e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,13145.306640625,0.0,1845.2598876953125,1895.4371337890625,0.0,2719.155517578125,0.9655519723892212,1.0,0.0,3.0,1.0,0.0
17679900,297.14697265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9568176269531,0.8632528781890869,0.3760364353656769,0.3402779996395111,297.1907958984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9566955566406,0.9859400391578674,0.5520445108413696,0.5240325331687927,297.4393920898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.95672607421875,0.94140362739563,0.481537401676178,0.3371675908565521,297.2104797363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9568176269531,0.8748427033424377,0.3917185962200165,0.3728793263435364,297.1737060546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9573974609375,0.6639903783798218,0.1681233048439026,0.7698795795440674,284.956787109375,284.95001220703125,305.32550048828125,298.10986328125,301.0205383300781,297.2721862792969,284.9559326171875,1.0,0.5340309739112854,1.0,1.0,0.8815688490867615,1.0,-2.8145124912261963,1.3055322170257568,1.5089802742004397,0.6657231450080872,0.9949724674224854,0.9949724674224854,0.0,133.55465698242188,146.0,78412.171875,0.0,1907.8543701171875,1.0,278.2059631347656,282.9693603515625,301.1220092773437,306.3055114746094,293.1499938964844,293.1499938964844,278.1499938964844,35085.84375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8279564380645752,1.0,0.0,0.0,3.935371398925781,3.9353981018066406,1.033391185956134e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,13156.7705078125,0.0,1867.06396484375,1895.4371337890625,0.0,2729.43017578125,0.9687827825546264,1.0,0.0,3.0,1.0,0.0
17679960,297.1451721191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.94989013671875,0.8582708835601807,0.3758380711078644,0.3402136862277984,297.17974853515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9497985839844,0.9805721044540404,0.5512060523033142,0.5231828093528748,297.4382019042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9498291015625,0.9365156292915344,0.4832536280155182,0.3384445011615753,297.2085876464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9498596191406,0.8699820041656494,0.3919140696525574,0.3731841444969177,297.1724548339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501953125,0.6602389216423035,0.1681492924690246,0.7705783843994141,284.9498596191406,284.95001220703125,305.3163146972656,298.10260009765625,301.0147705078125,297.27020263671875,284.94940185546875,1.0,0.536098062992096,1.0,1.0,0.8830959796905518,1.0,-2.816154718399048,1.3061320781707764,1.5100226402282717,0.6659746170043945,0.9909418225288392,0.9909418225288392,0.0,136.51205444335938,149.0,78457.6015625,0.0,1924.6536865234373,1.0,278.2058410644531,282.962646484375,301.1124267578125,306.3008117675781,293.1499938964844,293.1499938964844,278.1499938964844,35417.79296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8287800550460815,1.0,0.0,0.0,3.942652940750122,3.942679643630981,1.0372187944085454e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,13159.5869140625,0.0,1879.0794677734373,1895.4371337890625,0.0,2737.091796875,0.9706539511680604,1.0,0.0,3.0,1.0,0.0
17680020,297.1435852050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.946044921875,0.8541021347045898,0.375649482011795,0.3401364088058471,297.17193603515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9460144042969,0.9759021401405334,0.550615131855011,0.5226073861122131,297.43719482421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9460144042969,0.93255615234375,0.4849789440631866,0.3397110998630523,297.20684814453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.946044921875,0.8659423589706421,0.392111599445343,0.373469203710556,297.1712341308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9462280273437,0.6571094989776611,0.1681702584028244,0.7711591124534607,284.946044921875,284.95001220703125,305.30584716796875,298.0943298339844,301.0086975097656,297.268798828125,284.94580078125,1.0,0.5379543900489807,1.0,1.0,0.884623110294342,1.0,-2.817932605743408,1.3068002462387085,1.5111324787139893,0.6662636399269104,0.98740553855896,0.98740553855896,0.0,139.10745239257812,149.0,78475.3203125,0.0,1939.9495849609373,1.0,278.2057800292969,282.958740234375,301.1022033691406,306.292724609375,293.1499938964844,293.1499938964844,278.1499938964844,35666.46484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8294306397438049,1.0,0.0,0.0,3.946475982666016,3.946502923965454,1.0392312788098934e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,13157.9326171875,0.0,1886.0068359375,1895.4371337890625,0.0,2743.14599609375,0.971645712852478,1.0,0.0,3.0,1.0,0.0
17680080,297.1422119140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9443359375,0.8505015969276428,0.3754737973213196,0.3400585353374481,297.16607666015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9443359375,0.971732258796692,0.5501758456230164,0.5222010612487793,297.4363708496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9443359375,0.9292608499526978,0.4867161512374878,0.3409766256809234,297.20526123046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9443359375,0.8624764680862427,0.3923159837722778,0.3737476468086242,297.17010498046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.94439697265625,0.6544176340103149,0.1681926399469375,0.7716829180717468,284.9443359375,284.95001220703125,305.2940979003906,298.0850830078125,301.0022888183594,297.2677917480469,284.9442749023437,1.0,0.5396659970283508,1.0,1.0,0.8861501812934875,1.0,-2.819835662841797,1.3075320720672607,1.5123037099838257,0.6665878295898438,0.9845865964889526,0.9845865964889526,0.0,141.4485321044922,152.0,78476.5859375,0.0,1954.24169921875,1.0,278.20574951171875,282.9569396972656,301.091552734375,306.2826232910156,293.1499938964844,293.1499938964844,278.1499938964844,35843.42578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.829987108707428,1.0,0.0,0.0,3.9477925300598153,3.947819471359253,1.0399247685199953e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,13153.2392578125,0.0,1889.1343994140625,1895.4371337890625,0.0,2748.325439453125,0.9720713496208192,1.0,0.0,3.0,1.0,0.0
17680140,297.14111328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9442443847656,0.8474111557006836,0.3753139674663543,0.3399851620197296,297.1619873046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9442443847656,0.968065619468689,0.5498648285865784,0.5219382047653198,297.4357604980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9442443847656,0.9265847206115724,0.4884687960147857,0.3422450721263885,297.20391845703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9442443847656,0.859528124332428,0.3925304412841797,0.3740245103836059,297.16912841796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9442443847656,0.6521222591400146,0.1682211905717849,0.7721760272979736,284.9442443847656,284.95001220703125,305.2811584472656,298.0749206542969,300.9954528808594,297.26708984375,284.9442749023437,1.0,0.5412395596504211,1.0,1.0,0.8876773118972778,1.0,-2.8218812942504883,1.3083360195159912,1.5135453939437866,0.6669514179229736,0.982599675655365,0.982599675655365,0.0,143.5409698486328,152.0,78465.4765625,0.0,1967.585205078125,1.0,278.20574951171875,282.9566345214844,301.0804138183594,306.2709350585937,293.1499938964844,293.1499938964844,278.1499938964844,35947.875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.83045494556427,1.0,0.0,0.0,3.94738245010376,3.9474093914031982,1.0397086498414865e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,13146.52734375,0.0,1889.451171875,1895.4371337890625,0.0,2752.681396484375,0.972055435180664,1.0,0.0,3.0,1.0,0.0
17680200,297.1401672363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9447326660156,0.8446213603019714,0.375163197517395,0.3399158716201782,297.15869140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9447326660156,0.9646710157394408,0.5496118664741516,0.5217406153678894,297.4352722167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9447326660156,0.9242701530456544,0.4902302026748657,0.3435164093971252,297.20269775390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9447326660156,0.8568845391273499,0.3927509784698486,0.374302327632904,297.1682434082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9447021484375,0.6500646471977234,0.1682556569576263,0.7726675271987915,284.9447326660156,284.95001220703125,305.26708984375,298.0638732910156,300.9882507324219,297.2665405273437,284.9447937011719,1.0,0.5427374243736267,1.0,1.0,0.8892044425010681,1.0,-2.824012994766236,1.309184432029724,1.5148285627365112,0.6673389077186584,0.9811186790466307,0.9811186790466307,0.0,145.4973907470703,155.0,78448.9296875,0.0,1980.4310302734373,1.0,278.20574951171875,282.95684814453125,301.0688171386719,306.25836181640625,293.1499938964844,293.1499938964844,278.1499938964844,36013.890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8309067487716675,1.0,0.0,0.0,3.946328401565552,3.9463553428649902,1.0391535170128918e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,13138.82421875,0.0,1888.627197265625,1895.4371337890625,0.0,2756.888427734375,0.9718688130378724,1.0,0.0,3.0,1.0,0.0
17680260,297.1393737792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9454650878906,0.8420962691307068,0.3750196993350982,0.3398499190807342,297.1560974121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.94549560546875,0.9615328311920166,0.5494037866592407,0.5215940475463867,297.4349060058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9454650878906,0.9222808480262756,0.4919994473457336,0.3447904288768768,297.2016296386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9454650878906,0.8545106053352356,0.3929760456085205,0.3745805025100708,297.1675109863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9454345703125,0.6482191681861877,0.1682969331741333,0.7731657028198242,284.9454650878906,284.95001220703125,305.2519226074219,298.052001953125,300.9805908203125,297.26611328125,284.945556640625,1.0,0.5441640615463257,1.0,1.0,0.8905438184738159,1.0,-2.826221942901612,1.310095191001892,1.5161267518997192,0.6677689552307129,0.9801095724105836,0.9801095724105836,0.0,147.32608032226562,155.0,78428.7734375,0.0,1992.8048095703125,1.0,278.2057800292969,282.9573059082031,301.0565795898437,306.2449035644531,293.1499938964844,293.1499938964844,278.1499938964844,36047.3125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8313387036323547,1.0,0.0,0.0,3.9449305534362793,3.9449574947357178,1.038417508425482e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,13130.37109375,0.0,1887.09765625,1895.4371337890625,0.0,2760.9111328125,0.9715803265571594,1.0,0.0,3.0,1.0,0.0
17680320,297.1386413574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9462280273437,0.8397411704063416,0.3748789727687835,0.3397848606109619,297.1538391113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9462280273437,0.9585444927215576,0.5492153763771057,0.5214707255363464,297.4346008300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9462280273437,0.9204975366592408,0.4937715232372284,0.3460651636123657,297.2006225585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9462280273437,0.8523098230361938,0.3932018578052521,0.3748575747013092,297.1668701171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9461669921875,0.646511971950531,0.1683426797389984,0.7736717462539673,284.9462280273437,284.95001220703125,305.2356872558594,298.0393371582031,300.9725646972656,297.2657470703125,284.9463195800781,1.0,0.54554682970047,1.0,1.0,0.8918831944465637,1.0,-2.8284687995910645,1.311028003692627,1.5174407958984375,0.6682097911834717,0.9793464541435242,0.9793464541435242,0.0,149.07977294921875,158.0,78406.4453125,0.0,2004.8970947265625,1.0,278.205810546875,282.957763671875,301.0437927246094,306.2307434082031,293.1499938964844,293.1499938964844,278.1499938964844,36064.7734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.831779956817627,1.0,0.0,0.0,3.9434518814086914,3.94347882270813,1.03763920833444e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,13121.38671875,0.0,1885.3360595703125,1895.4371337890625,0.0,2765.021484375,0.9712621569633484,1.0,0.0,3.0,1.0,0.0
17680380,297.1379699707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.94683837890625,0.8375266790390015,0.3747385442256927,0.3397188484668731,297.1518859863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.94683837890625,0.955681324005127,0.5490371584892273,0.5213603377342224,297.4342956542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.94683837890625,0.9188865423202516,0.4955446720123291,0.3473395407199859,297.1996765136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.94683837890625,0.8502527475357056,0.3934257626533508,0.3751314282417297,297.16632080078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9468078613281,0.6449208855628967,0.1683921217918396,0.7741851210594177,284.94683837890625,284.95001220703125,305.2184753417969,298.02593994140625,300.96405029296875,297.2654113769531,284.9468994140625,1.0,0.5468907952308655,1.0,1.0,0.8932225108146667,1.0,-2.8307347297668457,1.3119726181030271,1.518762230873108,0.6686537861824036,0.978726863861084,0.978726863861084,0.0,150.7700653076172,158.0,78381.6953125,0.0,2016.732666015625,1.0,278.205810546875,282.9580993652344,301.0303039550781,306.2156982421875,293.1499938964844,293.1499938964844,278.1499938964844,36072.828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8322237730026245,1.0,0.0,0.0,3.941961050033569,3.941987991333008,1.0368547691541607e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,13111.7392578125,0.0,1883.48388671875,1895.4371337890625,0.0,2769.15673828125,0.9709330201148988,1.0,0.0,3.0,1.0,0.0
17680440,297.1373291015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.94732666015625,0.8354043960571289,0.374597430229187,0.3396515548229217,297.1500244140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.94732666015625,0.952888548374176,0.5488618016242981,0.5212544202804565,297.4340209960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.94732666015625,0.9173860549926758,0.497317224740982,0.3486130535602569,297.1987609863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.94732666015625,0.8482904434204102,0.3936473131179809,0.3754024505615234,297.1658020019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9472961425781,0.6434069275856018,0.1684434711933136,0.7747026681900024,284.94732666015625,284.95001220703125,305.2003479003906,298.0118408203125,300.9552307128906,297.2651062011719,284.9473876953125,1.0,0.5482116341590881,1.0,1.0,0.8945618867874146,1.0,-2.833004236221313,1.3129210472106934,1.5200833082199097,0.6690977215766907,0.9781659245491028,0.9781659245491028,0.0,152.42642211914062,161.0,78355.390625,0.0,2028.4290771484373,1.0,278.2058410644531,282.9583435058594,301.016357421875,306.2001037597656,293.1499938964844,293.1499938964844,278.1499938964844,36077.00390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8326927423477173,1.0,0.0,0.0,3.940469741821289,3.940496683120728,1.0360704436607191e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,13101.650390625,0.0,1881.601318359375,1895.4371337890625,0.0,2773.526611328125,0.9706004858016968,1.0,0.0,3.0,1.0,0.0
17680500,297.13671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9476623535156,0.8333644270896912,0.3744544088840484,0.3395819962024688,297.1482849121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9476623535156,0.9501615762710572,0.548685610294342,0.5211491584777832,297.4337463378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9476623535156,0.9159864783287048,0.4990886747837066,0.3498851656913757,297.1978759765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9476623535156,0.8464134335517883,0.393865019083023,0.3756692409515381,297.16534423828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9476318359375,0.6419627070426941,0.1684962660074234,0.7752229571342468,284.9476623535156,284.95001220703125,305.1813049316406,297.9970703125,300.9459228515625,297.2648010253906,284.9476928710937,1.0,0.5495101809501648,1.0,1.0,0.8959012627601624,1.0,-2.835268974304199,1.3138697147369385,1.5213992595672607,0.669536828994751,0.9776024222373962,0.9776024222373962,0.0,154.05093383789062,161.0,78326.375,0.0,2039.980712890625,1.0,278.20587158203125,282.9584350585937,301.0017395019531,306.1836853027344,293.1499938964844,293.1499938964844,278.1499938964844,36079.859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8331702351570129,1.0,0.0,0.0,3.9389498233795166,3.938976764678955,1.0352712251915364e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,13090.830078125,0.0,1879.6724853515625,1895.4371337890625,0.0,2777.97705078125,0.970259726047516,1.0,0.0,3.0,1.0,0.0
17680560,297.1361083984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9478454589844,0.8313907384872437,0.374308705329895,0.3395095765590668,297.1466064453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9478454589844,0.9474858641624452,0.5485053658485413,0.5210410356521606,297.4334716796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9478454589844,0.9146686792373656,0.5008574724197388,0.3511552214622497,297.1969909667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9478454589844,0.8446056842803955,0.394077867269516,0.3759310245513916,297.1649169921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.94781494140625,0.640575647354126,0.1685497462749481,0.775743842124939,284.9478454589844,284.95001220703125,305.16143798828125,297.9817199707031,300.9362487792969,297.2644958496094,284.9478759765625,1.0,0.550790011882782,1.0,1.0,0.8972669243812561,1.0,-2.83751916885376,1.3148109912872314,1.5227080583572388,0.6699656248092651,0.9770060181617736,0.9770060181617736,0.0,155.65159606933594,164.0,78294.6953125,0.0,2051.410888671875,1.0,278.2059020996094,282.9584655761719,300.9864501953125,306.1664428710937,293.1499938964844,293.1499938964844,278.1499938964844,36082.9921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8336561918258667,1.0,0.0,0.0,3.9373703002929688,3.9373972415924072,1.0344411975893308e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,13079.2900390625,0.0,1877.6708984375,1895.4371337890625,0.0,2782.507080078125,0.9699051380157472,1.0,0.0,3.0,1.0,0.0
17680620,297.135498046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9479064941406,0.8294759392738342,0.374159038066864,0.3394331037998199,297.1449890136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9479064941406,0.944857895374298,0.5483170747756958,0.5209258198738098,297.4331970214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9479064941406,0.913425862789154,0.5026227831840515,0.352422297000885,297.19610595703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9479064941406,0.8428602814674377,0.3942837715148926,0.376185804605484,297.1645202636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9479064941406,0.6392403841018677,0.1686033308506012,0.7762628197669983,284.9479064941406,284.95001220703125,305.1407775878906,297.9657897949219,300.9261169433594,297.26416015625,284.94793701171875,1.0,0.5520503520965576,1.0,1.0,0.8986325263977051,1.0,-2.839741945266724,1.315741777420044,1.5240002870559692,0.6703822612762451,0.9763548970222472,0.9763548970222472,0.0,157.22943115234375,164.0,78259.8515625,0.0,2062.70263671875,1.0,278.2059020996094,282.9584045410156,300.97052001953125,306.1482238769531,293.1499938964844,293.1499938964844,278.1499938964844,36087.00390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8341395854949951,1.0,0.0,0.0,3.935680627822876,3.9357075691223145,1.0335535307604005e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,13066.919921875,0.0,1875.5367431640625,1895.4371337890625,0.0,2787.01416015625,0.9695261120796204,1.0,0.0,3.0,1.0,0.0
17680680,297.1349182128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9478759765625,0.8276087045669556,0.3740035593509674,0.3393508493900299,297.1434326171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9478759765625,0.9422661066055298,0.5481139421463013,0.5207968950271606,297.432861328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9478759765625,0.9122440218925476,0.5043803453445435,0.3536838591098785,297.1951904296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9478759765625,0.8411650657653809,0.3944790363311767,0.3764301240444183,297.1641540527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9478759765625,0.6379480361938477,0.1686557084321975,0.7767746448516846,284.9478759765625,284.95001220703125,305.119384765625,297.9493103027344,300.9155578613281,297.2638244628906,284.9479064941406,1.0,0.5532912015914917,1.0,1.0,0.8999981880187988,1.0,-2.841914892196656,1.316651463508606,1.525263428688049,0.6707784533500671,0.9756205081939696,0.9756205081939696,0.0,158.78860473632812,167.0,78220.921875,0.0,2073.837158203125,1.0,278.2059326171875,282.9583740234375,300.953857421875,306.12896728515625,293.1499938964844,293.1499938964844,278.1499938964844,36091.953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.834611177444458,1.0,0.0,0.0,3.933788061141968,3.9338150024414062,1.032559680425038e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,13053.5546875,0.0,1873.1519775390625,1895.4371337890625,0.0,2791.41162109375,0.9691020846366882,1.0,0.0,3.0,1.0,0.0
17680740,297.13433837890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9478759765625,0.8257666826248169,0.3738485872745514,0.3392692506313324,297.141845703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9478759765625,0.9396902918815612,0.5479128956794739,0.5206699967384338,297.4325561523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9478759765625,0.9110962748527528,0.5061401128768921,0.3549467623233795,297.1943054199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9478759765625,0.8395013213157654,0.3946755826473236,0.3766757249832153,297.1637878417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9478759765625,0.6366802453994751,0.1687084734439849,0.7772887945175171,284.9478759765625,284.95001220703125,305.0973205566406,297.932373046875,300.905029296875,297.26348876953125,284.9478759765625,1.0,0.5545316934585571,1.0,1.0,0.9013637900352478,1.0,-2.8440935611724854,1.3175653219223022,1.526528239250183,0.6711787581443787,0.9748949408531188,0.9748949408531188,0.0,160.35154724121094,167.0,78182.34375,0.0,2085.018310546875,1.0,278.2059631347656,282.9582824707031,300.937255859375,306.1097717285156,293.1499938964844,293.1499938964844,278.1499938964844,36097.05859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8351336717605591,1.0,0.0,0.0,3.931922912597656,3.931949615478516,1.031580836752255e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,13040.2880859375,0.0,1870.8057861328125,1895.4371337890625,0.0,2796.28515625,0.968683898448944,1.0,0.0,3.0,1.0,0.0
17680800,297.1337585449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.94775390625,0.8239607214927673,0.3736887872219085,0.3391830027103424,297.1402893066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.94775390625,0.937148094177246,0.5476995706558228,0.5205317139625549,297.4322204589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.94775390625,0.9099994897842408,0.5078940987586975,0.3562055826187134,297.19342041015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.94775390625,0.8378787636756897,0.3948635458946228,0.3769130110740661,297.1634521484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9477844238281,0.6354470252990723,0.1687600761651992,0.7777965068817139,284.94775390625,284.95001220703125,305.0746154785156,297.9150085449219,300.8939819335937,297.2631225585937,284.9477844238281,1.0,0.5557577013969421,1.0,1.0,0.9027294516563416,1.0,-2.846232652664185,1.3184640407562256,1.527768611907959,0.6715582013130188,0.9740694165229796,0.9740694165229796,0.0,161.90115356445312,170.0,78139.4453125,0.0,2096.08349609375,1.0,278.2059936523437,282.9582214355469,300.9198913574219,306.089599609375,293.1499938964844,293.1499938964844,278.1499938964844,36103.71484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.835638701915741,1.0,0.0,0.0,3.929847955703736,3.929874897003174,1.0304923989679082e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,13025.986328125,0.0,1868.2061767578125,1895.4371337890625,0.0,2800.99609375,0.9682195782661438,1.0,0.0,3.0,1.0,0.0
17680860,297.1331787109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9476623535156,0.822179913520813,0.3735260665416717,0.3390940129756927,297.1387634277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9476623535156,0.9346314668655396,0.5474786758422852,0.520386278629303,297.4318542480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9476623535156,0.9089415669441224,0.509645402431488,0.3574622869491577,297.1925354003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9476623535156,0.8362880945205688,0.3950465023517608,0.377145379781723,297.1631164550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9476623535156,0.6342400312423706,0.1688109040260315,0.7783004641532898,284.9476623535156,284.95001220703125,305.0513610839844,297.8972473144531,300.8827209472656,297.26275634765625,284.9476623535156,1.0,0.5569753646850586,1.0,1.0,0.9041175246238708,1.0,-2.84834623336792,1.3193504810333252,1.5289957523345947,0.6719247698783875,0.9731982350349426,0.9731982350349426,0.0,163.44635009765625,170.0,78094.40625,0.0,2107.10107421875,1.0,278.2060241699219,282.95819091796875,300.9022216796875,306.06884765625,293.1499938964844,293.1499938964844,278.1499938964844,36110.875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8361517786979675,1.0,0.0,0.0,3.927643060684204,3.927669763565064,1.0293363175151171e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,13011.185546875,0.0,1865.447021484375,1895.4371337890625,0.0,2805.783447265625,0.9677262902259828,1.0,0.0,3.0,1.0,0.0
17680920,297.1325988769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9475402832031,0.8204204440116882,0.3733609318733215,0.339002788066864,297.1372375488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9475402832031,0.9321415424346924,0.5472514033317566,0.5202349424362183,297.4314880371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9475402832031,0.9079196453094482,0.5113938450813293,0.3587170243263244,297.191650390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9475402832031,0.8347266912460327,0.3952251374721527,0.3773736655712127,297.16278076171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9475402832031,0.6330567598342896,0.1688610315322876,0.7788012027740479,284.9475402832031,284.95001220703125,305.0275573730469,297.879150390625,300.8712463378906,297.26239013671875,284.9475402832031,1.0,0.5581862330436707,1.0,1.0,0.9055056571960448,1.0,-2.850438117980957,1.320228934288025,1.530209183692932,0.6722814440727234,0.972288191318512,0.972288191318512,0.0,164.9885711669922,173.0,78047.46875,0.0,2118.084228515625,1.0,278.2060546875,282.9581604003906,300.8842163085937,306.0476989746094,293.1499938964844,293.1499938964844,278.1499938964844,36118.4609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8366732597351074,1.0,0.0,0.0,3.925327062606812,3.925353765487671,1.0281227105224389e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,12995.9619140625,0.0,1862.5526123046875,1895.4371337890625,0.0,2810.650146484375,0.9672081470489502,1.0,0.0,3.0,1.0,0.0
17680980,297.13201904296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9473876953125,0.8186799883842468,0.3731926381587982,0.3389086425304413,297.1357116699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9473876953125,0.9296807646751404,0.5470158457756042,0.5200757384300232,297.4311218261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9473876953125,0.9069335460662842,0.5131391286849976,0.3599693775177002,297.1907653808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9473876953125,0.8331931233406067,0.3953983187675476,0.3775967061519623,297.1624755859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9473876953125,0.6318961977958679,0.1689101755619049,0.7792972326278687,284.9473876953125,284.95001220703125,305.0032958984375,297.8607482910156,300.8595275878906,297.26202392578125,284.9473876953125,1.0,0.5593892335891724,1.0,1.0,0.9068937301635742,1.0,-2.852503061294556,1.3210976123809814,1.5314054489135742,0.6726240515708923,0.9713167548179626,0.9713167548179626,0.0,166.52667236328125,173.0,77997.9375,0.0,2129.01708984375,1.0,278.2060852050781,282.9581604003906,300.8658752441406,306.0260009765625,293.1499938964844,293.1499938964844,278.1499938964844,36126.98046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8371926546096802,1.0,0.0,0.0,3.9228672981262207,3.92289400100708,1.026834638651053e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,12980.1630859375,0.0,1859.4857177734373,1895.4371337890625,0.0,2815.497802734375,0.9666564464569092,1.0,0.0,3.0,1.0,0.0
17681040,297.1314697265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9472961425781,0.8169562220573425,0.3730199337005615,0.3388103246688843,297.1342163085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.947265625,0.9272506833076476,0.5467677712440491,0.519904613494873,297.43072509765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.947265625,0.9059821963310242,0.5148783922195435,0.361217588186264,297.1898803710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.947265625,0.8316853642463684,0.3955633342266083,0.377811849117279,297.16217041015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9472961425781,0.6307573914527893,0.1689578145742416,0.7797858715057373,284.947265625,284.95001220703125,304.9786376953125,297.84210205078125,300.8475646972656,297.2616271972656,284.9472961425781,1.0,0.5605815649032593,1.0,1.0,0.9082818031311036,1.0,-2.8545258045196533,1.321949124336243,1.5325767993927002,0.6729483604431152,0.9703200459480286,0.9703200459480286,0.0,168.0589141845703,176.0,77945.859375,0.0,2139.864990234375,1.0,278.20611572265625,282.9582214355469,300.84716796875,306.003662109375,293.1499938964844,293.1499938964844,278.1499938964844,36134.03515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8376997709274292,1.0,0.0,0.0,3.920201778411865,3.9202284812927246,1.0254397011522087e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,12963.7998046875,0.0,1856.14892578125,1895.4371337890625,0.0,2820.231689453125,0.9660609364509584,1.0,0.0,3.0,1.0,0.0
