time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17681100,297.13092041015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9471740722656,0.8152433633804321,0.3728447258472442,0.3387097716331482,297.1327209472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9471740722656,0.924851417541504,0.5465127229690552,0.5197269320487976,297.4303283691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9471740722656,0.9050610065460204,0.5166149139404297,0.3624637126922607,297.1889953613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9471740722656,0.8301998972892761,0.3957239091396332,0.3780227601528168,297.1618957519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9472045898437,0.6296364665031433,0.1690046191215515,0.7802708148956299,284.9471740722656,284.95001220703125,304.9535827636719,297.8232116699219,300.8354797363281,297.26123046875,284.9472045898437,1.0,0.561768114566803,1.0,1.0,0.9096699357032776,1.0,-2.856525421142578,1.3227919340133667,1.533733606338501,0.6732628345489502,0.969304621219635,0.969304621219635,0.0,169.59024047851562,176.0,77892.4375,0.0,2150.6845703125,1.0,278.2061767578125,282.9583435058594,300.8282775878906,305.9810485839844,293.1499938964844,293.1499938964844,278.1499938964844,36140.7890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8382118344306946,1.0,0.0,0.0,3.917444467544556,3.917471170425415,1.0239976973025475e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,12947.1787109375,0.0,1852.697265625,1895.4371337890625,0.0,2825.012939453125,0.965444028377533,1.0,0.0,3.0,1.0,0.0
17681160,297.13037109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.94708251953125,0.8135393261909485,0.3726665377616882,0.3386065363883972,297.1312255859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.94708251953125,0.9224858283996582,0.5462492108345032,0.519541323184967,297.429931640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.94708251953125,0.9041693806648254,0.5183472037315369,0.3637069761753082,297.1881103515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.94708251953125,0.8287355303764343,0.3958790302276611,0.3782285153865814,297.1615905761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9471130371094,0.6285326480865479,0.1690503507852554,0.7807509303092957,284.94708251953125,284.95001220703125,304.92822265625,297.8041687011719,300.8232421875,297.2608337402344,284.9471130371094,1.0,0.5629479885101318,1.0,1.0,0.9110602736473083,1.0,-2.858496904373169,1.323623538017273,1.5348732471466064,0.6735646724700928,0.9682657718658448,0.9682657718658448,0.0,171.11965942382812,179.0,77837.375,0.0,2161.461669921875,1.0,278.2062072753906,282.95849609375,300.80926513671875,305.9581298828125,293.1499938964844,293.1499938964844,278.1499938964844,36147.17578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8387216329574585,1.0,0.0,0.0,3.9145781993865967,3.914604902267456,1.0224998732155657e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,12930.240234375,0.0,1849.1092529296875,1895.4371337890625,0.0,2829.77392578125,0.964801788330078,1.0,0.0,3.0,1.0,0.0
17681220,297.1298217773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.947021484375,0.8118410110473633,0.3724856078624725,0.338500827550888,297.1297607421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.947021484375,0.9201567769050598,0.5459781289100647,0.5193485021591187,297.42950439453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.947021484375,0.903306782245636,0.5200765132904053,0.3649480044841766,297.1872253417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.947021484375,0.8272907733917236,0.3960292935371399,0.378429651260376,297.16131591796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.947021484375,0.6274445652961731,0.1690951734781265,0.7812269330024719,284.947021484375,284.95001220703125,304.902587890625,297.7850036621094,300.8109130859375,297.2604675292969,284.947021484375,1.0,0.5641217827796936,1.0,1.0,0.9124506115913392,1.0,-2.860443353652954,1.3244458436965942,1.53599750995636,0.6738553643226624,0.9672052264213562,0.9672052264213562,0.0,172.6477508544922,179.0,77780.921875,0.0,2172.204345703125,1.0,278.20623779296875,282.95867919921875,300.79010009765625,305.9349975585937,293.1499938964844,293.1499938964844,278.1499938964844,36153.41796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8392288684844971,1.0,0.0,0.0,3.911618947982788,3.911645650863648,1.0209544143435778e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,12913.041015625,0.0,1845.4068603515625,1895.4371337890625,0.0,2834.51123046875,0.9641376733779908,1.0,0.0,3.0,1.0,0.0
17681280,297.1292724609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.94696044921875,0.8101462721824646,0.3723005354404449,0.3383913040161133,297.1283264160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.94696044921875,0.9178664088249208,0.5456950664520264,0.5191443562507629,297.4290771484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.94696044921875,0.9024717211723328,0.5217993855476379,0.3661847412586212,297.1863708496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.94696044921875,0.8258638978004456,0.3961718380451202,0.3786234557628631,297.1610717773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.94696044921875,0.626371443271637,0.169138491153717,0.7816959619522095,284.94696044921875,284.95001220703125,304.8767395019531,297.7657775878906,300.7984313964844,297.2600402832031,284.94696044921875,1.0,0.5652869343757629,1.0,1.0,0.9138410091400146,1.0,-2.8623499870300293,1.325251817703247,1.5370982885360718,0.6741293668746948,0.9661387801170348,0.9661387801170348,0.0,174.17251586914062,182.0,77722.984375,0.0,2182.87646484375,1.0,278.206298828125,282.9589233398437,300.77081298828125,305.9115600585937,293.1499938964844,293.1499938964844,278.1499938964844,36158.26953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8397260904312134,1.0,0.0,0.0,3.9085307121276855,3.908557415008545,1.0193430171057116e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,12895.5732421875,0.0,1841.5355224609373,1895.4371337890625,0.0,2839.156494140625,0.9634451866149902,1.0,0.0,3.0,1.0,0.0
17681340,297.1287536621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9468994140625,0.8084505200386047,0.372113823890686,0.3382803797721863,297.1268920898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9468994140625,0.9156177639961244,0.5454074740409851,0.5189359784126282,297.4286193847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9468994140625,0.9016547799110411,0.5235206484794617,0.3674201667308807,297.1854858398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9468994140625,0.8244531750679016,0.3963115513324737,0.3788145780563354,297.1607971191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9468994140625,0.6253107190132141,0.1691812872886657,0.7821628451347351,284.9468994140625,284.95001220703125,304.8507385253906,297.7464904785156,300.78594970703125,297.2596435546875,284.9469299316406,1.0,0.5664483904838562,1.0,1.0,0.9152313470840454,1.0,-2.864241361618042,1.3260520696640017,1.5381892919540403,0.6743986010551453,0.9650703072547911,0.9650703072547911,0.0,175.69842529296875,182.0,77664.609375,0.0,2193.542724609375,1.0,278.2063293457031,282.9591979980469,300.75152587890625,305.8881225585937,293.1499938964844,293.1499938964844,278.1499938964844,36162.99609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8402244448661804,1.0,0.0,0.0,3.905409574508667,3.9054360389709473,1.017715590023727e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,12878.0673828125,0.0,1837.627197265625,1895.4371337890625,0.0,2843.8125,0.9627446532249452,1.0,0.0,3.0,1.0,0.0
17681400,297.12823486328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9468688964844,0.806752622127533,0.371923416852951,0.3381661176681518,297.1254577636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9468688964844,0.9134142398834229,0.5451092720031738,0.5187175273895264,297.4281616210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9468688964844,0.9008550047874452,0.5252361297607422,0.3686517179012298,297.18463134765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9468688964844,0.8230577707290649,0.3964444398880005,0.3789992332458496,297.1605529785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9468688964844,0.6242624521255493,0.169222742319107,0.7826235890388489,284.9468688964844,284.95001220703125,304.8246459960937,297.72723388671875,300.7734069824219,297.2592468261719,284.9468994140625,1.0,0.5676023364067078,1.0,1.0,0.9166216850280762,1.0,-2.866097927093506,1.3268383741378784,1.5392595529556274,0.6746529340744019,0.9640013575553894,0.9640013575553894,0.0,177.22169494628906,185.0,77605.296875,0.0,2204.14892578125,1.0,278.2063903808594,282.9595031738281,300.7322082519531,305.8645324707031,293.1499938964844,293.1499938964844,278.1499938964844,36166.6640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8407134413719177,1.0,0.0,0.0,3.902205228805542,3.9022316932678223,1.0160462124986225e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,12860.43359375,0.0,1833.6114501953125,1895.4371337890625,0.0,2848.3818359375,0.9620251059532166,1.0,0.0,3.0,1.0,0.0
17681460,297.1277160644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.94683837890625,0.8050492405891418,0.371731698513031,0.3380507826805115,297.1240539550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.94683837890625,0.9112593531608582,0.5448076725006104,0.5184959769248962,297.4277038574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.94683837890625,0.9000704884529114,0.5269505977630615,0.3698823451995849,297.18377685546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.94683837890625,0.8216761350631714,0.3965751826763153,0.3791819214820862,297.1603088378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.94683837890625,0.6232243776321411,0.1692638248205185,0.7830829620361328,284.94683837890625,284.95001220703125,304.7984924316406,297.7080078125,300.7608337402344,297.25885009765625,284.94683837890625,1.0,0.5687533617019653,1.0,1.0,0.9180068373680116,1.0,-2.8679428100585938,1.3276211023330688,1.5403215885162354,0.6749048829078674,0.9629229307174684,0.9629229307174684,0.0,178.7466278076172,185.0,77545.6484375,0.0,2214.7578125,1.0,278.2064208984375,282.9598083496094,300.71295166015625,305.84100341796875,293.1499938964844,293.1499938964844,278.1499938964844,36170.84765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8411982655525208,1.0,0.0,0.0,3.898988723754883,3.899015188217163,1.0143719464394962e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,12842.7919921875,0.0,1829.5908203125,1895.4371337890625,0.0,2852.91259765625,0.9613008499145508,1.0,0.0,3.0,1.0,0.0
17681520,297.127197265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.94683837890625,0.8033583760261536,0.3715364038944244,0.3379320800304413,297.1226806640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.94683837890625,0.9091565012931824,0.5444955229759216,0.5182644724845886,297.42724609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.94683837890625,0.8993024826049805,0.5286592841148376,0.3711090683937073,297.18292236328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.94683837890625,0.8203073143959045,0.3966991305351257,0.379358172416687,297.1600646972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.94683837890625,0.6221967935562134,0.1693035960197448,0.7835362553596497,284.94683837890625,284.95001220703125,304.7723388671875,297.6888732910156,300.748291015625,297.2584533691406,284.9468688964844,1.0,0.5698969960212708,1.0,1.0,0.919391930103302,1.0,-2.869753360748291,1.3283897638320925,1.5413635969161987,0.6751435995101929,0.9618754982948304,0.9618754982948304,0.0,180.268798828125,188.0,77485.9765625,0.0,2225.30615234375,1.0,278.2064819335937,282.960205078125,300.6938171386719,305.8174743652344,293.1499938964844,293.1499938964844,278.1499938964844,36172.9921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8416741490364075,1.0,0.0,0.0,3.895716190338135,3.895742654800415,1.012669940791966e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,12825.2294921875,0.0,1825.48974609375,1895.4371337890625,0.0,2857.360595703125,0.9605660438537598,1.0,0.0,3.0,1.0,0.0
17681580,297.126708984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.94683837890625,0.8016846776008606,0.3713394999504089,0.3378120958805084,297.12127685546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.94683837890625,0.9071092009544371,0.5441792607307434,0.518028974533081,297.4267578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.94683837890625,0.8985491394996643,0.5303663015365601,0.3723344802856445,297.1820983886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.94683837890625,0.818949818611145,0.396820455789566,0.3795319199562073,297.1598205566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.94683837890625,0.6211774945259094,0.1693429052829742,0.7839877009391785,284.94683837890625,284.95001220703125,304.7462158203125,297.669921875,300.7357482910156,297.258056640625,284.9468688964844,1.0,0.5710371732711792,1.0,1.0,0.9207770228385924,1.0,-2.871549606323242,1.3291529417037964,1.5423966646194458,0.6753790974617004,0.9608277082443236,0.9608277082443236,0.0,181.7920837402344,188.0,77426.28125,0.0,2235.84912109375,1.0,278.20654296875,282.9605712890625,300.6747436523437,305.7940673828125,293.1499938964844,293.1499938964844,278.1499938964844,36175.36328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8421408534049988,1.0,0.0,0.0,3.892444849014282,3.8924713134765625,1.0109698678206769e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,12807.7373046875,0.0,1821.398193359375,1895.4371337890625,0.0,2861.723388671875,0.959829568862915,1.0,0.0,3.0,1.0,0.0
17681640,297.1261901855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9468688964844,0.8000292181968689,0.3711395561695099,0.3376892507076263,297.11993408203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9468688964844,0.9051212072372437,0.5438540577888489,0.5177850127220154,297.4263000488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9468688964844,0.8978111147880554,0.5320683121681213,0.373556524515152,297.1812744140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9468688964844,0.8176025152206421,0.3969359695911407,0.3797001540660858,297.1596069335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9468688964844,0.6201663017272949,0.1693811416625976,0.7844341397285461,284.9468688964844,284.95001220703125,304.72021484375,297.651123046875,300.7232666015625,297.2576599121094,284.9468994140625,1.0,0.5721710324287415,1.0,1.0,0.9221621751785278,1.0,-2.873316764831543,1.3299037218093872,1.5434129238128662,0.6756055355072021,0.9598124623298644,0.9598124623298644,0.0,183.3135223388672,191.0,77366.9765625,0.0,2246.34423828125,1.0,278.2065734863281,282.96099853515625,300.6559143066406,305.7708435058594,293.1499938964844,293.1499938964844,278.1499938964844,36176.109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8425986170768738,1.0,0.0,0.0,3.889158964157105,3.8891854286193848,1.0092637694469886e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,12790.43359375,0.0,1817.2821044921875,1895.4371337890625,0.0,2866.003173828125,0.9590909481048584,1.0,0.0,3.0,1.0,0.0
17681700,297.1257019042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9468994140625,0.7983908653259277,0.3709378838539123,0.3375649452209472,297.1185913085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9468994140625,0.903196096420288,0.5435240864753723,0.5175366401672363,297.4258117675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9468994140625,0.8970869779586792,0.5337677001953125,0.3747766613960266,297.1804504394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9468994140625,0.8162641525268555,0.3970485031604767,0.3798656165599823,297.15936279296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9468994140625,0.6191614866256714,0.1694188416004181,0.7848783731460571,284.9468994140625,284.95001220703125,304.6943664550781,297.632568359375,300.7108459472656,297.2572631835937,284.9469299316406,1.0,0.5733010768890381,1.0,1.0,0.9235472679138184,1.0,-2.8750674724578857,1.3306479454040527,1.544419527053833,0.6758288741111755,0.9588077068328856,0.9588077068328856,0.0,184.83566284179688,191.0,77308.015625,0.0,2256.82763671875,1.0,278.2066345214844,282.9613952636719,300.6372375488281,305.7478332519531,293.1499938964844,293.1499938964844,278.1499938964844,36176.74609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8430437445640564,1.0,0.0,0.0,3.8858892917633057,3.885915517807007,1.0075674481413444e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,12773.29296875,0.0,1813.1917724609373,1895.4371337890625,0.0,2870.166015625,0.9583545923233032,1.0,0.0,3.0,1.0,0.0
17681760,297.1252136230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9469299316406,0.7967679500579834,0.3707331418991089,0.3374380469322204,297.1172180175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9469299316406,0.9013192057609558,0.543184220790863,0.5172795653343201,297.4251403808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9469299316406,0.8963674306869507,0.535446286201477,0.3759849965572357,297.1796264648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9469299316406,0.8149313926696777,0.3971560299396515,0.3800264596939087,297.1591491699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9469299316406,0.6181607246398926,0.1694553196430206,0.7853178381919861,284.9469299316406,284.95001220703125,304.668701171875,297.6142578125,300.6985168457031,297.2568054199219,284.94696044921875,1.0,0.5744249224662781,1.0,1.0,0.9249517917633056,1.0,-2.876779794692993,1.331372857093811,1.5454068183898926,0.6760415434837341,0.9578205943107604,0.9578205943107604,0.0,186.3583374023437,194.0,77249.5078125,0.0,2267.258544921875,1.0,278.2066650390625,282.9618530273437,300.6188659667969,305.7250671386719,293.1499938964844,293.1499938964844,278.1499938964844,36176.765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8434780836105347,1.0,0.0,0.0,3.882622718811035,3.882648944854736,1.0058740826934809e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,12756.3720703125,0.0,1809.10693359375,1895.4371337890625,0.0,2874.227294921875,0.9576191902160645,1.0,0.0,3.0,1.0,0.0
17681820,297.1247253417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9469909667969,0.795159637928009,0.3705253303050995,0.3373086452484131,297.1158752441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9469909667969,0.8994574546813965,0.5428346395492554,0.5170139670372009,297.42431640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9469909667969,0.8956498503684998,0.5371019840240479,0.3771796822547912,297.1788024902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9469909667969,0.8136026263237,0.3972589373588562,0.3801831603050232,297.158935546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9469909667969,0.6171625256538391,0.1694906055927276,0.7857527732849121,284.9469909667969,284.95001220703125,304.643310546875,297.5963134765625,300.68621826171875,297.2562561035156,284.9469909667969,1.0,0.5755426287651062,1.0,1.0,0.9263563752174376,1.0,-2.8784518241882324,1.3320791721343994,1.546372652053833,0.6762457489967346,0.9568499326705932,0.9568499326705932,0.0,187.8823089599609,194.0,77191.4921875,0.0,2277.63818359375,1.0,278.20672607421875,282.9623107910156,300.6007995605469,305.70263671875,293.1499938964844,293.1499938964844,278.1499938964844,36176.28515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8438982367515564,1.0,0.0,0.0,3.8793671131134033,3.879393339157105,1.0041879932032316e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,12739.685546875,0.0,1805.038330078125,1895.4371337890625,0.0,2878.157470703125,0.9568862915039062,1.0,0.0,3.0,1.0,0.0
17681880,297.1242370605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.947021484375,0.7935641407966614,0.3703140616416931,0.337176501750946,297.11444091796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.947021484375,0.8976069092750549,0.5424728989601135,0.5167382955551147,297.42315673828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.947021484375,0.8949263095855713,0.5387190580368042,0.3783534169197082,297.177978515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.947021484375,0.812274694442749,0.397356778383255,0.3803354501724243,297.1587219238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.947021484375,0.61616450548172,0.1695243567228317,0.7861824035644531,284.947021484375,284.95001220703125,304.61822509765625,297.5787048339844,300.6739807128906,297.2555236816406,284.947021484375,1.0,0.5766534209251404,1.0,1.0,0.927760899066925,1.0,-2.8800716400146484,1.3327608108520508,1.5473108291625977,0.6764392256736755,0.9558807015419006,0.9558807015419006,0.0,189.40879821777344,197.0,77133.7109375,0.0,2287.95068359375,1.0,278.2067565917969,282.9627990722656,300.5830383300781,305.6805419921875,293.1499938964844,293.1499938964844,278.1499938964844,36175.91796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8443022966384888,1.0,0.0,0.0,3.876119375228882,3.876145839691162,1.002507360681193e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,12723.1953125,0.0,1800.987060546875,1895.4371337890625,0.0,2881.936767578125,0.9561545848846436,1.0,0.0,3.0,1.0,0.0
17681940,297.1237487792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9470520019531,0.7919830679893494,0.3700996339321136,0.3370417058467865,297.113037109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9470520019531,0.8957701325416565,0.5421016812324524,0.5164536237716675,297.4218444824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9470520019531,0.8942022323608398,0.540314257144928,0.3795106112957001,297.1771850585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9470520019531,0.8109480738639832,0.3974501192569732,0.3804835379123688,297.1584777832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9470520019531,0.6151665449142456,0.1695566326379776,0.7866061329841614,284.9470520019531,284.95001220703125,304.593505859375,297.5614929199219,300.661865234375,297.25469970703125,284.9470520019531,1.0,0.5777574777603149,1.0,1.0,0.9291654825210572,1.0,-2.881645441055298,1.333420753479004,1.5482248067855835,0.6766245365142822,0.9549253582954408,0.9549253582954408,0.0,190.9364318847656,197.0,77076.6328125,0.0,2298.199462890625,1.0,278.2068176269531,282.9632568359375,300.5657043457031,305.6589050292969,293.1499938964844,293.1499938964844,278.1499938964844,36175.45703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.844691812992096,1.0,0.0,0.0,3.872894763946533,3.8729209899902335,1.0008400295191675e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,12707.0078125,0.0,1796.9697265625,1895.4371337890625,0.0,2885.58056640625,0.9554272890090942,1.0,0.0,3.0,1.0,0.0
17682000,297.12322998046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9471130371094,0.7904166579246521,0.3698821365833282,0.3369041085243225,297.11163330078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9471130371094,0.8939473628997803,0.5417212247848511,0.5161598324775696,297.4204406738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9471130371094,0.893478512763977,0.5418899655342102,0.3806519508361816,297.1763610839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9471130371094,0.8096216320991516,0.3975386619567871,0.3806271553039551,297.15826416015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9471130371094,0.6141678094863892,0.1695873439311981,0.7870234251022339,284.9471130371094,284.95001220703125,304.5691833496094,297.5447692871094,300.6499328613281,297.2538452148437,284.9471130371094,1.0,0.5788543820381165,1.0,1.0,0.9305700063705444,1.0,-2.8831727504730225,1.33405864238739,1.549114227294922,0.676801323890686,0.9539970755577089,0.9539970755577089,0.0,192.4647827148437,200.0,77020.4609375,0.0,2308.381103515625,1.0,278.20684814453125,282.9637756347656,300.5487976074219,305.6376953125,293.1499938964844,293.1499938964844,278.1499938964844,36174.26171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8450629711151123,1.0,0.0,0.0,3.8696913719177246,3.869717597961426,9.991850902224542e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,12691.158203125,0.0,1792.979736328125,1895.4371337890625,0.0,2889.05322265625,0.9547058939933776,1.0,0.0,3.0,1.0,0.0
17682060,297.12274169921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9471740722656,0.7888672947883606,0.3696619570255279,0.3367640078067779,297.1102294921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9471740722656,0.8921420574188232,0.5413335561752319,0.5158585906028748,297.4190368652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9471740722656,0.8927630186080933,0.543456494808197,0.3817844688892364,297.1755676269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9471740722656,0.8082963824272156,0.3976228833198547,0.3807666003704071,297.1580505371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9471740722656,0.6131690144538879,0.1696167737245559,0.7874346375465393,284.9471740722656,284.95001220703125,304.5453491210937,297.52850341796875,300.6382141113281,297.25299072265625,284.9471740722656,1.0,0.5799448490142822,1.0,1.0,0.9319641590118408,1.0,-2.8846654891967773,1.3346807956695557,1.5499846935272217,0.6769752502441406,0.953109085559845,0.953109085559845,0.0,193.9921722412109,200.0,76965.875,0.0,2318.507568359375,1.0,278.2069091796875,282.9643249511719,300.53240966796875,305.6171264648437,293.1499938964844,293.1499938964844,278.1499938964844,36172.19140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8454201221466064,1.0,0.0,0.0,3.866554975509644,3.8665812015533447,9.975660759664606e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,12675.8095703125,0.0,1789.0716552734375,1895.4371337890625,0.0,2892.39501953125,0.953998565673828,1.0,0.0,3.0,1.0,0.0
17682120,297.12225341796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.947265625,0.7873347997665405,0.3694393336772918,0.3366216421127319,297.1088562011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.947265625,0.8903542757034302,0.5409392714500427,0.5155506134033203,297.4176330566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.947265625,0.8920563459396362,0.5450146198272705,0.3829094171524048,297.1747741699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.947265625,0.8069708347320557,0.3977029323577881,0.3809020221233368,297.1578369140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.947265625,0.612169086933136,0.1696450114250183,0.7878401875495911,284.947265625,284.95001220703125,304.52203369140625,297.5128173828125,300.626708984375,297.25213623046875,284.947265625,1.0,0.5810291171073914,1.0,1.0,0.9333582520484924,1.0,-2.8861262798309326,1.3352880477905271,1.5508382320404053,0.6771453619003296,0.9522618055343628,0.9522618055343628,0.0,195.51876831054688,203.0,76912.8359375,0.0,2328.583984375,1.0,278.2069396972656,282.96484375,300.5165405273437,305.5971069335937,293.1499938964844,293.1499938964844,278.1499938964844,36169.16015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8457561135292053,1.0,0.0,0.0,3.86348557472229,3.863511562347412,9.959827593775117e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,12660.935546875,0.0,1785.2447509765625,1895.4371337890625,0.0,2895.538818359375,0.9533060193061828,1.0,0.0,3.0,1.0,0.0
17682180,297.1217956542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9473571777344,0.7858202457427979,0.3692146241664886,0.3364772200584411,297.1075134277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9473571777344,0.8885858058929443,0.5405395030975342,0.515237033367157,297.416259765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9473571777344,0.891362190246582,0.5465684533119202,0.3840301930904388,297.1739807128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9473571777344,0.8056450486183167,0.3977792263031006,0.3810337781906128,297.1576232910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9473571777344,0.6111680865287781,0.1696723401546478,0.7882412075996399,284.9473571777344,284.95001220703125,304.499267578125,297.4976806640625,300.61553955078125,297.2513427734375,284.9473876953125,1.0,0.5821079015731812,1.0,1.0,0.9347524046897888,1.0,-2.8875632286071777,1.3358837366104126,1.5516794919967651,0.677315354347229,0.9514728784561156,0.9514728784561156,0.0,197.0438537597656,203.0,76862.1796875,0.0,2338.620849609375,1.0,278.2070007324219,282.9654235839844,300.50128173828125,305.5778503417969,293.1499938964844,293.1499938964844,278.1499938964844,36164.87890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8460759520530701,1.0,0.0,0.0,3.8605244159698486,3.86055064201355,9.944567409547744e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,12646.7216796875,0.0,1781.5479736328125,1895.4371337890625,0.0,2898.531982421875,0.9526371359825134,1.0,0.0,3.0,1.0,0.0
17682240,297.121337890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.947509765625,0.7843230962753296,0.3689882159233093,0.3363312184810638,297.1061706542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.947509765625,0.8868361115455627,0.5401352643966675,0.5149189829826355,297.4149169921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.947509765625,0.8906798362731934,0.5481182336807251,0.3851475715637207,297.1732177734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.947509765625,0.8043240904808044,0.39785236120224,0.3811624944210052,297.15740966796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9474792480469,0.610168993473053,0.1696989238262176,0.7886385321617126,284.947509765625,284.95001220703125,304.4771423339844,297.48321533203125,300.6045837402344,297.2505187988281,284.947509765625,1.0,0.5831819772720337,1.0,1.0,0.9361464977264404,1.0,-2.8889803886413574,1.336470127105713,1.552510142326355,0.677484929561615,0.9507272243499756,0.9507272243499756,0.0,198.5683441162109,206.0,76813.34375,0.0,2348.62939453125,1.0,278.20703125,282.9659729003906,300.4864807128906,305.5591735839844,293.1499938964844,293.1499938964844,278.1499938964844,36159.75390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8463670611381531,1.0,0.0,0.0,3.857655286788941,3.8576815128326416,9.929791531249066e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,12633.0263671875,0.0,1777.9632568359375,1895.4371337890625,0.0,2901.25634765625,0.9519883394241332,1.0,0.0,3.0,1.0,0.0
17682300,297.1208801269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9476318359375,0.7828443646430969,0.3687597215175628,0.3361831605434418,297.1048889160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9476623535156,0.8851063847541809,0.539725661277771,0.514595627784729,297.41363525390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9476623535156,0.8900110125541687,0.5496643781661987,0.3862617611885071,297.1724548339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9476318359375,0.8030173182487488,0.3979215323925018,0.3812872469425201,297.1571960449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9476318359375,0.6091779470443726,0.1697247177362442,0.7890315651893616,284.9476318359375,284.95001220703125,304.4556579589844,297.4693908691406,300.59405517578125,297.249755859375,284.9476623535156,1.0,0.5842506289482117,1.0,1.0,0.9375406503677368,1.0,-2.8903753757476807,1.3370455503463743,1.5533299446105957,0.6776565909385681,0.9500563144683838,0.9500563144683838,0.0,200.090576171875,206.0,76767.9140625,0.0,2358.59716796875,1.0,278.20709228515625,282.9665222167969,300.4725341796875,305.54150390625,293.1499938964844,293.1499938964844,278.1499938964844,36153.328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8466493487358093,1.0,0.0,0.0,3.854954242706299,3.854980230331421,9.915889904732469e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,12620.2333984375,0.0,1774.5802001953125,1895.4371337890625,0.0,2903.89794921875,0.9513761401176452,1.0,0.0,3.0,1.0,0.0
17682360,297.12042236328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.94781494140625,0.7813832759857178,0.3685295879840851,0.3360335528850555,297.1036376953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.94781494140625,0.8833959102630615,0.5393117070198059,0.5142678618431091,297.4123840332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.94781494140625,0.8893547058105469,0.5512069463729858,0.3873733580112457,297.1717224121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.94781494140625,0.8017240166664124,0.3979872763156891,0.3814087510108948,297.156982421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.94781494140625,0.6081944108009338,0.1697498857975006,0.7894214391708374,284.94781494140625,284.95001220703125,304.4349365234375,297.456298828125,300.5838623046875,297.2490539550781,284.9478454589844,1.0,0.5853145122528076,1.0,1.0,0.9389565587043762,1.0,-2.891752243041992,1.337610363960266,1.554141879081726,0.6778273582458496,0.9494587779045104,0.9494587779045104,0.0,201.61160278320312,209.0,76725.640625,0.0,2368.53564453125,1.0,278.2071228027344,282.96710205078125,300.45928955078125,305.5247497558594,293.1499938964844,293.1499938964844,278.1499938964844,36145.4296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8469096422195435,1.0,0.0,0.0,3.852412223815918,3.852438449859619,9.902818192131235e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,12608.2626953125,0.0,1771.38623046875,1895.4371337890625,0.0,2906.334716796875,0.9508000016212464,1.0,0.0,3.0,1.0,0.0
17682420,297.1199951171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.947998046875,0.7799397110939026,0.368297815322876,0.3358823955059051,297.1024475097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.947998046875,0.8817048072814941,0.5388936996459961,0.5139361023902893,297.4112243652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.947998046875,0.8887112140655518,0.5527469515800476,0.3884828686714172,297.1709899902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.947998046875,0.8004441857337952,0.3980498015880584,0.3815270960330963,297.15679931640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.947998046875,0.6072185039520264,0.1697745472192764,0.7898086309432983,284.947998046875,284.95001220703125,304.4149780273437,297.4439697265625,300.57403564453125,297.24835205078125,284.9480285644531,1.0,0.586374044418335,1.0,1.0,0.9403725266456604,1.0,-2.893112897872925,1.3381673097610474,1.5549455881118774,0.6780001521110535,0.948923885822296,0.948923885822296,0.0,203.13140869140625,209.0,76686.515625,0.0,2378.448486328125,1.0,278.2071533203125,282.9676208496094,300.44677734375,305.5089111328125,293.1499938964844,293.1499938964844,278.1499938964844,36136.75,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.847148060798645,1.0,0.0,0.0,3.850046396255493,3.8500723838806152,9.890658247968531e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,12597.119140625,0.0,1768.4063720703125,1895.4371337890625,0.0,2908.56640625,0.9502624273300172,1.0,0.0,3.0,1.0,0.0
17682480,297.1195678710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9481811523437,0.7785133123397827,0.3680644631385803,0.3357297778129577,297.10125732421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9481811523437,0.8800325989723206,0.5384716391563416,0.5136004090309143,297.4100646972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9481811523437,0.8880794644355774,0.5542831420898438,0.389589786529541,297.1702575683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9481811523437,0.7991774678230286,0.398108959197998,0.3816421926021576,297.1566162109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9481811523437,0.606249988079071,0.1697986871004104,0.7901932001113892,284.9481811523437,284.95001220703125,304.3958435058594,297.43243408203125,300.5645751953125,297.2476806640625,284.9482116699219,1.0,0.5874292850494385,1.0,1.0,0.9417884945869446,1.0,-2.8944568634033203,1.3387161493301392,1.5557407140731812,0.6781749129295349,0.948455274105072,0.948455274105072,0.0,204.6502227783203,212.0,76650.8828125,0.0,2388.3359375,1.0,278.2071838378906,282.9681396484375,300.4350280761719,305.4940795898437,293.1499938964844,293.1499938964844,278.1499938964844,36127.4453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8473642468452454,1.0,0.0,0.0,3.8478691577911377,3.84789514541626,9.87947601061023e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,12586.86328125,0.0,1765.6568603515625,1895.4371337890625,0.0,2910.58984375,0.9497668147087096,1.0,0.0,3.0,1.0,0.0
17682540,297.1191711425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9483947753906,0.7771042585372925,0.3678297102451324,0.3355757892131805,297.1001281738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9483947753906,0.8783795833587646,0.5380460023880005,0.5132611989974976,297.4089660644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9483947753906,0.8874601125717163,0.5558170080184937,0.3906948566436767,297.1695556640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9483947753906,0.7979240417480469,0.3981651663780212,0.3817544281482696,297.15643310546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9483642578125,0.6052892208099365,0.1698224544525146,0.7905757427215576,284.9483947753906,284.95001220703125,304.3775939941406,297.4217529296875,300.5555725097656,297.2470397949219,284.94842529296875,1.0,0.5884804725646973,1.0,1.0,0.943204402923584,1.0,-2.895787000656128,1.339258074760437,1.5565288066864014,0.6783527731895447,0.9480694532394408,0.9480694532394408,0.0,206.1678924560547,212.0,76619.328125,0.0,2398.201416015625,1.0,278.20721435546875,282.9686584472656,300.4241638183594,305.4803771972656,293.1499938964844,293.1499938964844,278.1499938964844,36116.9765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8475597500801086,1.0,0.0,0.0,3.845904588699341,3.845930576324463,9.869389714367571e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,12577.634765625,0.0,1763.161865234375,1895.4371337890625,0.0,2912.420166015625,0.9493184089660645,1.0,0.0,3.0,1.0,0.0
17682600,297.1187744140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9486083984375,0.7757118940353394,0.3675936758518219,0.3354206085205078,297.0990295410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9486083984375,0.8767451047897339,0.537617027759552,0.5129186511039734,297.40789794921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9486083984375,0.8868517279624939,0.5573472380638123,0.3917975425720215,297.1688842773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9486083984375,0.7966833710670471,0.398218423128128,0.3818638324737549,297.1562805175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9485778808594,0.6043356657028198,0.1698458343744278,0.7909563779830933,284.9486083984375,284.95001220703125,304.3602905273437,297.4119873046875,300.5469970703125,297.2464294433594,284.9486389160156,1.0,0.5895279049873352,1.0,1.0,0.9446203708648682,1.0,-2.897103071212769,1.3397934436798096,1.557309627532959,0.6785327792167664,0.9477539658546448,0.9477539658546448,0.0,207.6849822998047,215.0,76591.5703125,0.0,2408.047607421875,1.0,278.2072448730469,282.9691162109375,300.41412353515625,305.4677429199219,293.1499938964844,293.1499938964844,278.1499938964844,36105.89453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8477284908294678,1.0,0.0,0.0,3.844151020050049,3.844177007675171,9.860392538030285e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,12569.365234375,0.0,1760.9234619140625,1895.4371337890625,0.0,2914.0,0.9489171504974364,1.0,0.0,3.0,1.0,0.0
17682660,297.1183776855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9488220214844,0.7743365168571472,0.367356389760971,0.3352642357349396,297.09796142578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9488220214844,0.8751296401023865,0.5371847748756409,0.5125729441642761,297.4068603515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9488220214844,0.8862550258636475,0.5588749051094055,0.3928982317447662,297.168212890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9488220214844,0.7954556941986084,0.398268848657608,0.3819704353809356,297.1560974121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9488220214844,0.6033897995948792,0.1698689311742782,0.79133540391922,284.9488220214844,284.95001220703125,304.3439636230469,297.4031677246094,300.5389404296875,297.245849609375,284.9488525390625,1.0,0.5905715823173523,1.0,1.0,0.9460347890853882,1.0,-2.8984062671661377,1.340322494506836,1.5580837726593018,0.678716242313385,0.947532594203949,0.947532594203949,0.0,209.20095825195312,215.0,76568.640625,0.0,2417.8740234375,1.0,278.207275390625,282.9695739746094,300.4051208496094,305.4563903808594,293.1499938964844,293.1499938964844,278.1499938964844,36093.65234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8478788137435913,1.0,0.0,0.0,3.842651844024658,3.842677593231201,9.852701623458415e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,12562.2939453125,0.0,1758.9891357421875,1895.4371337890625,0.0,2915.4072265625,0.9485723376274108,1.0,0.0,3.0,1.0,0.0
17682720,297.1180114746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9490661621094,0.7729772925376892,0.3671181201934814,0.3351069390773773,297.096923828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9490661621094,0.873532235622406,0.5367499589920044,0.5122247338294983,297.4058532714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9490661621094,0.8856686353683472,0.5603995323181152,0.3939969539642334,297.16754150390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9490661621094,0.794240415096283,0.3983169198036194,0.3820748031139374,297.15594482421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.94903564453125,0.6024508476257324,0.1698917746543884,0.791713297367096,284.9490661621094,284.95001220703125,304.32867431640625,297.39532470703125,300.5312805175781,297.24530029296875,284.9490966796875,1.0,0.5916121006011963,1.0,1.0,0.9474491477012634,1.0,-2.899698495864868,1.3408465385437012,1.5588520765304563,0.6789019107818604,0.9473798274993896,0.9473798274993896,0.0,210.71685791015625,218.0,76549.484375,0.0,2427.68896484375,1.0,278.207275390625,282.97003173828125,300.3969116210937,305.4461364746094,293.1499938964844,293.1499938964844,278.1499938964844,36080.84375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8479923009872437,1.0,0.0,0.0,3.8413643836975098,3.841390371322632,9.846100965660298e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,12556.166015625,0.0,1757.3114013671875,1895.4371337890625,0.0,2916.469970703125,0.9482747316360474,1.0,0.0,3.0,1.0,0.0
17682780,297.1176452636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9493103027344,0.7716349363327026,0.3668785989284515,0.3349484205245971,297.0959167480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9493103027344,0.8719536066055298,0.5363118648529053,0.5118733048439026,297.4048767089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9493103027344,0.8850932717323303,0.5619207620620728,0.3950930833816528,297.1669006347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9493103027344,0.793038010597229,0.3983619809150696,0.3821761906147003,297.15582275390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9493103027344,0.6015197038650513,0.1699143648147583,0.792089581489563,284.9493103027344,284.95001220703125,304.3144836425781,297.3885192871094,300.5242919921875,297.2447509765625,284.9493408203125,1.0,0.5926486849784851,1.0,1.0,0.9488635659217834,1.0,-2.900977373123169,1.341363787651062,1.559613585472107,0.6790911555290222,0.9473435282707214,0.9473435282707214,0.0,212.2312927246093,218.0,76536.515625,0.0,2437.48046875,1.0,278.2073059082031,282.9704284667969,300.3900146484375,305.4375,293.1499938964844,293.1499938964844,278.1499938964844,36066.82421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8480992913246155,1.0,0.0,0.0,3.840403318405152,3.8404293060302734,9.84117491498182e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,12551.55078125,0.0,1756.024658203125,1895.4371337890625,0.0,2917.471435546875,0.9480501413345336,1.0,0.0,3.0,1.0,0.0
17682840,297.1173095703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9495544433594,0.7703081965446472,0.3666382431983948,0.3347891569137573,297.094970703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9495544433594,0.8703926205635071,0.5358715057373047,0.5115196108818054,297.4039611816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9495544433594,0.8845273852348328,0.5634388327598572,0.3961871862411499,297.166259765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9495544433594,0.7918475270271301,0.3984048068523407,0.3822754919528961,297.1556701660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9495544433594,0.6005953550338745,0.1699367314577102,0.7924649119377136,284.9495544433594,284.95001220703125,304.3014221191406,297.3827819824219,300.5176696777344,297.2442321777344,284.9495849609375,1.0,0.5936822891235352,1.0,1.0,0.9502779841423036,1.0,-2.9022462368011475,1.3418766260147097,1.560369610786438,0.6792819499969482,0.9473694562911988,0.9473694562911988,0.0,213.7458953857422,221.0,76527.2890625,0.0,2447.263427734375,1.0,278.2073059082031,282.9707946777344,300.3838806152344,305.42999267578125,293.1499938964844,293.1499938964844,278.1499938964844,36052.66015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8481628894805908,1.0,0.0,0.0,3.839669942855835,3.839695692062378,9.837416428126744e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,12547.8759765625,0.0,1755.015625,1895.4371337890625,0.0,2918.06689453125,0.9478763341903688,1.0,0.0,3.0,1.0,0.0
17682900,297.1169738769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9498291015625,0.7689979672431946,0.366396963596344,0.3346289396286011,297.09405517578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9498291015625,0.8688501119613647,0.5354285836219788,0.5111634135246277,297.4030456542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9498291015625,0.8839719891548157,0.5649536848068237,0.3972788751125335,297.1656494140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9498291015625,0.7906697392463684,0.3984451293945312,0.3823722898960113,297.1555480957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9498291015625,0.5996785759925842,0.1699589341878891,0.7928392291069031,284.9498291015625,284.95001220703125,304.2895812988281,297.378173828125,300.51177978515625,297.2437438964844,284.9498596191406,1.0,0.5947124361991882,1.0,1.0,0.9516924023628236,1.0,-2.903504133224488,1.3423839807510376,1.5611200332641602,0.6794765591621399,0.9475228190422058,0.9475228190422058,0.0,215.25930786132807,221.0,76524.78125,0.0,2457.028564453125,1.0,278.2073059082031,282.9711303710937,300.379150390625,305.4241943359375,293.1499938964844,293.1499938964844,278.1499938964844,36037.14453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8482165336608887,1.0,0.0,0.0,3.839278936386109,3.8393046855926514,9.83541326604609e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,12545.8232421875,0.0,1754.4150390625,1895.4371337890625,0.0,2918.56884765625,0.9477789402008056,1.0,0.0,3.0,1.0,0.0
