time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17682960,297.1166381835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501342773437,0.7677031755447388,0.3661550879478454,0.3344681859016418,297.0931701660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501342773437,0.8673251271247864,0.5349838733673096,0.5108054280281067,297.4021301269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501342773437,0.883425772190094,0.5664656758308411,0.3983686566352844,297.1650695800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501342773437,0.7895039319992065,0.398483544588089,0.3824672698974609,297.1553955078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501037597656,0.5987685918807983,0.1699810028076172,0.7932129502296448,284.9501342773437,284.95001220703125,304.2789611816406,297.3747253417969,300.5063781738281,297.2432861328125,284.9501647949219,1.0,0.5957399010658264,1.0,1.0,0.9531059861183168,1.0,-2.9047536849975586,1.3428877592086792,1.5618659257888794,0.6796733140945435,0.9477578997612,0.9477578997612,0.0,216.7728576660156,224.0,76526.7890625,0.0,2466.787353515625,1.0,278.2073059082031,282.971435546875,300.3753356933594,305.419677734375,293.1499938964844,293.1499938964844,278.1499938964844,36020.98046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8482272028923035,1.0,0.0,0.0,3.8391478061676025,3.8391735553741455,9.834741376835154e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,12544.890625,0.0,1754.12744140625,1895.4371337890625,0.0,2918.669189453125,0.9477395415306092,1.0,0.0,3.0,1.0,0.0
17683020,297.1163330078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9504089355469,0.7664243578910828,0.3659124374389648,0.3343066573143005,297.0923156738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9504089355469,0.8658181428909302,0.5345370173454285,0.5104452967643738,297.4012756347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.950439453125,0.8828892707824707,0.567974328994751,0.3994559943675995,297.1644897460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9504089355469,0.7883504629135132,0.3985196948051452,0.382559984922409,297.1552734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9504089355469,0.5978660583496094,0.1700029671192169,0.7935858964920044,284.9504089355469,284.95001220703125,304.2696533203125,297.3724670410156,300.50164794921875,297.2428283691406,284.9504699707031,1.0,0.5967641472816467,1.0,1.0,0.9545196294784546,1.0,-2.905993223190308,1.3433867692947388,1.5626065731048584,0.6798732280731201,0.9481129050254822,0.9481129050254822,0.0,218.2854461669922,224.0,76535.5078125,0.0,2476.531494140625,1.0,278.2073059082031,282.9716796875,300.3729248046875,305.4169311523437,293.1499938964844,293.1499938964844,278.1499938964844,36004.02734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8482229113578796,1.0,0.0,0.0,3.8393821716308594,3.8394079208374015,9.835941909841497e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,12545.587890625,0.0,1754.28076171875,1895.4371337890625,0.0,2918.629150390625,0.9477819204330444,1.0,0.0,3.0,1.0,0.0
17683080,297.1160583496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9507141113281,0.7651607990264893,0.3656692802906036,0.3341446220874786,297.09149169921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9507141113281,0.8643284440040588,0.5340885519981384,0.5100834965705872,297.40045166015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9507141113281,0.8823615312576294,0.5694796442985535,0.4005410969257355,297.1639099121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9507141113281,0.7872087359428406,0.3985539674758911,0.3826509416103363,297.1551818847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9507141113281,0.5969703197479248,0.1700247973203659,0.793958306312561,284.9507141113281,284.95001220703125,304.2616882324219,297.3714904785156,300.4974975585937,297.2424011230469,284.95074462890625,1.0,0.5977855920791626,1.0,1.0,0.9559332728385924,1.0,-2.9072248935699463,1.3438822031021118,1.5633426904678345,0.6800754070281982,0.9485622048377992,0.9485622048377992,0.0,219.7979888916016,227.0,76549.578125,0.0,2486.268798828125,1.0,278.2073059082031,282.9718933105469,300.3716125488281,305.4156799316406,293.1499938964844,293.1499938964844,278.1499938964844,35986.6171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8481794595718384,1.0,0.0,0.0,3.8399178981781006,3.839943885803223,9.838687446972472e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,12547.5927734375,0.0,1754.7991943359375,1895.4371337890625,0.0,2918.222412109375,0.9478917717933656,1.0,0.0,3.0,1.0,0.0
17683140,297.1157531738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9510498046875,0.7639127969741821,0.3654256463050842,0.3339820802211761,297.0907287597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9510498046875,0.862856388092041,0.5336384773254395,0.5097201466560364,297.3996276855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9510498046875,0.8818430304527283,0.5709819793701172,0.40162393450737,297.1633605957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9510498046875,0.7860792279243469,0.3985863626003265,0.3827399611473083,297.1550598144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9510192871094,0.5960819125175476,0.1700466126203537,0.7943302989006042,284.9510498046875,284.95001220703125,304.2550964355469,297.371826171875,300.4940795898437,297.2419738769531,284.9510803222656,1.0,0.598804235458374,1.0,1.0,0.9573469161987304,1.0,-2.9084484577178955,1.3443738222122192,1.5640746355056765,0.6802809238433838,0.9491410255432128,0.9491410255432128,0.0,221.30975341796875,227.0,76570.703125,0.0,2495.995361328125,1.0,278.2073059082031,282.9720764160156,300.3717041015625,305.4162902832031,293.1499938964844,293.1499938964844,278.1499938964844,35968.24609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.848115861415863,1.0,0.0,0.0,3.840832710266113,3.8408586978912354,9.843375892160111e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,12551.3056640625,0.0,1755.7740478515625,1895.4371337890625,0.0,2917.626953125,0.948086440563202,1.0,0.0,3.0,1.0,0.0
17683200,297.1155090332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.95135498046875,0.7626797556877136,0.3651815950870514,0.3338191211223602,297.0899658203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.95135498046875,0.8614013195037842,0.5331870913505554,0.5093554258346558,297.3988037109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.95135498046875,0.8813328146934509,0.5724807977676392,0.4027044773101806,297.162841796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.95135498046875,0.7849613428115845,0.3986170291900635,0.3828273713588714,297.15496826171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.95135498046875,0.59520024061203,0.1700683236122131,0.7947019338607788,284.95135498046875,284.95001220703125,304.25,297.3735046386719,300.4912109375,297.2415771484375,284.9513854980469,1.0,0.5998201966285706,1.0,1.0,0.9587605595588684,1.0,-2.9096646308898926,1.3448622226715088,1.5648025274276731,0.6804885268211365,0.9498157501220704,0.9498157501220704,0.0,222.8214263916016,230.0,76597.4140625,0.0,2505.71630859375,1.0,278.207275390625,282.9721984863281,300.3729553222656,305.41845703125,293.1499938964844,293.1499938964844,278.1499938964844,35949.70703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8480093479156494,1.0,0.0,0.0,3.842071056365967,3.842097043991089,9.849724165178486e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,12556.38671875,0.0,1757.1441650390625,1895.4371337890625,0.0,2916.62939453125,0.94835364818573,1.0,0.0,3.0,1.0,0.0
17683260,297.115234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9516296386719,0.7614616751670837,0.3649369180202484,0.3336556553840637,297.0892639160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.95166015625,0.8599632978439331,0.5327341556549072,0.5089892148971558,297.3980407714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.95166015625,0.8808309435844421,0.5739759206771851,0.4037823677062988,297.1623229980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.95166015625,0.783855140209198,0.398645669221878,0.3829128444194793,297.1548767089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9516296386719,0.594325602054596,0.170089915394783,0.7950729727745056,284.95166015625,284.95001220703125,304.245849609375,297.37603759765625,300.4888916015625,297.2412109375,284.9516906738281,1.0,0.6008332371711731,1.0,1.0,0.9601870179176332,1.0,-2.910872459411621,1.3453460931777954,1.565526247024536,0.6806963682174683,0.9505696892738342,0.9505696892738342,0.0,224.33241271972656,230.0,76629.640625,0.0,2515.425537109375,1.0,278.2072448730469,282.97222900390625,300.3753356933594,305.4222106933594,293.1499938964844,293.1499938964844,278.1499938964844,35932.2578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8479108214378357,1.0,0.0,0.0,3.843650579452514,3.8436763286590576,9.857824352366151e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,12562.8125,0.0,1758.9415283203125,1895.4371337890625,0.0,2915.70703125,0.9486981630325316,1.0,0.0,3.0,1.0,0.0
17683320,297.114990234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9518737792969,0.760257363319397,0.3646916449069977,0.3334917426109314,297.08856201171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9518737792969,0.8585410714149475,0.5322800278663635,0.5086219310760498,297.3972473144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9518737792969,0.8803364038467407,0.5754677057266235,0.4048581123352051,297.1618347167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9518737792969,0.7827597856521606,0.3986727297306061,0.3829968869686126,297.15478515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.95184326171875,0.5934569835662842,0.1701113134622573,0.7954434752464294,284.9518737792969,284.95001220703125,304.2421569824219,297.37896728515625,300.4867553710937,297.2408142089844,284.951904296875,1.0,0.6018440127372742,1.0,1.0,0.9616134762763976,1.0,-2.912072896957397,1.3458274602890017,1.566245436668396,0.6809034943580627,0.9513371586799622,0.9513371586799622,0.0,225.84396362304688,233.0,76664.265625,0.0,2525.132568359375,1.0,278.2072448730469,282.97216796875,300.3782043457031,305.4268493652344,293.1499938964844,293.1499938964844,278.1499938964844,35916.9921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8478271961212158,1.0,0.0,0.0,3.8454298973083496,3.845455884933472,9.866953405435197e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,12569.8466796875,0.0,1761.0030517578125,1895.4371337890625,0.0,2914.923828125,0.9490883946418762,1.0,0.0,3.0,1.0,0.0
17683380,297.11474609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9519958496094,0.7590673565864563,0.3644452393054962,0.3333268463611603,297.0879211425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9519958496094,0.8571352362632751,0.5318238139152527,0.508252739906311,297.396484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9519958496094,0.8798491358757019,0.5769542455673218,0.40593022108078,297.1613464355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9519958496094,0.7816754579544067,0.3986970782279968,0.3830784261226654,297.1546936035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9519958496094,0.5925949811935425,0.1701323091983795,0.7958122491836548,284.9519958496094,284.95001220703125,304.2389221191406,297.3822631835937,300.48492431640625,297.2404479980469,284.9520263671875,1.0,0.602851390838623,1.0,1.0,0.9630399346351624,1.0,-2.91326117515564,1.346303939819336,1.5669572353363037,0.6811084151268005,0.9521074295043944,0.9521074295043944,0.0,227.35450744628903,233.0,76701.8203125,0.0,2534.819091796875,1.0,278.20721435546875,282.9720153808594,300.3816223144531,305.4324645996094,293.1499938964844,293.1499938964844,278.1499938964844,35905.55859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8477712273597717,1.0,0.0,0.0,3.847433567047119,3.847459554672241,9.877238653643872e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,12577.568359375,0.0,1763.3717041015625,1895.4371337890625,0.0,2914.39990234375,0.9495314955711364,1.0,0.0,3.0,1.0,0.0
17683440,297.1145324707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9520874023437,0.7578909397125244,0.3641974925994873,0.3331607580184936,297.0873107910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9520874023437,0.8557448983192444,0.5313652157783508,0.507881224155426,297.3957214355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9520874023437,0.8793671727180481,0.5784322023391724,0.4069966077804565,297.1608581542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9520874023437,0.7806012034416199,0.398717850446701,0.3831566572189331,297.15460205078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9520874023437,0.5917390584945679,0.1701526790857315,0.7961783409118652,284.9520874023437,284.95001220703125,304.2360534667969,297.38592529296875,300.4833068847656,297.2400817871094,284.9520874023437,1.0,0.6038547158241272,1.0,1.0,0.9644664525985718,1.0,-2.914431571960449,1.3467726707458496,1.56765878200531,0.6813096404075623,0.9528792500495912,0.9528792500495912,0.0,228.8640594482422,236.0,76741.609375,0.0,2544.474853515625,1.0,278.2071838378906,282.9717712402344,300.3854675292969,305.4387512207031,293.1499938964844,293.1499938964844,278.1499938964844,35897.0703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8477298021316528,1.0,0.0,0.0,3.8495917320251465,3.849617719650269,9.88832312032173e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,12585.8154296875,0.0,1765.955810546875,1895.4371337890625,0.0,2914.012451171875,0.9500116109848022,1.0,0.0,3.0,1.0,0.0
17683500,297.1142883300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9521484375,0.7567270994186401,0.3639496266841888,0.3329946100711822,297.08673095703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9521484375,0.8543692827224731,0.530906617641449,0.507509708404541,297.3949584960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9521484375,0.878892719745636,0.579910933971405,0.4080632925033569,297.160400390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9521484375,0.7795373797416687,0.3987385630607605,0.3832347989082336,297.1545104980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9521484375,0.590888500213623,0.170173093676567,0.7965448498725891,284.9521484375,284.95001220703125,304.2336120605469,297.3899230957031,300.4817199707031,297.2397155761719,284.9521789550781,1.0,0.6048570275306702,1.0,1.0,0.9658929109573364,1.0,-2.915601253509521,1.3472421169281006,1.5683590173721311,0.6815117001533508,0.9536520838737488,0.9536520838737488,0.0,230.375732421875,236.0,76781.859375,0.0,2554.14892578125,1.0,278.2071533203125,282.9715270996094,300.389404296875,305.4451599121094,293.1499938964844,293.1499938964844,278.1499938964844,35889.34765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8476645946502686,1.0,0.0,0.0,3.8517870903015137,3.851813077926636,9.899604265228843e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,12594.1748046875,0.0,1768.594482421875,1895.4371337890625,0.0,2913.401611328125,0.9505002498626708,1.0,0.0,3.0,1.0,0.0
17683560,297.11407470703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9522399902344,0.7555767297744751,0.3637009859085083,0.3328277766704559,297.0861511230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9522399902344,0.8530091047286987,0.5304466485977173,0.5071369409561157,297.3941955566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9522399902344,0.8784248232841492,0.581384539604187,0.4091264903545379,297.1599426269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9522399902344,0.7784842252731323,0.3987570703029632,0.3833108842372894,297.1544189453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.95220947265625,0.5900442004203796,0.1701931655406952,0.7969099283218384,284.9522399902344,284.95001220703125,304.2315368652344,297.39422607421875,300.4804077148437,297.2393493652344,284.9522399902344,1.0,0.6058564782142639,1.0,1.0,0.9673218727111816,1.0,-2.9167609214782715,1.3477075099945068,1.569053292274475,0.6817119121551514,0.954448103904724,0.954448103904724,0.0,231.8868103027344,239.0,76824.1640625,0.0,2563.807861328125,1.0,278.20709228515625,282.9712829589844,300.3937072753906,305.4520874023437,293.1499938964844,293.1499938964844,278.1499938964844,35882.72265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8476032614707947,1.0,0.0,0.0,3.854090452194214,3.854116439819336,9.911447023114306e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,12603.0146484375,0.0,1771.3775634765625,1895.4371337890625,0.0,2912.82763671875,0.9510144591331482,1.0,0.0,3.0,1.0,0.0
17683620,297.1138610839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9523010253906,0.7544395327568054,0.3634517192840576,0.3326603174209595,297.0856018066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9523010253906,0.851664125919342,0.529985785484314,0.5067631602287292,297.3934631347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9523010253906,0.877963662147522,0.5828542113304138,0.4101868867874145,297.15948486328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9523010253906,0.7774415612220764,0.3987737596035003,0.3833852112293243,297.15435791015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9523010253906,0.5892060399055481,0.1702130436897277,0.7972739338874817,284.9523010253906,284.95001220703125,304.2298278808594,297.3988647460937,300.4792785644531,297.239013671875,284.9523010253906,1.0,0.6068532466888428,1.0,1.0,0.9687508344650269,1.0,-2.9179117679595947,1.3481696844100952,1.56974196434021,0.6819108724594116,0.955264687538147,0.955264687538147,0.0,233.3976287841797,239.0,76868.1015625,0.0,2573.456787109375,1.0,278.2070617675781,282.97100830078125,300.3983459472656,305.45947265625,293.1499938964844,293.1499938964844,278.1499938964844,35876.8515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8475415706634521,1.0,0.0,0.0,3.856490850448608,3.8565170764923096,9.923797961164382e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,12612.2587890625,0.0,1774.289794921875,1895.4371337890625,0.0,2912.250244140625,0.9515511393547058,1.0,0.0,3.0,1.0,0.0
17683680,297.1136779785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9523620605469,0.7533154487609863,0.3632016181945801,0.3324920833110809,297.0850830078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9523620605469,0.8503342270851135,0.5295235514640808,0.5063880681991577,297.3927307128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9523620605469,0.8775082230567932,0.5843173265457153,0.4112429022789001,297.1590576171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9523620605469,0.7764092087745667,0.3987878262996673,0.3834570944309234,297.1542663574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9523620605469,0.588374137878418,0.1702325642108917,0.7976363301277161,284.9523620605469,284.95001220703125,304.2284851074219,297.40380859375,300.47833251953125,297.2386474609375,284.9523620605469,1.0,0.6078466773033142,1.0,1.0,0.970179796218872,1.0,-2.9190502166748047,1.3486268520355225,1.5704234838485718,0.6821075677871704,0.956100046634674,0.956100046634674,0.0,234.90760803222656,242.0,76913.828125,0.0,2583.085693359375,1.0,278.20703125,282.970703125,300.4033203125,305.46734619140625,293.1499938964844,293.1499938964844,278.1499938964844,35871.97265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8474847674369812,1.0,0.0,0.0,3.858999490737915,3.859025716781616,9.936712785929558e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,12621.9443359375,0.0,1777.3465576171875,1895.4371337890625,0.0,2911.718505859375,0.9521129727363586,1.0,0.0,3.0,1.0,0.0
17683740,297.11346435546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.952392578125,0.7522035241127014,0.362951248884201,0.3323236405849457,297.0845947265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9524230957031,0.8490184545516968,0.5290610790252686,0.5060127377510071,297.3919982910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9524230957031,0.8770593404769897,0.5857787728309631,0.4122975468635559,297.1586303710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9524230957031,0.7753869891166687,0.3988010883331299,0.3835281729698181,297.1542053222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.952392578125,0.5875478982925415,0.1702520549297332,0.7979986071586609,284.9524230957031,284.95001220703125,304.2274475097656,297.40899658203125,300.4774780273437,297.2383117675781,284.9524230957031,1.0,0.6088383793830872,1.0,1.0,0.9716086983680724,1.0,-2.920184850692749,1.3490830659866333,1.5711017847061155,0.6823042631149292,0.9569485783576964,0.9569485783576964,0.0,236.4185943603516,242.0,76960.3359375,0.0,2592.719970703125,1.0,278.2070007324219,282.97039794921875,300.408447265625,305.4754638671875,293.1499938964844,293.1499938964844,278.1499938964844,35867.33203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8474133610725403,1.0,0.0,0.0,3.861551761627197,3.8615777492523193,9.949860668712065e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,12631.8291015625,0.0,1780.462890625,1895.4371337890625,0.0,2911.049560546875,0.9526846408843994,1.0,0.0,3.0,1.0,0.0
17683800,297.11328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9524841308594,0.7511040568351746,0.3627004027366638,0.332154780626297,297.0841064453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9524841308594,0.8477169275283813,0.5285979509353638,0.5056367516517639,297.3912658691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9524841308594,0.8766165971755981,0.5872362852096558,0.4133495986461639,297.158203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9524841308594,0.7743749618530273,0.3988128304481506,0.3835978507995605,297.1541442871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9524841308594,0.5867276191711426,0.1702713817358017,0.7983602285385132,284.9524841308594,284.95001220703125,304.22674560546875,297.4144897460937,300.476806640625,297.2379455566406,284.9524841308594,1.0,0.6098278164863586,1.0,1.0,0.9730376601219176,1.0,-2.9213128089904785,1.349537014961243,1.5717759132385254,0.6825001835823059,0.9578205943107604,0.9578205943107604,0.0,237.92965698242188,230.0,77008.2109375,0.0,2602.349365234375,1.0,278.2069702148437,282.9700927734375,300.41387939453125,305.4839172363281,293.1499938964844,293.1499938964844,278.1499938964844,35862.8984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8473371863365173,1.0,0.0,0.0,3.864171266555786,3.8641974925994873,9.963364391296636e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,12642.046875,0.0,1783.6680908203125,1895.4371337890625,0.0,2910.336669921875,0.9532718062400818,1.0,0.0,3.0,1.0,0.0
17683860,297.1131591796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9517517089844,0.7517486214637756,0.3624550402164459,0.3318857252597809,297.08367919921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.95172119140625,0.848402738571167,0.5281369686126709,0.5051537752151489,297.3905639648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.95172119140625,0.8783515095710754,0.5886955857276917,0.4143219292163849,297.1578369140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9517517089844,0.7752618193626404,0.3988268077373504,0.3835602700710296,297.15411376953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9517822265625,0.587482750415802,0.1702947169542312,0.7982181906700134,284.95172119140625,284.95001220703125,304.2263488769531,297.42022705078125,300.4762268066406,297.2376708984375,284.95166015625,1.0,0.6088477373123169,1.0,1.0,0.974471390247345,1.0,-2.9213640689849854,1.3494608402252195,1.5719032287597656,0.6824381351470947,0.9580076932907104,0.9580076932907104,0.0,236.6675262451172,230.0,77036.6171875,0.0,2596.154296875,1.0,278.2069396972656,282.96923828125,300.4194030761719,305.49188232421875,293.1499938964844,293.1499938964844,278.1499938964844,35879.19921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8472400903701782,1.0,0.0,0.0,3.86633825302124,3.866364479064941,9.974542081181426e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,12649.18359375,0.0,1786.4808349609375,1895.4371337890625,0.0,2909.427734375,0.9537612199783324,1.0,0.0,3.0,1.0,0.0
17683920,297.1131591796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9507751464844,0.7531784176826477,0.3622218370437622,0.3315798342227936,297.0833435058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9507751464844,0.8499789237976074,0.5276831388473511,0.5046281218528748,297.38995361328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9507751464844,0.881068229675293,0.5901599526405334,0.4152612686157226,297.15753173828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9507751464844,0.7770010232925415,0.3988479077816009,0.38347989320755,297.1541748046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9508361816406,0.5889444947242737,0.1703290045261383,0.7978869676589966,284.9507751464844,284.95001220703125,304.22625732421875,297.4262390136719,300.475830078125,297.23748779296875,284.95068359375,1.0,0.6073199510574341,1.0,1.0,0.9759051203727722,1.0,-2.920999526977539,1.3491873741149902,1.5718121528625488,0.6822478771209717,0.9577562212944032,0.9577562212944032,0.0,234.1997985839844,218.0,77053.234375,0.0,2583.1806640625,1.0,278.2069091796875,282.968505859375,300.4251403808594,305.4991455078125,293.1499938964844,293.1499938964844,278.1499938964844,35913.59375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8471163511276245,1.0,0.0,0.0,3.8677046298980713,3.867730855941773,9.981594075725295e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,12653.9423828125,0.0,1788.447265625,1895.4371337890625,0.0,2908.269775390625,0.9540858268737792,1.0,0.0,3.0,1.0,0.0
17683980,297.11334228515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501342773437,0.7553406953811646,0.3620080351829529,0.3312511146068573,297.0831604003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501342773437,0.8523807525634766,0.5272426009178162,0.5040725469589233,297.3895263671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501342773437,0.8846952319145203,0.5916348695755005,0.4161765277385711,297.15740966796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501342773437,0.7795292139053345,0.3988820314407348,0.3833693563938141,297.1544494628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501647949219,0.5910559296607971,0.1703817099332809,0.7974362969398499,284.9501342773437,284.95001220703125,304.2264099121094,297.4324645996094,300.47564697265625,297.23748779296875,284.9500732421875,1.0,0.6051866412162781,1.0,1.0,0.9773388504981996,1.0,-2.920362949371338,1.348783016204834,1.5715798139572144,0.6819831132888794,0.9574058651924132,0.9574058651924132,0.0,230.69110107421875,218.0,77061.9140625,0.0,2564.521240234375,1.0,278.2068786621094,282.96826171875,300.4310913085937,305.5058898925781,293.1499938964844,293.1499938964844,278.1499938964844,35946.08203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8469565510749817,1.0,0.0,0.0,3.868308782577514,3.868335008621216,9.984712505684e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,12657.400390625,0.0,1789.4539794921875,1895.4371337890625,0.0,2906.7734375,0.9542438983917236,1.0,0.0,3.0,1.0,0.0
17684040,297.1136474609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.94970703125,0.7578863501548767,0.3618055880069732,0.3309158384799957,297.08306884765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9496765136719,0.8552126288414001,0.5268105864524841,0.5035070180892944,297.38916015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9496765136719,0.8887941241264343,0.5931164622306824,0.4170832335948944,297.1573486328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9496765136719,0.7824639081954956,0.3989242315292358,0.3832486271858215,297.1548156738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.94970703125,0.5934865474700928,0.1704457402229309,0.7969515323638916,284.9496765136719,284.95001220703125,304.2268371582031,297.4389038085937,300.47564697265625,297.2375793457031,284.9496459960937,1.0,0.6027886271476746,1.0,1.0,0.9787725806236268,1.0,-2.919641256332397,1.348338603973389,1.5713026523590088,0.6816958785057068,0.9570773839950562,0.9570773839950562,0.0,226.73483276367188,206.0,77068.46875,0.0,2543.4853515625,1.0,278.2068786621094,282.9682312011719,300.4372253417969,305.5125427246094,293.1499938964844,293.1499938964844,278.1499938964844,35972.6953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.846771240234375,1.0,0.0,0.0,3.868629217147827,3.868655443191528,9.98636664917285e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,12660.58203125,0.0,1790.0625,1895.4371337890625,0.0,2905.0390625,0.95433509349823,1.0,0.0,3.0,1.0,0.0
17684100,297.1141357421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9495544433594,0.7610260844230652,0.3616245687007904,0.3305748701095581,297.0831604003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9495544433594,0.8587104082107544,0.5263959765434265,0.5029308795928955,297.3889465332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9495544433594,0.8936134576797485,0.5946106910705566,0.4179790914058685,297.157470703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9495544433594,0.7860240340232849,0.398982286453247,0.3831162452697754,297.1553649902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9495544433594,0.5964114665985107,0.1705322563648224,0.7964412569999695,284.9495544433594,284.95001220703125,304.2274780273437,297.445556640625,300.475830078125,297.23779296875,284.94952392578125,1.0,0.5999985337257385,1.0,1.0,0.980206310749054,1.0,-2.9188451766967773,1.347859263420105,1.5709859132766724,0.6813884377479553,0.9568362236022948,0.9568362236022948,0.0,222.0991058349609,206.0,77072.8984375,0.0,2518.938720703125,1.0,278.2068786621094,282.968505859375,300.44366455078125,305.5193176269531,293.1499938964844,293.1499938964844,278.1499938964844,35988.2109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8465624451637268,1.0,0.0,0.0,3.868608474731445,3.8686347007751465,9.986259783545393e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,12663.5537109375,0.0,1790.1597900390625,1895.4371337890625,0.0,2903.0849609375,0.9543421864509584,1.0,0.0,3.0,1.0,0.0
17684160,297.1147155761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9495544433594,0.7645481824874878,0.3614566922187805,0.3302344679832458,297.0833740234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9495544433594,0.8626363277435303,0.5259936451911926,0.5023539066314697,297.3888244628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9495544433594,0.8988811373710632,0.5961117744445801,0.4188709855079651,297.1576843261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9495544433594,0.7899739742279053,0.3990503251552582,0.3829811811447143,297.1560363769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9495544433594,0.5996221303939819,0.1706336289644241,0.7959403395652771,284.9495544433594,284.95001220703125,304.2283630371094,297.452392578125,300.4761047363281,297.238037109375,284.9495544433594,1.0,0.597019374370575,1.0,1.0,0.9815883636474608,1.0,-2.9180502891540527,1.347384691238403,1.570665717124939,0.681084930896759,0.9566856622695924,0.9566856622695924,0.0,217.1465606689453,194.0,77077.796875,0.0,2492.832275390625,1.0,278.2068786621094,282.9689025878906,300.4503479003906,305.5263061523437,293.1499938964844,293.1499938964844,278.1499938964844,35997.12109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8463401794433594,1.0,0.0,0.0,3.8685169219970703,3.868543148040772,9.98578684630047e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,12666.712890625,0.0,1790.116943359375,1895.4371337890625,0.0,2901.0048828125,0.9543290734291076,1.0,0.0,3.0,1.0,0.0
17684220,297.1153869628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9496459960937,0.7684298157691956,0.3613003492355346,0.3298960924148559,297.08367919921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9496459960937,0.866965651512146,0.5256024599075317,0.5017783641815186,297.3887939453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9496459960937,0.9045777320861816,0.5976191163063049,0.4197604954242706,297.157958984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9496459960937,0.7942811250686646,0.399127185344696,0.3828455209732055,297.15679931640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9496459960937,0.6030813455581665,0.1707484722137451,0.795457661151886,284.9496459960937,284.95001220703125,304.2294616699219,297.4594116210937,300.4765319824219,297.23834228515625,284.9496459960937,1.0,0.5938959717750549,1.0,1.0,0.982970416545868,1.0,-2.9172780513763428,1.3469221591949463,1.570355772972107,0.6807882189750671,0.9566280245780944,0.9566280245780944,0.0,211.9564971923828,194.0,77084.0390625,0.0,2465.59912109375,1.0,278.2068786621094,282.9693603515625,300.4572448730469,305.5335998535156,293.1499938964844,293.1499938964844,278.1499938964844,36000.70703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8461098074913025,1.0,0.0,0.0,3.8684427738189697,3.868468761444092,9.985403721657349e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,12670.2041015625,0.0,1790.05322265625,1895.4371337890625,0.0,2898.848876953125,0.9543161392211914,1.0,0.0,3.0,1.0,0.0
17684280,297.1160888671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.94976806640625,0.7726507782936096,0.3611535131931305,0.3295603990554809,297.08404541015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9497985839844,0.8716764450073242,0.5252203941345215,0.5012050867080688,297.3887634277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9497985839844,0.910968780517578,0.599130392074585,0.4206482768058777,297.1582946777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.94976806640625,0.7989152073860168,0.3992112576961517,0.382710337638855,297.1575927734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.94976806640625,0.6067547798156738,0.1708748042583465,0.794996976852417,284.94976806640625,284.95001220703125,304.2307434082031,297.4665832519531,300.4770812988281,297.2386779785156,284.9497985839844,1.0,0.5906648635864258,1.0,1.0,0.9843524694442748,1.0,-2.9165353775024414,1.3464751243591309,1.5700602531433103,0.6805002689361572,0.9566517472267152,0.9566517472267152,0.0,206.596420288086,182.0,77091.9453125,0.0,2437.58935546875,1.0,278.2068786621094,282.9698486328125,300.4643249511719,305.5411682128906,293.1499938964844,293.1499938964844,278.1499938964844,36000.4375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8458741903305054,1.0,0.0,0.0,3.868434190750122,3.8684604167938232,9.985359383790635e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,12674.0732421875,0.0,1790.04052734375,1895.4371337890625,0.0,2896.643798828125,0.9543153047561646,1.0,0.0,3.0,1.0,0.0
17684340,297.1168518066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.949951171875,0.7772123217582703,0.3610152006149292,0.3292278051376343,297.08447265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.949951171875,0.8767712712287903,0.5248464941978455,0.5006346702575684,297.3887939453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.949951171875,0.9180742502212524,0.6006454825401306,0.421534925699234,297.1586608886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.949951171875,0.8038684129714966,0.3993018567562103,0.3825763761997223,297.1584777832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.949951171875,0.6106271147727966,0.1710117608308792,0.794560968875885,284.949951171875,284.95001220703125,304.2322082519531,297.4739074707031,300.47772216796875,297.23907470703125,284.949951171875,1.0,0.5873461961746216,1.0,1.0,0.985734522342682,1.0,-2.91582989692688,1.346047043800354,1.5697827339172363,0.6802230477333069,0.9567508101463318,0.9567508101463318,0.0,201.10208129882807,182.0,77101.8515625,0.0,2408.99267578125,1.0,278.2068786621094,282.9703674316406,300.4716186523437,305.549072265625,293.1499938964844,293.1499938964844,278.1499938964844,35997.30078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8456368446350098,1.0,0.0,0.0,3.868527412414551,3.868553638458252,9.9858402791142e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,12678.369140625,0.0,1790.13134765625,1895.4371337890625,0.0,2894.422607421875,0.9543353319168092,1.0,0.0,3.0,1.0,0.0
17684400,297.1176452636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501342773437,0.7821227312088013,0.3608848452568054,0.3288986384868622,297.0849609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501342773437,0.8822605013847351,0.5244801044464111,0.500067412853241,297.38885498046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501342773437,0.925790786743164,0.6021625399589539,0.4224202036857605,297.1590576171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501342773437,0.8090884685516357,0.3993982374668121,0.3824439644813537,297.1593933105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501342773437,0.614637017250061,0.1711588054895401,0.794152021408081,284.9501342773437,284.95001220703125,304.2338256835937,297.4813842773437,300.4784851074219,297.239501953125,284.9501342773437,1.0,0.5839539766311646,1.0,1.0,0.987116515636444,1.0,-2.915166139602661,1.3456401824951172,1.5695258378982544,0.6799578666687012,0.9569172263145448,0.9569172263145448,0.0,195.4983367919922,170.0,77113.953125,0.0,2379.939453125,1.0,278.2068786621094,282.9708251953125,300.47906494140625,305.55731201171875,293.1499938964844,293.1499938964844,278.1499938964844,35992.23828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8454006910324097,1.0,0.0,0.0,3.868749856948853,3.8687760829925537,9.986988516175188e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,12683.1220703125,0.0,1790.3671875,1895.4371337890625,0.0,2892.213134765625,0.9543828964233398,1.0,0.0,3.0,1.0,0.0
17684460,297.1184387207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9502868652344,0.7873964309692383,0.3607621788978576,0.3285733163356781,297.0854797363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9503173828125,0.888161838054657,0.5241209268569946,0.4995037615299225,297.388916015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9503173828125,0.934012770652771,0.6036815047264099,0.4233042895793915,297.1595153808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9503173828125,0.8144471645355225,0.3995001912117004,0.382313460111618,297.16033935546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9502868652344,0.6187326908111572,0.1713159084320068,0.7937729954719543,284.9503173828125,284.95001220703125,304.235595703125,297.4889831542969,300.47930908203125,297.23992919921875,284.9503173828125,1.0,0.5804973244667053,1.0,1.0,0.9884830713272096,1.0,-2.914548635482788,1.3452576398849487,1.5692909955978394,0.6797069311141968,0.9571429491043092,0.9571429491043092,0.0,189.8017578125,170.0,77128.3828125,0.0,2350.52001953125,1.0,278.2068786621094,282.97125244140625,300.4866638183594,305.5658874511719,293.1499938964844,293.1499938964844,278.1499938964844,35986.09765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8451681137084961,1.0,0.0,0.0,3.869121789932251,3.869148015975952,9.988909823732683e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,12688.345703125,0.0,1790.780029296875,1895.4371337890625,0.0,2890.03662109375,0.9544631838798524,1.0,0.0,3.0,1.0,0.0
17684520,297.1192321777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.950439453125,0.7930552363395691,0.3606477379798889,0.3282525539398193,297.08599853515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.950439453125,0.8945012092590332,0.5237692594528198,0.4989442527294159,297.3889465332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.950439453125,0.942635416984558,0.6051992774009705,0.424185574054718,297.1599426269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.950439453125,0.8200119137763977,0.3996076285839081,0.3821851909160614,297.16131591796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.950439453125,0.6229798197746277,0.1714839041233062,0.793429434299469,284.950439453125,284.95001220703125,304.23748779296875,297.4967041015625,300.480224609375,297.2403564453125,284.9504699707031,1.0,0.5769830942153931,1.0,1.0,0.9898496270179749,1.0,-2.913986921310425,1.3449031114578247,1.5690839290618896,0.6794719696044922,0.9574214220046996,0.9574214220046996,0.0,184.021240234375,158.0,77145.46875,0.0,2320.791748046875,1.0,278.2068786621094,282.9716491699219,300.4944152832031,305.5747985839844,293.1499938964844,293.1499938964844,278.1499938964844,35979.84765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8449428081512451,1.0,0.0,0.0,3.869672775268554,3.869699001312256,9.991755405280855e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,12694.09375,0.0,1791.4144287109375,1895.4371337890625,0.0,2887.928955078125,0.9545835852622986,1.0,0.0,3.0,1.0,0.0
17684580,297.1200561523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9505920410156,0.7990530133247375,0.3605369925498962,0.327934592962265,297.0865478515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9505920410156,0.901229202747345,0.5234214663505554,0.4983876943588257,297.3890075683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9505920410156,0.9514683485031128,0.6067174673080444,0.425066590309143,297.160400390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9505920410156,0.8258090019226074,0.3997179269790649,0.3820589482784271,297.16229248046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9505615234375,0.6274003982543945,0.1716568171977996,0.7931055426597595,284.9505920410156,284.95001220703125,304.239501953125,297.5044860839844,300.4811706542969,297.24078369140625,284.9505920410156,1.0,0.5734410881996155,1.0,1.0,0.9912161827087402,1.0,-2.913452386856079,1.344562530517578,1.568889856338501,0.6792450547218323,0.957723081111908,0.957723081111908,0.0,178.2236328125,158.0,77163.7890625,0.0,2291.0419921875,1.0,278.20684814453125,282.97198486328125,300.5022277832031,305.5838623046875,293.1499938964844,293.1499938964844,278.1499938964844,35973.65625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8447161316871643,1.0,0.0,0.0,3.870306968688965,3.870333194732666,9.995029586207238e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,12700.0830078125,0.0,1792.1524658203125,1895.4371337890625,0.0,2885.808349609375,0.9547226428985596,1.0,0.0,3.0,1.0,0.0
17684640,297.120849609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9507141113281,0.8054011464118958,0.3604290783405304,0.3276189267635345,297.0871276855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9507141113281,0.9085564613342284,0.5230764150619507,0.4978334009647369,297.3890380859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9507141113281,0.96039879322052,0.6082352995872498,0.4259471595287323,297.1608581542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9507141113281,0.8319239020347595,0.3998302519321441,0.3819343149662018,297.16326904296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9507141113281,0.632066011428833,0.1718335002660751,0.7927975058555603,284.9507141113281,284.95001220703125,304.2416076660156,297.51239013671875,300.4821472167969,297.2412109375,284.9507141113281,1.0,0.5698760151863098,1.0,1.0,0.9925827980041504,1.0,-2.9129409790039062,1.3442341089248655,1.56870698928833,0.6790252923965454,0.9580456614494324,0.9580456614494324,0.0,172.41624450683594,146.0,77183.1796875,0.0,2261.297119140625,1.0,278.20684814453125,282.9723205566406,300.5101013183594,305.5930480957031,293.1499938964844,293.1499938964844,278.1499938964844,35967.46484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8444882035255432,1.0,0.0,0.0,3.8710062503814697,3.871032476425171,9.99864255391003e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,12706.2822265625,0.0,1792.971923828125,1895.4371337890625,0.0,2883.67578125,0.9548763632774352,1.0,0.0,3.0,1.0,0.0
17684700,297.12164306640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9508361816406,0.8119996786117554,0.3603264093399048,0.3273065984249115,297.0876770019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9508361816406,0.9169076085090636,0.5227371454238892,0.4972829222679138,297.3890686035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9508361816406,0.969372034072876,0.609752357006073,0.4268260300159454,297.16131591796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9508361816406,0.838489294052124,0.399946928024292,0.3818120956420898,297.16424560546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9508056640625,0.6370875239372253,0.1720172315835952,0.7925146222114563,284.9508361816406,284.95001220703125,304.2438049316406,297.5203552246094,300.4831848144531,297.2416381835937,284.9508361816406,1.0,0.5662771463394165,1.0,1.0,0.9939493536949158,1.0,-2.9124741554260254,1.3439280986785889,1.5685460567474363,0.67881840467453,0.9584048390388488,0.9584048390388488,0.0,166.56829833984375,146.0,77204.5546875,0.0,2231.4345703125,1.0,278.20684814453125,282.9725952148437,300.5180969238281,305.6025085449219,293.1499938964844,293.1499938964844,278.1499938964844,35961.40625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8442667722702026,1.0,0.0,0.0,3.871834754943848,3.871860980987549,1.000292286335025e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,12712.8740234375,0.0,1793.953125,1895.4371337890625,0.0,2881.604248046875,0.9550592303276062,1.0,0.0,3.0,1.0,0.0
17684760,297.1224365234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.950927734375,0.8187597990036011,0.3602273166179657,0.3269969522953033,297.0882873535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.950927734375,0.9261273741722108,0.5224020481109619,0.4967357218265533,297.3890686035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.950927734375,0.9782575964927672,0.6112675666809082,0.4277033507823944,297.16180419921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.950927734375,0.8455798625946045,0.4000667035579681,0.381692111492157,297.1651916503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.950927734375,0.6425290703773499,0.1722058057785034,0.7922510504722595,284.950927734375,284.95001220703125,304.2460632324219,297.5283508300781,300.4842834472656,297.2420349121094,284.950927734375,1.0,0.5626538991928101,0.9998323321342468,0.9998323321342468,0.9951594471931458,1.0,-2.912038326263428,1.343639850616455,1.5683985948562622,0.6786227226257324,0.9587873816490172,0.9587873816490172,0.0,160.70343017578125,134.0,77227.3125,0.0,2201.551513671875,1.0,278.2068176269531,282.9728698730469,300.5261535644531,305.61212158203125,293.1499938964844,293.1499938964844,278.1499938964844,35955.59375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8440485596656799,1.0,0.0,0.0,3.872753858566284,3.872780084609986,1.000767269943026e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,12719.7353515625,0.0,1795.0491943359375,1895.4371337890625,0.0,2879.5634765625,0.9552626013755798,1.0,0.0,3.0,1.0,0.0
