time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17684820,297.1231994628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.95074462890625,0.8257874846458435,0.3601317405700683,0.3266921639442444,297.0888366699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.95074462890625,0.935977041721344,0.522070586681366,0.4961938261985779,297.3899841308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.95074462890625,0.9869295954704284,0.6128785014152527,0.4286344647407532,297.1622619628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.95074462890625,0.8532305359840393,0.4001886546611786,0.3815760314464569,297.1661376953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.95074462890625,0.6484287977218628,0.1724004298448562,0.7920227646827698,284.95074462890625,284.95001220703125,304.2483825683594,297.5364074707031,300.48553466796875,297.24285888671875,284.95074462890625,1.0,0.5589632987976074,0.9996646642684937,0.9996646642684937,0.9963696002960204,1.0,-2.911099910736084,1.3431062698364258,1.5679936408996582,0.6783002614974976,0.958820104598999,0.958820104598999,0.0,154.85121154785156,134.0,77239.2890625,0.0,2171.345703125,1.0,278.2068176269531,282.9730224609375,300.5341796875,305.6212158203125,293.1499938964844,293.1499938964844,278.1499938964844,35960.45703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.843817412853241,1.0,0.0,0.0,3.873237371444702,3.8732635974884033,1.001017153612338e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,12724.720703125,0.0,1795.68896484375,1895.4371337890625,0.0,2877.401123046875,0.9553731083869934,1.0,0.0,3.0,1.0,0.0
17684880,297.1239013671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501953125,0.8331989645957947,0.3600382506847381,0.326392263174057,297.0893859863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501953125,0.9462253451347352,0.521740734577179,0.4956569075584411,297.3919982910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501953125,0.9952619075775146,0.6146146059036255,0.4296367764472961,297.16265869140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501953125,0.8614779114723206,0.4003109931945801,0.3814637362957001,297.16705322265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9502258300781,0.6548224091529846,0.1725995987653732,0.7918291687965393,284.9501953125,284.95001220703125,304.250732421875,297.54449462890625,300.4870910644531,297.2441711425781,284.9501647949219,1.0,0.5551982522010803,0.9994969964027404,0.9994969964027404,0.9975797533988952,1.0,-2.9094834327697754,1.3422414064407349,1.567241907119751,0.67780601978302,0.9583844542503356,0.9583844542503356,0.0,149.0378875732422,122.0,77236.3984375,0.0,2140.789306640625,1.0,278.2068176269531,282.9730224609375,300.54217529296875,305.6295166015625,293.1499938964844,293.1499938964844,278.1499938964844,35978.98828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8435661196708679,1.0,0.0,0.0,3.8730931282043457,3.873119354248047,1.0009425750467926e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,12727.0986328125,0.0,1795.6568603515625,1895.4371337890625,0.0,2875.05078125,0.9553488492965698,1.0,0.0,3.0,1.0,0.0
17684940,297.12457275390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9488220214844,0.8404546976089478,0.3599399328231811,0.3261146545410156,297.08990478515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9486999511719,0.955810248851776,0.5214075446128845,0.4951442182064056,297.3934936523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9486694335937,0.9990000128746032,0.616289496421814,0.4258687198162079,297.1630554199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9487609863281,0.8696351647377014,0.4004298448562622,0.3813753128051758,297.1679077148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9491271972656,0.6611893177032471,0.1727926880121231,0.7917390465736389,284.9487609863281,284.95001220703125,304.2530822753906,297.5526123046875,300.4881591796875,297.2450256347656,284.9479064941406,1.0,0.5513399243354797,0.9993293285369872,0.9993293285369872,0.9987898468971252,1.0,-2.9057984352111816,1.3403277397155762,1.565470814704895,0.6769524216651917,0.9576349258422852,0.9576349258422852,0.0,143.69017028808594,122.0,77211.453125,0.0,2106.54931640625,1.0,278.2068176269531,282.9715576171875,300.55029296875,305.6387939453125,293.1499938964844,293.1499938964844,278.1499938964844,35984.4453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.843339741230011,1.0,0.0,0.0,3.873844385147095,3.873870611190796,1.0013309292844497e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,12728.4912109375,0.0,1796.6343994140625,1895.4371337890625,0.0,2872.93359375,0.9554936289787292,1.0,0.0,3.0,1.0,0.0
17685000,297.12469482421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9384765625,0.8464159369468689,0.3597902357578277,0.3258498907089233,297.0897827148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9383544921875,0.9632238745689392,0.5210165977478027,0.4946438372135162,297.4075622558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9383239746094,0.9990000128746032,0.6192176342010498,0.4161498248577118,297.16290283203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9384460449219,0.8763746023178101,0.4004968404769897,0.3813014626502991,297.1683959960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9389343261719,0.6665001511573792,0.1729553341865539,0.7917665839195251,284.9384155273437,284.95001220703125,304.2554626464844,297.5606994628906,300.4916687011719,297.251220703125,284.93756103515625,1.0,0.5469086170196533,0.999161660671234,0.999161660671234,1.0,1.0,-2.893394470214844,1.334203600883484,1.5591907501220703,0.6736324429512024,0.9481361508369446,0.9481361508369446,0.0,139.2106170654297,125.0,76969.75,0.0,2063.39501953125,1.0,278.2069091796875,282.9661560058594,300.55718994140625,305.6361999511719,293.1499938964844,293.1499938964844,278.1499938964844,36330.328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8429232835769653,1.0,0.0,0.0,3.865706443786621,3.865732669830322,9.97128267954395e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,12686.83984375,0.0,1789.2730712890625,1895.4371337890625,0.0,2869.0390625,0.9537729024887084,1.0,0.0,3.0,1.0,0.0
17685060,297.1250305175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9366760253906,0.8502430319786072,0.3596613705158233,0.3256345093250274,297.0897521972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.93670654296875,0.9677048921585084,0.5206325054168701,0.4941847920417785,297.42803955078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.93670654296875,0.9990000128746032,0.6228752732276917,0.4100682735443115,297.16278076171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9366760253906,0.8807438611984253,0.4005677103996277,0.3812703192234039,297.1690979003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9366455078125,0.670032799243927,0.1731394231319427,0.7920877933502197,284.9366760253906,284.95001220703125,304.2578125,297.5688171386719,300.49761962890625,297.26129150390625,284.936767578125,1.0,0.5444365739822388,0.9978944659233092,0.9978944659233092,1.0,1.0,-2.8854453563690186,1.330304741859436,1.555140495300293,0.671355128288269,0.9425171613693236,0.9425171613693236,0.0,136.44012451171875,125.0,76778.4140625,0.0,2036.6558837890625,1.0,278.2070617675781,282.9690246582031,300.5633239746094,305.62847900390625,293.1499938964844,293.1499938964844,278.1499938964844,36550.328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8422483801841736,1.0,0.0,0.0,3.85306453704834,3.853090763092041,9.906171953844025e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,12652.421875,0.0,1775.3875732421875,1895.4371337890625,0.0,2862.728759765625,0.9511309266090392,1.0,0.0,3.0,1.0,0.0
17685120,297.1256103515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.93853759765625,0.8530957698822021,0.3595608472824096,0.3254656791687011,297.0899658203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9385986328125,0.9708834290504456,0.5202699303627014,0.4937656819820404,297.4483642578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9385986328125,0.9990000128746032,0.6266348958015442,0.4056321084499359,297.162841796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.93853759765625,0.8840204477310181,0.4006524085998535,0.3812742531299591,297.169921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9383850097656,0.6727585196495056,0.173343077301979,0.7926217913627625,284.9385681152344,284.95001220703125,304.2601318359375,297.5768737792969,300.5039367675781,297.2718811035156,284.9388427734375,1.0,0.5425850749015808,0.9966273307800292,0.9966273307800292,1.0,1.0,-2.8800487518310547,1.3276329040527344,1.5524157285690308,0.6698301434516907,0.939612090587616,0.939612090587616,0.0,134.46035766601562,128.0,76650.125,0.0,2018.0135498046875,1.0,278.20721435546875,282.97320556640625,300.5703430175781,305.6252746582031,293.1499938964844,293.1499938964844,278.1499938964844,36600.17578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8415333032608032,1.0,0.0,0.0,3.843028545379639,3.84305477142334,9.854634299699685e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,12631.1767578125,0.0,1763.44140625,1895.4371337890625,0.0,2856.04443359375,0.948810577392578,1.0,0.0,3.0,1.0,0.0
17685180,297.1264343261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9440002441406,0.8550422191619873,0.3594888746738434,0.3253462612628937,297.0904235839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9440612792969,0.972944438457489,0.5199353098869324,0.4933940470218658,297.4664001464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9440612792969,0.9990000128746032,0.6303144693374634,0.4026511609554291,297.1630554199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9440002441406,0.8862866163253784,0.4007557928562164,0.3813172578811645,297.1708984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9437561035156,0.6747333407402039,0.1735660582780838,0.7933619618415833,284.94403076171875,284.95001220703125,304.2624206542969,297.5848999023437,300.510009765625,297.28173828125,284.94439697265625,1.0,0.5414167046546936,0.9953601956367492,0.9953601956367492,1.0,1.0,-2.8768136501312256,1.3260117769241333,1.5508018732070925,0.6688850522041321,0.9406797289848328,0.9406797289848328,0.0,133.1554718017578,128.0,76595.1796875,0.0,2006.2906494140625,1.0,278.2073669433594,282.9798278808594,300.578369140625,305.6263122558594,293.1499938964844,293.1499938964844,278.1499938964844,36437.39453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8408704996109009,1.0,0.0,0.0,3.835381984710693,3.835407733917236,9.815456678552437e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,12625.68359375,0.0,1752.7999267578125,1895.4371337890625,0.0,2849.849365234375,0.9471964240074158,1.0,0.0,3.0,1.0,0.0
17685240,297.1272888183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.94757080078125,0.8563601970672607,0.3594231009483337,0.3252545595169067,297.0909729003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9476013183594,0.9742692708969116,0.5196118354797363,0.4930538237094879,297.4817199707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9476318359375,0.9990000128746032,0.6338282227516174,0.4006424844264984,297.163330078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.94757080078125,0.8878602385520935,0.4008660912513733,0.3813861310482025,297.1719055175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9474182128906,0.676188051700592,0.1737966537475586,0.7942274212837219,284.9476013183594,284.95001220703125,304.2646484375,297.5928955078125,300.5154724121094,297.2904357910156,284.9478454589844,1.0,0.5406997203826904,0.9940930008888244,0.9940930008888244,1.0,1.0,-2.874999523162842,1.3250808715820312,1.549918532371521,0.6683215498924255,0.9417595267295836,0.9417595267295836,0.0,132.2946014404297,131.0,76573.015625,0.0,1999.0958251953125,1.0,278.2074279785156,282.98370361328125,300.5870666503906,305.63214111328125,293.1499938964844,293.1499938964844,278.1499938964844,36290.28125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8403241634368896,1.0,0.0,0.0,3.831369161605835,3.831395149230957,9.794929383133422e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,12625.3935546875,0.0,1746.747314453125,1895.4371337890625,0.0,2844.743896484375,0.9461681842803956,1.0,0.0,3.0,1.0,0.0
17685300,297.1280212402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9508972167969,0.8569840788841248,0.3593527972698211,0.3251792788505554,297.0915222167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.950927734375,0.9748234748840332,0.5192924737930298,0.4927375912666321,297.4934387207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.950927734375,0.9990000128746032,0.6370959281921387,0.3996588885784149,297.1636047363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9508972167969,0.8886794447898865,0.4009777009487152,0.3814753592014313,297.1728210449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.95074462890625,0.6770673394203186,0.174027994275093,0.7951908111572266,284.9508972167969,284.95001220703125,304.26678466796875,297.6007995605469,300.52001953125,297.2973022460937,284.951171875,1.0,0.5404446721076965,0.9928258657455444,0.9928258657455444,1.0,1.0,-2.874610424041748,1.32484233379364,1.5497679710388184,0.6681407690048218,0.9439592957496644,0.9439592957496644,0.0,131.8927459716797,131.0,76597.78125,0.0,1996.48974609375,1.0,278.2074584960937,282.9869384765625,300.5960388183594,305.6413269042969,293.1499938964844,293.1499938964844,278.1499938964844,36137.13671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8399200439453125,1.0,0.0,0.0,3.830151081085205,3.830176830291748,9.788701618163032e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,12633.267578125,0.0,1744.0604248046875,1895.4371337890625,0.0,2840.968017578125,0.9458290934562684,1.0,0.0,3.0,1.0,0.0
17685360,297.12860107421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9532165527344,0.8570562601089478,0.359270304441452,0.3251075744628906,297.09197998046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9532470703125,0.974780797958374,0.5189698338508606,0.4924331903457641,297.5019226074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9532470703125,0.9990000128746032,0.6401203274726868,0.3994679749011993,297.163818359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9532165527344,0.8889044523239136,0.4010851085186004,0.3815748989582062,297.17364501953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9530944824219,0.677484929561615,0.1742524802684784,0.7961952686309814,284.9532165527344,284.95001220703125,304.26885986328125,297.608642578125,300.523681640625,297.302490234375,284.95343017578125,1.0,0.5405357480049133,0.9915886521339417,0.9915886521339417,1.0,1.0,-2.8752541542053223,1.3251063823699951,1.5501476526260376,0.6682388186454773,0.9464178085327148,0.9464178085327148,0.0,131.84107971191406,149.0,76651.28125,0.0,1997.2919921875,1.0,278.2074279785156,282.9886474609375,300.60498046875,305.6530456542969,293.1499938964844,293.1499938964844,278.1499938964844,36004.49609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8396422863006592,1.0,0.0,0.0,3.8315677642822266,3.8315935134887695,9.795943469725898e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,12646.2421875,0.0,1744.74462890625,1895.4371337890625,0.0,2838.373046875,0.946058452129364,1.0,0.0,3.0,1.0,0.0
17685420,297.1291809082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9593811035156,0.8538943529129028,0.3591926991939544,0.3251031935214996,297.09259033203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9595031738281,0.9711447954177856,0.518662691116333,0.4922071993350982,297.50469970703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9595031738281,0.9990000128746032,0.6426284909248352,0.4040145576000213,297.1641540527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9594116210937,0.8856072425842285,0.4012056291103363,0.3817517459392547,297.1744384765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9590148925781,0.6751822233200073,0.1744815856218338,0.7975481748580933,284.9594421386719,284.95001220703125,304.27081298828125,297.61639404296875,300.5263366699219,297.3050537109375,284.960205078125,1.0,0.5430914759635925,0.9903514385223388,0.9903514385223388,1.0,1.0,-2.8822641372680664,1.3285038471221924,1.5537601709365845,0.6698737144470215,0.952733039855957,0.952733039855957,0.0,133.88568115234375,149.0,76831.59375,0.0,2018.8597412109373,1.0,278.2073669433594,282.9928283691406,300.6141357421875,305.66949462890625,293.1499938964844,293.1499938964844,278.1499938964844,35778.828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8394967317581177,1.0,0.0,0.0,3.8368053436279297,3.8368310928344727,9.822744004850392e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,12679.810546875,0.0,1749.3597412109375,1895.4371337890625,0.0,2837.013427734375,0.9471583962440492,1.0,0.0,3.0,1.0,0.0
17685480,297.12969970703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.96905517578125,0.8490484356880188,0.3591116666793823,0.3251394629478454,297.09332275390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9692077636719,0.965380311012268,0.5183695554733276,0.4920370876789093,297.4992370605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.96923828125,0.9990000128746032,0.6443383693695068,0.4112374782562256,297.1645812988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9690856933594,0.880449116230011,0.401336520910263,0.3819817006587982,297.1750793457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9685363769531,0.6714348793029785,0.174700453877449,0.7990902066230774,284.9691162109375,284.95001220703125,304.27264404296875,297.6240234375,300.5268249511719,297.3033142089844,284.9701843261719,1.0,0.546674907207489,0.989114224910736,0.989114224910736,1.0,1.0,-2.89290738105774,1.3336485624313354,1.5592588186264038,0.6725627183914185,0.9639551639556884,0.9639551639556884,0.0,137.16958618164062,152.0,77124.2578125,0.0,2052.66748046875,1.0,278.207275390625,282.9984741210937,300.6237487792969,305.6927490234375,293.1499938964844,293.1499938964844,278.1499938964844,35358.97265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8395687341690063,1.0,0.0,0.0,3.846860885620117,3.8468868732452393,9.87429871202039e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,12735.029296875,0.0,1758.358642578125,1895.4371337890625,0.0,2837.686279296875,0.9496243000030518,1.0,0.0,3.0,1.0,0.0
17685540,297.1296691894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.96954345703125,0.8454142808914185,0.358982115983963,0.3251298666000366,297.0937194824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9695129394531,0.9608421921730042,0.5180502533912659,0.4918392896652221,297.4873046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9695129394531,0.9990000128746032,0.6453703045845032,0.4167739748954773,297.16473388671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9695129394531,0.8766152262687683,0.4014441072940826,0.3821828961372375,297.1752624511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.96954345703125,0.6686756610870361,0.1748758405447006,0.8003934621810913,284.9695129394531,284.95001220703125,304.2743225097656,297.63153076171875,300.5247802734375,297.2974548339844,284.96954345703125,1.0,0.5491294264793396,0.9878770112991332,0.9878770112991332,1.0,1.0,-2.9011309146881104,1.3375766277313232,1.563554286956787,0.6747756004333496,0.9708231091499328,0.9708231091499328,0.0,139.73377990722656,152.0,77386.78125,0.0,2079.070556640625,1.0,278.2070007324219,282.9937744140625,300.6336975097656,305.72283935546875,293.1499938964844,293.1499938964844,278.1499938964844,35188.7265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8399401903152466,1.0,0.0,0.0,3.8643836975097656,3.864409685134888,9.964460332412273e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,12787.98046875,0.0,1778.5904541015625,1895.4371337890625,0.0,2841.156494140625,0.9530904293060304,1.0,0.0,3.0,1.0,0.0
17685600,297.1291198730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9673767089844,0.8422256112098694,0.3587988615036011,0.3250620365142822,297.0936889648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.96734619140625,0.9567339420318604,0.5176903605461121,0.4915966987609863,297.4740905761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.96734619140625,0.9990000128746032,0.6461922526359558,0.4216748476028442,297.16455078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9673767089844,0.873281717300415,0.4015187323093414,0.3823451399803161,297.17498779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9674987792969,0.6662599444389343,0.1750082373619079,0.801448404788971,284.9673767089844,284.95001220703125,304.27587890625,297.638916015625,300.5221252441406,297.29058837890625,284.9671936035156,1.0,0.551425039768219,0.9866397380828856,0.9866397380828856,1.0,1.0,-2.9081125259399414,1.3409171104431152,1.5671955347061155,0.6765787601470947,0.9753974080085754,0.9753974080085754,0.0,142.01393127441406,155.0,77613.296875,0.0,2102.113037109375,1.0,278.2067565917969,282.988525390625,300.64239501953125,305.74884033203125,293.1499938964844,293.1499938964844,278.1499938964844,35193.05859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8403925895690918,1.0,0.0,0.0,3.879905939102173,3.879931926727295,1.0044669807030004e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,12831.7158203125,0.0,1797.890625,1895.4371337890625,0.0,2845.38330078125,0.9564162492752076,1.0,0.0,3.0,1.0,0.0
17685660,297.1283264160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.96563720703125,0.8392309546470642,0.3585871756076813,0.3249588906764984,297.0934143066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9656066894531,0.9527735114097596,0.5173081159591675,0.4913251101970672,297.46063232421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.965576171875,0.9990000128746032,0.6469041109085083,0.4263274073600769,297.1641845703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9656066894531,0.8701674342155457,0.4015745818614959,0.3824827671051025,297.1744384765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9657287597656,0.6639845967292786,0.1751127690076828,0.802344560623169,284.9656066894531,284.95001220703125,304.2772216796875,297.6461486816406,300.5191345214844,297.2834167480469,284.9654541015625,1.0,0.5535764694213867,0.9850836396217346,0.9850836396217346,1.0,1.0,-2.9144980907440186,1.3439531326293943,1.570544958114624,0.6782079935073853,0.9796540141105652,0.9796540141105652,0.0,144.19163513183594,155.0,77824.21875,0.0,2123.73681640625,1.0,278.2065734863281,282.9842224121094,300.650146484375,305.7718200683594,293.1499938964844,293.1499938964844,278.1499938964844,35209.453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8408316969871521,1.0,0.0,0.0,3.893778562545776,3.8938047885894775,1.01166278909659e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,12871.943359375,0.0,1815.3634033203125,1895.4371337890625,0.0,2849.487060546875,0.9595714807510376,1.0,0.0,3.0,1.0,0.0
17685720,297.1273498535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.963623046875,0.8364230394363403,0.3583527505397796,0.3248278498649597,297.0929870605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9635925292969,0.9489759802818298,0.5169069170951843,0.491029292345047,297.4472045898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9635925292969,0.9990000128746032,0.6475274562835693,0.4307320415973663,297.1636657714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.963623046875,0.8672651052474976,0.4016142189502716,0.3825993537902832,297.1736755371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9637145996094,0.6618472337722778,0.1751927435398101,0.8030992746353149,284.963623046875,284.95001220703125,304.2784118652344,297.6532287597656,300.5160522460937,297.2762756347656,284.9635009765625,1.0,0.5555890202522278,0.9835274815559388,0.9835274815559388,1.0,1.0,-2.9203271865844727,1.3467164039611816,1.573610782623291,0.6796865463256836,0.982957124710083,0.982957124710083,0.0,146.26504516601562,158.0,78016.7109375,0.0,2143.979736328125,1.0,278.2063903808594,282.98004150390625,300.6572265625,305.79266357421875,293.1499938964844,293.1499938964844,278.1499938964844,35260.62890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8412379026412964,1.0,0.0,0.0,3.906538724899292,3.906565189361572,1.0183042604694492e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,12908.2900390625,0.0,1831.828125,1895.4371337890625,0.0,2853.283203125,0.9624804854393004,1.0,0.0,3.0,1.0,0.0
17685780,297.1263427734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9619140625,0.8337697982788086,0.3581058382987976,0.3246800005435943,297.0924987792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9619140625,0.9453182816505432,0.5164955258369446,0.4907185733318329,297.4341125488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9618835449219,0.9990000128746032,0.6480922102928162,0.4349375069141388,297.1631164550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9619140625,0.8645387291908264,0.4016447365283966,0.3827025890350342,297.1728210449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9620056152344,0.6598285436630249,0.1752568632364273,0.803757905960083,284.9619140625,284.95001220703125,304.2793884277344,297.6601257324219,300.51287841796875,297.26922607421875,284.9618225097656,1.0,0.5574960112571716,0.9819713234901428,0.9819713234901428,1.0,1.0,-2.9257471561431885,1.3492796421051023,1.5764676332473757,0.6810548305511475,0.9858722686767578,0.9858722686767578,0.0,148.2572784423828,158.0,78193.921875,0.0,2163.190673828125,1.0,278.2062072753906,282.976318359375,300.6639404296875,305.8119812011719,293.1499938964844,293.1499938964844,278.1499938964844,35318.08203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8416066765785217,1.0,0.0,0.0,3.918304681777954,3.9183313846588135,1.0244474424325745e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,12942.1796875,0.0,1847.1826171875,1895.4371337890625,0.0,2856.729736328125,0.9651538133621216,1.0,0.0,3.0,1.0,0.0
17685840,297.1252746582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.960693359375,0.8312562108039856,0.3578506708145141,0.3245201110839844,297.0919494628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.960693359375,0.9417993426322936,0.5160776972770691,0.4903973042964935,297.4213562011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9606628417969,0.9990000128746032,0.6486058235168457,0.438959389925003,297.1625366210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.960693359375,0.8619734048843384,0.4016692042350769,0.3827959895133972,297.1719055175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.96075439453125,0.657920777797699,0.1753090620040893,0.8043408989906311,284.960693359375,284.95001220703125,304.2801513671875,297.66680908203125,300.5097045898437,297.26239013671875,284.96063232421875,1.0,0.5593094825744629,0.9804151654243468,0.9804151654243468,1.0,1.0,-2.930816888809204,1.35167133808136,1.5791455507278442,0.682328462600708,0.9886499047279358,0.9886499047279358,0.0,150.17474365234375,161.0,78358.6171875,0.0,2181.490234375,1.0,278.2060546875,282.9732360839844,300.6703491210937,305.82989501953125,293.1499938964844,293.1499938964844,278.1499938964844,35367.21875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8419356346130371,1.0,0.0,0.0,3.928903579711914,3.928930282592773,1.0299971791027929e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,12973.767578125,0.0,1861.0677490234373,1895.4371337890625,0.0,2859.80517578125,0.9675919413566588,1.0,0.0,3.0,1.0,0.0
17685900,297.124267578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9595947265625,0.8288547396659851,0.3575900793075561,0.3243525922298431,297.0914306640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9595947265625,0.9383977055549622,0.515656054019928,0.490069568157196,297.4089660644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9595947265625,0.9990000128746032,0.6490779519081116,0.4428364336490631,297.1619567871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9595947265625,0.859540581703186,0.4016900062561035,0.3828831911087036,297.1709899902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.95965576171875,0.6561067700386047,0.1753536164760589,0.8048738241195679,284.9595947265625,284.95001220703125,304.2807006835937,297.67333984375,300.50653076171875,297.2557678222656,284.95953369140625,1.0,0.5610523223876953,0.978859007358551,0.978859007358551,1.0,1.0,-2.9356276988983154,1.353935956954956,1.5816917419433594,0.683532178401947,0.9911708831787108,0.9911708831787108,0.0,152.03555297851562,161.0,78513.5234375,0.0,2199.11669921875,1.0,278.2059020996094,282.97039794921875,300.67657470703125,305.8469543457031,293.1499938964844,293.1499938964844,278.1499938964844,35418.2734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8422372341156006,1.0,0.0,0.0,3.938849210739136,3.938876152038574,1.0352184744988335e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,13003.626953125,0.0,1874.2015380859373,1895.4371337890625,0.0,2862.624755859375,0.9698545336723328,1.0,0.0,3.0,1.0,0.0
17685960,297.12322998046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9587097167969,0.8265507221221924,0.3573250770568847,0.3241788744926452,297.09088134765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.95867919921875,0.935108244419098,0.5152314901351929,0.4897367656230926,297.3969116210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.95867919921875,0.9990000128746032,0.6495085954666138,0.4465839862823486,297.161376953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9587097167969,0.8572261929512024,0.4017077684402466,0.3829653859138489,297.1700439453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.958740234375,0.654377818107605,0.1753922402858734,0.8053669929504395,284.9587097167969,284.95001220703125,304.2809753417969,297.6796264648437,300.5033264160156,297.24932861328125,284.9586486816406,1.0,0.5627333521842957,0.977286696434021,0.977286696434021,1.0,1.0,-2.940215587615967,1.3560903072357178,1.584125280380249,0.6846747994422913,0.9935165047645568,0.9935165047645568,0.0,153.84613037109375,164.0,78659.4921875,0.0,2216.1572265625,1.0,278.2057800292969,282.9678649902344,300.6826171875,305.8632507324219,293.1499938964844,293.1499938964844,278.1499938964844,35468.2890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8425153493881226,1.0,0.0,0.0,3.9481201171875,3.9481470584869385,1.0400973451396569e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,13031.8779296875,0.0,1886.5203857421875,1895.4371337890625,0.0,2865.22509765625,0.9719573259353638,1.0,0.0,3.0,1.0,0.0
17686020,297.12225341796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9583435058594,0.8243374228477478,0.3570571839809418,0.3240000903606415,297.09039306640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.95831298828125,0.9319353103637696,0.514805793762207,0.4894003272056579,297.38525390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.95831298828125,0.9990000128746032,0.6498909592628479,0.4502046704292297,297.16082763671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9583435058594,0.8550249934196472,0.4017239212989807,0.3830435872077942,297.16912841796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9583435058594,0.6527310609817505,0.1754263788461685,0.805826723575592,284.9583435058594,284.95001220703125,304.281005859375,297.6856689453125,300.5000915527344,297.2431030273437,284.9583435058594,1.0,0.5643517374992371,0.9757143259048462,0.9757143259048462,1.0,1.0,-2.9445717334747314,1.3581305742263794,1.5864410400390625,0.6857550740242004,0.9960507154464722,0.9960507154464722,0.0,155.6058349609375,164.0,78797.703125,0.0,2232.60498046875,1.0,278.2056579589844,282.9660339355469,300.6884155273437,305.8785095214844,293.1499938964844,293.1499938964844,278.1499938964844,35497.72265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8427635431289673,1.0,0.0,0.0,3.956437826156616,3.956464767456055,1.044484406520496e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,13058.68359375,0.0,1897.4942626953125,1895.4371337890625,0.0,2867.545654296875,0.973892629146576,1.0,0.0,3.0,1.0,0.0
17686080,297.1213073730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.95751953125,0.8221134543418884,0.3567836880683899,0.3238184750080108,297.0898742675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9574890136719,0.9287475943565368,0.5143757462501526,0.4890622496604919,297.3741760253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9574890136719,0.9990000128746032,0.650260329246521,0.4534561932086944,297.1602478027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9574890136719,0.8528287410736084,0.4017350077629089,0.3831196129322052,297.168212890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9575500488281,0.651086151599884,0.1754559874534607,0.8062728047370911,284.9574890136719,284.95001220703125,304.2807312011719,297.6914978027344,300.496826171875,297.2371520996094,284.9574584960937,1.0,0.5659011602401733,0.9741420149803162,0.9741420149803162,1.0,1.0,-2.948362112045288,1.3598926067352295,1.5884695053100586,0.6866930723190308,0.9980010390281676,0.9980010390281676,0.0,157.37762451171875,167.0,78921.203125,0.0,2248.240478515625,1.0,278.2055358886719,282.9638366699219,300.6940002441406,305.8930053710937,293.1499938964844,293.1499938964844,278.1499938964844,35542.328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8429921269416809,1.0,0.0,0.0,3.964396715164185,3.964423894882202,1.0486909332030336e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,13083.05859375,0.0,1908.16943359375,1895.4371337890625,0.0,2869.683349609375,0.9756805896759032,1.0,0.0,3.0,1.0,0.0
17686140,297.12030029296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9559936523437,0.819648802280426,0.356501042842865,0.3236388862133026,297.0892944335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9559631347656,0.9252337217330932,0.5139366984367371,0.4887269735336303,297.3648986816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9559326171875,0.9985626935958862,0.65074622631073,0.4552006721496582,297.1596069335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9559631347656,0.8503953814506531,0.4017362296581268,0.3831976354122162,297.16729736328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9560546875,0.6492589712142944,0.1754786521196365,0.806734561920166,284.9559631347656,284.95001220703125,304.2801818847656,297.6970520019531,300.49371337890625,297.2319641113281,284.9558410644531,1.0,0.5673225522041321,0.9725696444511414,0.9725696444511414,1.0,1.0,-2.9505131244659424,1.3608496189117432,1.5896635055541992,0.6872246861457825,0.9990642666816713,0.9990642666816713,0.0,159.3056640625,167.0,79010.1015625,0.0,2261.702880859375,1.0,278.2054443359375,282.96148681640625,300.69921875,305.9053649902344,293.1499938964844,293.1499938964844,278.1499938964844,35595.20703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8431817889213562,1.0,0.0,0.0,3.970794916152954,3.970822095870972,1.0520785735934624e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,13101.248046875,0.0,1916.9189453125,1895.4371337890625,0.0,2871.456787109375,0.9771828651428224,1.0,0.0,3.0,1.0,0.0
17686200,297.1192626953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.95343017578125,0.8170584440231323,0.3562081158161163,0.3234554529190063,297.088623046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.953369140625,0.9215806722640992,0.5134856700897217,0.4883870184421539,297.358154296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.953369140625,0.996560275554657,0.6514294147491455,0.4557271301746368,297.1589050292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9533996582031,0.8478596210479736,0.4017243087291717,0.3832699358463287,297.1663818359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9535217285156,0.6473541855812073,0.175494983792305,0.8071905970573425,284.9533996582031,284.95001220703125,304.279296875,297.70233154296875,300.4909973144531,297.2279357910156,284.95318603515625,1.0,0.5686084032058716,0.9709973335266112,0.9709973335266112,1.0,1.0,-2.951282501220703,1.3611358404159546,1.590146780014038,0.6873795390129089,0.9986153841018676,0.9986153841018676,0.0,161.304931640625,170.0,79062.0390625,0.0,2273.021728515625,1.0,278.20538330078125,282.9587097167969,300.7040405273437,305.9152526855469,293.1499938964844,293.1499938964844,278.1499938964844,35686.73046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8433122634887695,1.0,0.0,0.0,3.975661516189575,3.9756886959075928,1.0546590374360676e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,13112.392578125,0.0,1924.010009765625,1895.4371337890625,0.0,2872.676513671875,0.9782944917678832,1.0,0.0,3.0,1.0,0.0
17686260,297.1182556152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.95166015625,0.8146150708198547,0.3559141755104065,0.3232639133930206,297.08795166015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9516296386719,0.9181895852088928,0.5130307674407959,0.4880363941192627,297.3532409667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9516296386719,0.9946942925453186,0.6522539854049683,0.4563011229038238,297.1581420898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.95166015625,0.8455145359039307,0.401705801486969,0.3833296000957489,297.1654968261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9517517089844,0.6455985903739929,0.1755114644765854,0.8076158761978149,284.95166015625,284.95001220703125,304.2781066894531,297.70733642578125,300.4886779785156,297.224853515625,284.9515075683594,1.0,0.5698161125183105,0.9694932103157043,0.9694932103157043,1.0,1.0,-2.95190167427063,1.3613569736480713,1.590544819831848,0.6874721646308899,0.9980475306510924,0.9980475306510924,0.0,163.19410705566406,170.0,79101.375,0.0,2283.6279296875,1.0,278.205322265625,282.9570617675781,300.7084655761719,305.9231262207031,293.1499938964844,293.1499938964844,278.1499938964844,35768.5234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8433777093887329,1.0,0.0,0.0,3.978845596313477,3.978872776031494,1.0563489922787994e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,13120.7109375,0.0,1928.8372802734373,1895.4371337890625,0.0,2873.2890625,0.9790624976158142,1.0,0.0,3.0,1.0,0.0
17686320,297.11737060546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9507751464844,0.812300443649292,0.355623334646225,0.3230696320533752,297.0873413085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9507751464844,0.9150443077087402,0.5125765800476074,0.4876806735992431,297.3492736816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9507751464844,0.992966890335083,0.6531429886817932,0.456936627626419,297.1574401855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9507751464844,0.8433392643928528,0.4016852080821991,0.383381724357605,297.1647033691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9508361816406,0.643977701663971,0.1755305975675583,0.8080288767814636,284.9507751464844,284.95001220703125,304.27655029296875,297.7120361328125,300.4864501953125,297.2223205566406,284.9507141113281,1.0,0.5709743499755859,0.9679890871047974,0.9679890871047974,1.0,1.0,-2.952563524246216,1.3615981340408323,1.5909652709960938,0.6875742673873901,0.9977566599845886,0.9977566599845886,0.0,164.99131774902344,173.0,79136.75,0.0,2293.849365234375,1.0,278.2052917480469,282.956298828125,300.71270751953125,305.9300842285156,293.1499938964844,293.1499938964844,278.1499938964844,35826.83203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8434064984321594,1.0,0.0,0.0,3.981166362762451,3.981193780899048,1.057581698660215e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,13128.3779296875,0.0,1932.3497314453125,1895.4371337890625,0.0,2873.55810546875,0.9796363115310668,1.0,0.0,3.0,1.0,0.0
17686380,297.1165771484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.950439453125,0.8100967407226562,0.3553364872932434,0.3228751718997955,297.0868225097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.950439453125,0.9121270179748536,0.5121245980262756,0.4873227179050445,297.34600830078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.950439453125,0.9913591146469116,0.6540700793266296,0.4576110541820526,297.1567687988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.950439453125,0.8413137793540955,0.4016641080379486,0.3834288418292999,297.1640319824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9504699707031,0.6424771547317505,0.1755535006523132,0.8084405660629272,284.950439453125,284.95001220703125,304.274658203125,297.7164306640625,300.4842834472656,297.2201538085937,284.9504089355469,1.0,0.5720873475074768,0.9664849638938904,0.9664849638938904,1.0,1.0,-2.9532618522644043,1.3618561029434204,1.5914056301116943,0.6876860857009888,0.9976657032966614,0.9976657032966614,0.0,166.70553588867188,173.0,79169.0546875,0.0,2303.72216796875,1.0,278.20526123046875,282.9559631347656,300.7167663574219,305.9365234375,293.1499938964844,293.1499938964844,278.1499938964844,35866.2578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8434066772460938,1.0,0.0,0.0,3.983007907867432,3.983035326004028,1.0585603149593226e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,13135.599609375,0.0,1935.083740234375,1895.4371337890625,0.0,2873.559814453125,0.9800724983215332,1.0,0.0,3.0,1.0,0.0
17686440,297.1158752441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.95037841796875,0.807953953742981,0.3550517857074737,0.3226810693740845,297.0863037109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.95037841796875,0.909379243850708,0.5116740465164185,0.4869641065597534,297.343017578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.95037841796875,0.9898170232772828,0.6550095081329346,0.4582996964454651,297.1561279296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.95037841796875,0.8393882513046265,0.4016428291797638,0.3834736347198486,297.16339111328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.95037841796875,0.641057550907135,0.1755791306495666,0.808855414390564,284.95037841796875,284.95001220703125,304.2723999023437,297.7204895019531,300.4820251464844,297.2182006835937,284.95037841796875,1.0,0.5731731653213501,0.9649808406829834,0.9649808406829834,1.0,1.0,-2.953977584838867,1.3621214628219604,1.5918561220169067,0.6878024935722351,0.9977429509162904,0.9977429509162904,0.0,168.3719940185547,176.0,79199.8515625,0.0,2313.39013671875,1.0,278.2052307128906,282.9559020996094,300.7206115722656,305.942626953125,293.1499938964844,293.1499938964844,278.1499938964844,35892.625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8434024453163147,1.0,0.0,0.0,3.9845588207244873,3.984586238861084,1.0593848855933174e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,13142.5126953125,0.0,1937.332275390625,1895.4371337890625,0.0,2873.520263671875,0.9804412722587584,1.0,0.0,3.0,1.0,0.0
17686500,297.1152038574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.950439453125,0.8058549761772156,0.3547681272029876,0.3224868774414062,297.0858764648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.950439453125,0.906786859035492,0.5112244486808777,0.4866049885749817,297.3403015136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.950439453125,0.988326370716095,0.6559525728225708,0.4589941501617431,297.1555480957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.950439453125,0.837546706199646,0.4016213715076446,0.3835165798664093,297.162841796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.950439453125,0.6397064328193665,0.1756071597337722,0.8092745542526245,284.950439453125,284.95001220703125,304.26971435546875,297.7242126464844,300.4797058105469,297.2164306640625,284.950439453125,1.0,0.5742360353469849,0.9634767174720764,0.9634767174720764,1.0,1.0,-2.954702615737915,1.362390160560608,1.592312574386597,0.6879213452339172,0.9979493618011476,0.9979493618011476,0.0,169.9995880126953,176.0,79229.1875,0.0,2322.88330078125,1.0,278.2052307128906,282.9559631347656,300.7242126464844,305.94842529296875,293.1499938964844,293.1499938964844,278.1499938964844,35909.359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8433970808982849,1.0,0.0,0.0,3.985941171646118,3.985968589782715,1.0601199846860254e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,13149.1318359375,0.0,1939.2823486328125,1895.4371337890625,0.0,2873.469970703125,0.9807661771774292,1.0,0.0,3.0,1.0,0.0
17686560,297.1145935058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9505615234375,0.8037961721420288,0.3544840812683105,0.3222917318344116,297.08544921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9505615234375,0.9043357968330384,0.510774552822113,0.4862448573112488,297.33770751953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9505615234375,0.986872375011444,0.6568915247917175,0.4596879184246063,297.1549987792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9505615234375,0.8357731103897095,0.4015989601612091,0.3835576474666595,297.162353515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9505615234375,0.6384110450744629,0.1756368726491928,0.8096970915794373,284.9505615234375,284.95001220703125,304.26666259765625,297.72760009765625,300.47723388671875,297.2147521972656,284.9505920410156,1.0,0.5752802491188049,0.962009072303772,0.962009072303772,1.0,1.0,-2.9554264545440674,1.3626588582992554,1.5927677154541016,0.6880418658256531,0.9982342720031738,0.9982342720031738,0.0,171.59791564941406,179.0,79257.0703125,0.0,2332.231201171875,1.0,278.2052001953125,282.9560852050781,300.7275390625,305.95379638671875,293.1499938964844,293.1499938964844,278.1499938964844,35919.91796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8433935642242432,1.0,0.0,0.0,3.987218141555786,3.987245559692383,1.0607994909150875e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,13155.408203125,0.0,1941.0452880859373,1895.4371337890625,0.0,2873.4375,0.9810628294944764,1.0,0.0,3.0,1.0,0.0
17686620,297.114013671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.95068359375,0.8017879724502563,0.3541986346244812,0.3220950663089752,297.0850524902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.95068359375,0.9020116329193116,0.5103238224983215,0.4858834147453308,297.3352355957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.95068359375,0.9854434728622437,0.6578234434127808,0.4603778421878814,297.1544494628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.95068359375,0.8340540528297424,0.4015753865242004,0.3835969269275665,297.1618957519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.95068359375,0.6371606588363647,0.1756676286458969,0.8101216554641724,284.95068359375,284.95001220703125,304.2631530761719,297.7305908203125,300.474609375,297.2131652832031,284.9507141113281,1.0,0.5763100385665894,0.9605414271354676,0.9605414271354676,1.0,1.0,-2.9561426639556885,1.3629227876663208,1.5932198762893677,0.6881605386734009,0.9985565543174744,0.9985565543174744,0.0,173.1754608154297,179.0,79283.484375,0.0,2341.46533203125,1.0,278.2051696777344,282.95623779296875,300.7304992675781,305.9587707519531,293.1499938964844,293.1499938964844,278.1499938964844,35926.93359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8433961272239685,1.0,0.0,0.0,3.9884204864501953,3.988447904586792,1.0614393204377848e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,13161.3154296875,0.0,1942.681884765625,1895.4371337890625,0.0,2873.4609375,0.9813397526741028,1.0,0.0,3.0,1.0,0.0
