time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17686680,297.1134338378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9507751464844,0.7998233437538147,0.3539112210273742,0.3218964040279388,297.08465576171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9507751464844,0.8997552394866943,0.5098715424537659,0.4855203032493591,297.33282470703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9507751464844,0.9840330481529236,0.6587454080581665,0.4610618054866791,297.1539306640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9507751464844,0.8323811888694763,0.4015501141548157,0.3836342990398407,297.1614685058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9507751464844,0.6359485387802124,0.1756989359855651,0.8105472326278687,284.9507751464844,284.95001220703125,304.2592468261719,297.73321533203125,300.4718017578125,297.21160888671875,284.9508056640625,1.0,0.5773273706436157,0.9590737819671632,0.9590737819671632,1.0,1.0,-2.956845998764038,1.3631794452667236,1.593666672706604,0.6882758736610413,0.9988922476768494,0.9988922476768494,0.0,174.73692321777344,182.0,79308.34375,0.0,2350.599609375,1.0,278.2051696777344,282.9563293457031,300.733154296875,305.9633178710937,293.1499938964844,293.1499938964844,278.1499938964844,35931.80078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8434072732925415,1.0,0.0,0.0,3.989559412002564,3.98958683013916,1.0620454986565164e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,13166.8271484375,0.0,1944.218505859375,1895.4371337890625,0.0,2873.565185546875,0.98160058259964,1.0,0.0,3.0,1.0,0.0
17686740,297.11285400390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9508361816406,0.7978916168212891,0.3536214828491211,0.3216956555843353,297.0842590332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9508361816406,0.8975386023521423,0.5094175934791565,0.4851554334163666,297.3304748535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9508361816406,0.9826313257217408,0.6596583724021912,0.4617395997047424,297.1534423828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9508361816406,0.8307430148124695,0.4015233814716339,0.3836700022220611,297.1610717773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9508361816406,0.6347653865814209,0.1757301986217498,0.8109719157218933,284.9508361816406,284.95001220703125,304.2548522949219,297.7354431152344,300.46881103515625,297.2101135253906,284.9508361816406,1.0,0.5783367156982422,0.9576061964035034,0.9576061964035034,1.0,1.0,-2.9575343132019043,1.3634275197982788,1.5941067934036257,0.6883872151374817,0.9992012977600098,0.9992012977600098,0.0,176.29049682617188,182.0,79331.46875,0.0,2359.67138671875,1.0,278.20513916015625,282.9564514160156,300.7354431152344,305.9674377441406,293.1499938964844,293.1499938964844,278.1499938964844,35936.45703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8434305191040039,1.0,0.0,0.0,3.9906301498413086,3.990657567977905,1.062615751834528e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,13171.8955078125,0.0,1945.664794921875,1895.4371337890625,0.0,2873.782958984375,0.9818456768989564,1.0,0.0,3.0,1.0,0.0
17686800,297.1123046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9508361816406,0.7959915399551392,0.3533295392990112,0.3214928805828094,297.0838623046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9508361816406,0.895359992980957,0.5089619159698486,0.4847889244556427,297.328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9508361816406,0.9812380075454712,0.6605620384216309,0.4624114632606506,297.1529541015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9508361816406,0.8291369080543518,0.4014950394630432,0.383704125881195,297.1606750488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9508361816406,0.6336090564727783,0.1757613718509674,0.8113957047462463,284.9508361816406,284.95001220703125,304.25,297.7372436523437,300.4656677246094,297.2086181640625,284.9508361816406,1.0,0.5793386697769165,0.956138551235199,0.956138551235199,1.0,1.0,-2.958207845687866,1.3636672496795654,1.5945405960083008,0.6884946227073669,0.9994852542877196,0.9994852542877196,0.0,177.8369598388672,185.0,79352.9609375,0.0,2368.68505859375,1.0,278.20513916015625,282.9565124511719,300.7374267578125,305.9711303710937,293.1499938964844,293.1499938964844,278.1499938964844,35940.921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8434692621231079,1.0,0.0,0.0,3.991637945175171,3.991665363311768,1.0631524673954118e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,13176.55078125,0.0,1947.0269775390625,1895.4371337890625,0.0,2874.145263671875,0.9820760488510132,1.0,0.0,3.0,1.0,0.0
17686860,297.1109619140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.95037841796875,0.7939903140068054,0.3529514372348785,0.3212421834468841,297.0826416015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.95037841796875,0.8930823802947998,0.5084180235862732,0.4843709766864776,297.32501220703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9503479003906,0.9797306656837464,0.6613726615905762,0.4630414843559265,297.151611328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.95037841796875,0.8274390697479248,0.4013776481151581,0.38368621468544,297.1593933105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.95037841796875,0.6323460340499878,0.1756972670555114,0.8115552067756653,284.95037841796875,284.95001220703125,304.2449645996094,297.7388916015625,300.4619445800781,297.20635986328125,284.9503173828125,1.0,0.5803011059761047,0.954676389694214,0.954676389694214,1.0,1.0,-2.9583327770233154,1.3636385202407837,1.5946942567825315,0.6884613633155823,0.9992733597755432,0.9992733597755432,0.0,179.43971252441406,185.0,79360.34375,0.0,2376.996337890625,1.0,278.20513916015625,282.9563293457031,300.7391052246094,305.973876953125,293.1499938964844,293.1499938964844,278.1499938964844,35956.1953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8434919118881226,1.0,0.0,0.0,3.992192506790161,3.992219924926758,1.0634478257998126e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,13178.6357421875,0.0,1947.8818359375,1895.4371337890625,0.0,2874.35693359375,0.9822074770927428,1.0,0.0,3.0,1.0,0.0
17686920,297.10906982421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9494934082031,0.7918965816497803,0.3525131642818451,0.3209423720836639,297.08087158203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.949462890625,0.8907153606414795,0.5078107714653015,0.4838993549346924,297.3213806152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.949462890625,0.9781137704849244,0.6621140241622925,0.4636277556419372,297.14971923828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.949462890625,0.8256553411483765,0.4011961221694946,0.3836137950420379,297.157470703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.94952392578125,0.6309776902198792,0.1755612939596176,0.8114281892776489,284.949462890625,284.95001220703125,304.2400207519531,297.7406311035156,300.4579162597656,297.2035827636719,284.94940185546875,1.0,0.5812169909477234,0.9532142281532288,0.9532142281532288,1.0,1.0,-2.957871675491333,1.363324761390686,1.594546914100647,0.6882686018943787,0.9984976053237916,0.9984976053237916,0.0,181.0915985107422,188.0,79352.15625,0.0,2384.498291015625,1.0,278.20513916015625,282.9559936523437,300.7406311035156,305.9755554199219,293.1499938964844,293.1499938964844,278.1499938964844,35984.0390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8434731960296631,1.0,0.0,0.0,3.992086172103882,3.99211359024048,1.063391323441465e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,13177.798828125,0.0,1947.969970703125,1895.4371337890625,0.0,2874.181640625,0.9821954965591432,1.0,0.0,3.0,1.0,0.0
17686980,297.1068115234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9483337402344,0.7897318005561829,0.352025032043457,0.320595771074295,297.07867431640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.94830322265625,0.8882816433906555,0.5071494579315186,0.48337522149086,297.3174133300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.94830322265625,0.97640460729599,0.6627952456474304,0.4641711413860321,297.1474304199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9483337402344,0.8238022923469543,0.4009599089622497,0.3834881484508514,297.155029296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9483947753906,0.6295157074928284,0.175360769033432,0.8110077977180481,284.9483337402344,284.95001220703125,304.23516845703125,297.742431640625,300.4537048339844,297.20037841796875,284.9482116699219,1.0,0.5820786952972412,0.9517520070075988,0.9517520070075988,1.0,1.0,-2.9568231105804443,1.362726807594299,1.5940961837768557,0.6879091262817383,0.9971625208854676,0.9971625208854676,0.0,182.7776794433593,188.0,79327.34375,0.0,2391.1083984375,1.0,278.20513916015625,282.9556884765625,300.7421264648437,305.9760437011719,293.1499938964844,293.1499938964844,278.1499938964844,36022.7890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8434104919433594,1.0,0.0,0.0,3.991093397140503,3.9911208152771,1.062862452272384e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,13173.849609375,0.0,1946.9803466796875,1895.4371337890625,0.0,2873.59521484375,0.9819901585578918,1.0,0.0,3.0,1.0,0.0
17687040,297.1043395996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9471740722656,0.7875354290008545,0.3514998257160187,0.3202127516269684,297.0762023925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9471435546875,0.8858222365379333,0.5064464211463928,0.4828086793422699,297.3132019042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9471435546875,0.9746382236480712,0.6634269952774048,0.4646782279014587,297.14483642578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9471435546875,0.8219130635261536,0.400681734085083,0.3833196461200714,297.1522521972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9472045898437,0.6279920935630798,0.1751084923744201,0.8103398084640503,284.9471435546875,284.95001220703125,304.2303771972656,297.7442932128906,300.4493408203125,297.19696044921875,284.947021484375,1.0,0.5828864574432373,0.9502898454666138,0.9502898454666138,1.0,1.0,-2.955286979675293,1.3618935346603394,1.5933935642242432,0.6874090433120728,0.9954096674919128,0.9954096674919128,0.0,184.47564697265625,191.0,79287.609375,0.0,2396.891845703125,1.0,278.2051696777344,282.95562744140625,300.7436218261719,305.9754638671875,293.1499938964844,293.1499938964844,278.1499938964844,36066.203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8433031439781189,1.0,0.0,0.0,3.9891510009765625,3.9891786575317374,1.0618282431096304e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,13167.1533203125,0.0,1944.7808837890625,1895.4371337890625,0.0,2872.591552734375,0.9815750122070312,1.0,0.0,3.0,1.0,0.0
17687100,297.1016845703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.94598388671875,0.7853179574012756,0.3509418368339538,0.3197973966598511,297.0735168457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9459533691406,0.8833479285240173,0.5057065486907959,0.4822045564651489,297.3088073730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9459533691406,0.9728235006332396,0.6640157699584961,0.4651534557342529,297.1420593261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9459533691406,0.8199941515922546,0.4003666341304779,0.3831132352352142,297.1491394042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9460144042969,0.6264159679412842,0.1748102009296417,0.8094511032104492,284.9459533691406,284.95001220703125,304.2256774902344,297.7462158203125,300.44488525390625,297.1932983398437,284.94586181640625,1.0,0.5836456418037415,0.9488276839256288,0.9488276839256288,1.0,1.0,-2.9533169269561768,1.3608499765396118,1.5924670696258545,0.6867857575416565,0.9932785034179688,0.9932785034179688,0.0,186.1827545166016,191.0,79234.34375,0.0,2401.9296875,1.0,278.2052001953125,282.95574951171875,300.7451477050781,305.97393798828125,293.1499938964844,293.1499938964844,278.1499938964844,36114.46484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8431552648544312,1.0,0.0,0.0,3.986351251602173,3.9863786697387695,1.0603381497276132e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,13157.9677734375,0.0,1941.4967041015625,1895.4371337890625,0.0,2871.20849609375,0.9809678792953492,1.0,0.0,3.0,1.0,0.0
17687160,297.09893798828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9449462890625,0.7831034660339355,0.3503578007221222,0.3193560838699341,297.0706787109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9449157714844,0.8808836936950684,0.5049362182617188,0.4815690517425537,297.3043212890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9449157714844,0.9709830284118652,0.6645658612251282,0.4656002223491668,297.13916015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9449462890625,0.8180642127990723,0.4000213146209717,0.3828754723072052,297.1458740234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9449768066406,0.6248055100440979,0.1744730323553085,0.8083720207214355,284.9449462890625,284.95001220703125,304.22100830078125,297.7481994628906,300.4403686523437,297.18951416015625,284.94482421875,1.0,0.5843561887741089,0.9474238753318788,0.9474238753318788,1.0,1.0,-2.950977802276612,1.3596316576004028,1.591346025466919,0.6860573887825012,0.9909024834632874,0.9909024834632874,0.0,187.88429260253903,194.0,79169.0390625,0.0,2406.263427734375,1.0,278.20526123046875,282.95623779296875,300.7467041015625,305.9715881347656,293.1499938964844,293.1499938964844,278.1499938964844,36161.6328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.842966616153717,1.0,0.0,0.0,3.982661247253418,3.982688665390015,1.0583761422822136e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,13146.6044921875,0.0,1937.0411376953125,1895.4371337890625,0.0,2869.44482421875,0.9801623821258544,1.0,0.0,3.0,1.0,0.0
17687220,297.0961608886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9440612792969,0.7809038162231445,0.3497523665428161,0.3188936412334442,297.0677795410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9440612792969,0.8784413933753967,0.5041407346725464,0.4809076488018036,297.2997741699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.94403076171875,0.969128429889679,0.6650828123092651,0.4660224914550781,297.1361694335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9440612792969,0.8161307573318481,0.3996512591838836,0.382612019777298,297.1424865722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.944091796875,0.6231706142425537,0.1741035282611847,0.8071345090866089,284.9440612792969,284.95001220703125,304.21636962890625,297.75018310546875,300.4358215332031,297.1856689453125,284.9439697265625,1.0,0.585023045539856,0.9460201263427734,0.9460201263427734,1.0,1.0,-2.9483306407928467,1.358264684677124,1.5900659561157229,0.6852402091026306,0.9883383512496948,0.9883383512496948,0.0,189.57557678222656,194.0,79093.2421875,0.0,2409.98046875,1.0,278.205322265625,282.95703125,300.7483215332031,305.96856689453125,293.1499938964844,293.1499938964844,278.1499938964844,36206.9296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8427420258522034,1.0,0.0,0.0,3.97820782661438,3.978235244750977,1.0560104328760644e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,13133.376953125,0.0,1931.5787353515625,1895.4371337890625,0.0,2867.34423828125,0.9791808128356934,1.0,0.0,3.0,1.0,0.0
17687280,297.0933532714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.943115234375,0.778724193572998,0.3491271734237671,0.3184123039245605,297.0648498535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9430847167969,0.8760262727737427,0.5033217668533325,0.4802228510379791,297.295166015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9430847167969,0.9672648906707764,0.6655669808387756,0.4664214849472046,297.1331481933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.943115234375,0.8141950368881226,0.399258404970169,0.3823257088661194,297.1390380859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9431457519531,0.6215142607688904,0.1737052202224731,0.8057576417922974,284.943115234375,284.95001220703125,304.2117919921875,297.752197265625,300.4312744140625,297.1817932128906,284.9429931640625,1.0,0.5856495499610901,0.9446163177490234,0.9446163177490234,1.0,1.0,-2.9454095363616943,1.3567653894424438,1.5886441469192505,0.6843419671058655,0.9854084849357604,0.9854084849357604,0.0,191.2544708251953,197.0,79005.78125,0.0,2413.13134765625,1.0,278.20538330078125,282.95782470703125,300.75,305.965087890625,293.1499938964844,293.1499938964844,278.1499938964844,36260.1484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8424876928329468,1.0,0.0,0.0,3.97314190864563,3.9731693267822266,1.05332264865865e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,13118.01953125,0.0,1925.3929443359373,1895.4371337890625,0.0,2864.966552734375,0.9780304431915284,1.0,0.0,3.0,1.0,0.0
17687340,297.090576171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9427795410156,0.7765704393386841,0.3484871387481689,0.3179158866405487,297.0618896484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9427795410156,0.8736438155174255,0.5024846196174622,0.4795190393924713,297.2906188964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9427795410156,0.9653988480567932,0.6660251617431641,0.4668008983135223,297.1301574707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9427795410156,0.8122589588165283,0.3988479375839233,0.3820208013057709,297.1355285644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9428100585937,0.619840145111084,0.1732835173606872,0.804265558719635,284.9427795410156,284.95001220703125,304.20721435546875,297.7542419433594,300.4266967773437,297.17791748046875,284.9427185058594,1.0,0.5862411856651306,0.9432125687599182,0.9432125687599182,1.0,1.0,-2.9422640800476074,1.355157732963562,1.5871063470840454,0.6833768486976624,0.9827910661697388,0.9827910661697388,0.0,192.91993713378903,197.0,78914.890625,0.0,2415.799560546875,1.0,278.2054443359375,282.95947265625,300.751708984375,305.9608154296875,293.1499938964844,293.1499938964844,278.1499938964844,36291.75,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8422017097473145,1.0,0.0,0.0,3.9672372341156006,3.967264652252197,1.0501942142582266e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,13102.09765625,0.0,1917.954345703125,1895.4371337890625,0.0,2862.292724609375,0.9767495393753052,1.0,0.0,3.0,1.0,0.0
17687400,297.0877990722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9425048828125,0.7744429707527161,0.3478308320045471,0.3174040615558624,297.0589599609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9424743652344,0.8712942004203796,0.5016276240348816,0.4787955582141876,297.2860412597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9424743652344,0.9635308980941772,0.6664533019065857,0.4671591520309448,297.12713623046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9425048828125,0.8103189468383789,0.3984184265136719,0.3816969394683838,297.1320495605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9425048828125,0.618143618106842,0.172837808728218,0.8026577830314636,284.9424743652344,284.95001220703125,304.2026672363281,297.7562866210937,300.4221496582031,297.174072265625,284.94244384765625,1.0,0.5867968201637268,0.941808819770813,0.941808819770813,1.0,1.0,-2.9388883113861084,1.3534384965896606,1.5854498147964478,0.6823447942733765,0.980094850063324,0.980094850063324,0.0,194.5707550048828,200.0,78815.8203125,0.0,2417.970703125,1.0,278.2055358886719,282.961181640625,300.7534484863281,305.9561462402344,293.1499938964844,293.1499938964844,278.1499938964844,36318.45703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.841888427734375,1.0,0.0,0.0,3.960906028747559,3.960933208465576,1.04684488633211e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,13084.8623046875,0.0,1909.94287109375,1895.4371337890625,0.0,2859.364013671875,0.9753471612930298,1.0,0.0,3.0,1.0,0.0
17687460,297.0850524902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.94207763671875,0.7723418474197388,0.3471596837043762,0.3168785572052002,297.0559997558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.94207763671875,0.8689771294593811,0.5007526874542236,0.4780547618865967,297.281494140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.94207763671875,0.9616615772247314,0.6668539643287659,0.4674981832504272,297.1241760253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.94207763671875,0.8083713054656982,0.3979720175266266,0.3813565671443939,297.1285705566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9421081542969,0.6164230704307556,0.1723717004060745,0.800953209400177,284.94207763671875,284.95001220703125,304.1981201171875,297.7583312988281,300.4175720214844,297.17022705078125,284.9420166015625,1.0,0.587321937084198,0.940477192401886,0.940477192401886,1.0,1.0,-2.9353160858154297,1.3516284227371216,1.583687663078308,0.6812593340873718,0.9771839380264282,0.9771839380264282,0.0,196.20925903320312,200.0,78708.5625,0.0,2419.717041015625,1.0,278.20562744140625,282.9628295898437,300.7552490234375,305.9512023925781,293.1499938964844,293.1499938964844,278.1499938964844,36350.29296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8415554761886597,1.0,0.0,0.0,3.954202890396118,3.954230070114136,1.0433047918922966e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,13066.13671875,0.0,1901.516357421875,1895.4371337890625,0.0,2856.25146484375,0.9738357663154602,1.0,0.0,3.0,1.0,0.0
17687520,297.0823669433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.94195556640625,0.7702670097351074,0.3464750945568084,0.3163403570652008,297.0530700683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.94195556640625,0.8666921854019165,0.4998610317707062,0.4772975444793701,297.2769775390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.94195556640625,0.9597912430763244,0.6672278642654419,0.4678183495998382,297.1212158203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.94195556640625,0.806411862373352,0.3975097835063934,0.3810006380081177,297.1251220703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9419860839844,0.614673912525177,0.1718868315219879,0.7991595268249512,284.94195556640625,284.95001220703125,304.19354248046875,297.7603759765625,300.4130249023437,297.1664123535156,284.9419250488281,1.0,0.5878188014030457,0.9391456246376038,0.9391456246376038,1.0,1.0,-2.9315602779388428,1.3497295379638672,1.5818307399749756,0.6801206469535828,0.9744279384613036,0.9744279384613036,0.0,197.8363494873047,203.0,78597.84375,0.0,2421.0673828125,1.0,278.20574951171875,282.96490478515625,300.7570495605469,305.9457702636719,293.1499938964844,293.1499938964844,278.1499938964844,36370.53515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8412012457847595,1.0,0.0,0.0,3.946974992752075,3.9470021724700928,1.0394941227787058e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,13046.7841796875,0.0,1892.345947265625,1895.4371337890625,0.0,2852.940673828125,0.9722352623939514,1.0,0.0,3.0,1.0,0.0
17687580,297.0797119140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9418334960937,0.768216609954834,0.3457755744457245,0.3157884478569031,297.0501708984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9418029785156,0.8644371032714844,0.4989509880542755,0.4765226542949676,297.2724609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9418029785156,0.9579179883003236,0.6675721406936646,0.468117743730545,297.1183166503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9418029785156,0.8044399619102478,0.3970303535461426,0.3806280493736267,297.1217041015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9418334960937,0.6128880977630615,0.1713822782039642,0.7972736954689026,284.9418029785156,284.95001220703125,304.18896484375,297.76239013671875,300.4084777832031,297.1626281738281,284.9417724609375,1.0,0.5882866978645325,0.9378140568733216,0.9378140568733216,1.0,1.0,-2.927611351013184,1.347736954689026,1.5798742771148682,0.6789265275001526,0.9715967774391174,0.9715967774391174,0.0,199.4524841308593,203.0,78464.0234375,0.0,2422.007080078125,1.0,278.2058410644531,282.9670104980469,300.7588806152344,305.9399719238281,293.1499938964844,293.1499938964844,278.1499938964844,36504.625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8408281207084656,1.0,0.0,0.0,3.938463449478149,3.938490390777588,1.0350155434935004e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,13022.8291015625,0.0,1882.4774169921875,1895.4371337890625,0.0,2849.453369140625,0.9702276587486268,1.0,0.0,3.0,1.0,0.0
17687640,297.0770874023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9415283203125,0.7661906480789185,0.3450632393360138,0.3152251541614532,297.0473022460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9414978027344,0.8622113466262817,0.4980251789093017,0.4757330417633056,297.2679748535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9414978027344,0.9560425877571106,0.6678906083106995,0.4683996140956878,297.11541748046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9415283203125,0.8024793267250061,0.3965362012386322,0.3802416622638702,297.1183776855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9415283203125,0.6110618710517883,0.1708618551492691,0.7953147888183594,284.9415283203125,284.95001220703125,304.1843566894531,297.7643737792969,300.4039001464844,297.15887451171875,284.94146728515625,1.0,0.5887318253517151,0.9364824891090392,0.9364824891090392,1.0,1.0,-2.9235050678253174,1.3456677198410034,1.5778372287750244,0.6776872277259827,0.9685682058334352,0.9685682058334352,0.0,201.0608062744141,206.0,78356.4375,0.0,2422.617919921875,1.0,278.2059631347656,282.968994140625,300.7606811523437,305.9339904785156,293.1499938964844,293.1499938964844,278.1499938964844,36415.9453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8404426574707031,1.0,0.0,0.0,3.931639194488525,3.931666135787964,1.0314320206816774e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,13004.6748046875,0.0,1873.0130615234373,1895.4371337890625,0.0,2845.8515625,0.9687815308570862,1.0,0.0,3.0,1.0,0.0
17687700,297.0744934082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9415283203125,0.7641897797584534,0.344340443611145,0.3146518766880035,297.04443359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9415283203125,0.8600152134895325,0.4970861077308655,0.4749303460121155,297.2635192871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9415283203125,0.9541668891906738,0.6681873202323914,0.46866574883461,297.1125793457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9415283203125,0.8005341291427612,0.3960297405719757,0.3798430562019348,297.11505126953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9415283203125,0.6092078685760498,0.1703276336193084,0.7932910919189453,284.9415283203125,284.95001220703125,304.1796875,297.76629638671875,300.3992919921875,297.1551513671875,284.9414978027344,1.0,0.5891569256782532,0.9351509213447572,0.9351509213447572,1.0,1.0,-2.919259548187256,1.343530535697937,1.5757288932800293,0.6764082908630371,0.9657624363899232,0.9657624363899232,0.0,202.66213989257807,206.0,78231.0234375,0.0,2422.9375,1.0,278.2060546875,282.971435546875,300.762451171875,305.9275207519531,293.1499938964844,293.1499938964844,278.1499938964844,36429.34765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8400424122810364,1.0,0.0,0.0,3.923395872116089,3.9234228134155273,1.027111466100905e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,12982.7412109375,0.0,1862.5911865234373,1895.4371337890625,0.0,2842.111572265625,0.9669562578201294,1.0,0.0,3.0,1.0,0.0
17687760,297.0719299316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9412536621094,0.7622116804122925,0.34360471367836,0.3140672445297241,297.0415954589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9412536621094,0.8578461408615112,0.496131032705307,0.4741128385066986,297.2590637207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9412536621094,0.9522886872291564,0.6684573292732239,0.4689139723777771,297.1097717285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9412536621094,0.7986021041870117,0.3955084085464477,0.3794307112693786,297.1117858886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9412841796875,0.607338011264801,0.1697779893875122,0.7911972999572754,284.9412536621094,284.95001220703125,304.1749572753906,297.7681884765625,300.39471435546875,297.1514587402344,284.94122314453125,1.0,0.5895606875419617,0.933890700340271,0.933890700340271,1.0,1.0,-2.914860486984253,1.341322898864746,1.5735374689102173,0.6750909686088562,0.962660312652588,0.962660312652588,0.0,204.2569732666016,209.0,78098.171875,0.0,2422.942626953125,1.0,278.2061767578125,282.9736022949219,300.76422119140625,305.9208984375,293.1499938964844,293.1499938964844,278.1499938964844,36455.20703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8396319150924683,1.0,0.0,0.0,3.915046453475952,3.915073156356812,1.0227444136035049e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,12959.50390625,0.0,1852.1754150390625,1895.4371337890625,0.0,2838.2763671875,0.9650588631629944,1.0,0.0,3.0,1.0,0.0
17687820,297.0694274902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9413757324219,0.7602560520172119,0.342857152223587,0.3134714365005493,297.0387878417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9413757324219,0.8557033538818359,0.4951608180999756,0.4732804894447326,297.254638671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9413757324219,0.9504079818725586,0.6687017679214478,0.469143807888031,297.10699462890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9413757324219,0.7966830730438232,0.3949729800224304,0.3790044784545898,297.1086120605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9413757324219,0.6054516434669495,0.1692131906747818,0.7890329957008362,284.9413757324219,284.95001220703125,304.1701965332031,297.77001953125,300.3901062011719,297.1477966308594,284.9413452148437,1.0,0.5899431705474854,0.9326305389404296,0.9326305389404296,1.0,1.0,-2.910306930541992,1.339039921760559,1.5712668895721436,0.6737316250801086,0.959855020046234,0.959855020046234,0.0,205.8454742431641,209.0,77951.25,0.0,2422.633544921875,1.0,278.206298828125,282.9762878417969,300.7658996582031,305.9136962890625,293.1499938964844,293.1499938964844,278.1499938964844,36551.78515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8392046093940735,1.0,0.0,0.0,3.905470848083496,3.905497550964356,1.0177475360251265e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,12933.37109375,0.0,1840.8173828125,1895.4371337890625,0.0,2834.284423828125,0.9628571271896362,1.0,0.0,3.0,1.0,0.0
17687880,297.0669860839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9413146972656,0.7583195567131042,0.3420944809913635,0.3128622770309448,297.0360107421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9413146972656,0.8535830974578857,0.4941713213920593,0.4724302589893341,297.2502746582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9413146972656,0.9485207796096802,0.6689130663871765,0.469351202249527,297.104248046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9413146972656,0.7947736382484436,0.3944195806980133,0.3785615861415863,297.1054992675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9413146972656,0.6035444736480713,0.168630301952362,0.7867869734764099,284.9413146972656,284.95001220703125,304.16534423828125,297.77178955078125,300.3854675292969,297.1441955566406,284.9412841796875,1.0,0.5903013348579407,0.9313703775405884,0.9313703775405884,1.0,1.0,-2.9055705070495605,1.3366674184799194,1.5689029693603516,0.6723233461380005,0.9569169878959656,0.9569169878959656,0.0,207.42803955078125,212.0,77822.6171875,0.0,2421.9619140625,1.0,278.2064514160156,282.97882080078125,300.7675170898437,305.9061889648437,293.1499938964844,293.1499938964844,278.1499938964844,36474.1484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8387627601623535,1.0,0.0,0.0,3.897172927856445,3.8971993923187256,1.0134273225048671e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,12911.4111328125,0.0,1829.7279052734373,1895.4371337890625,0.0,2830.157958984375,0.9610782861709596,1.0,0.0,3.0,1.0,0.0
17687940,297.0645751953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.94122314453125,0.7564035654067993,0.3413196802139282,0.3122422397136688,297.03326416015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.94122314453125,0.8514863848686218,0.4931664168834686,0.4715655148029327,297.24591064453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.94122314453125,0.9466302990913392,0.6690979599952698,0.4695402979850769,297.1015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.94122314453125,0.7928758263587952,0.3938519656658172,0.3781052529811859,297.1024475097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.94122314453125,0.6016207933425903,0.1680332571268081,0.7844766974449158,284.94122314453125,284.95001220703125,304.160400390625,297.7734680175781,300.3807983398437,297.140625,284.9411926269531,1.0,0.5906409025192261,0.9301101565361024,0.9301101565361024,1.0,1.0,-2.900689125061035,1.3342236280441284,1.5664653778076172,0.6708770394325256,0.9539207816123962,0.9539207816123962,0.0,209.0066070556641,212.0,77657.40625,0.0,2421.00634765625,1.0,278.2065734863281,282.9814147949219,300.7690734863281,305.8983154296875,293.1499938964844,293.1499938964844,278.1499938964844,36619.8125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8383097648620605,1.0,0.0,0.0,3.886728286743164,3.886754751205444,1.008002527669305e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,12881.802734375,0.0,1817.7720947265625,1895.4371337890625,0.0,2825.927734375,0.9586241245269777,1.0,0.0,3.0,1.0,0.0
17688000,297.06219482421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9411315917969,0.7545080780982971,0.3405337333679199,0.3116123080253601,297.0305480957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9411315917969,0.8494127988815308,0.4921472072601318,0.4706874489784241,297.2415466308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9411315917969,0.9447379112243652,0.6692580580711365,0.4697124063968658,297.0989074707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9411315917969,0.7909899353981018,0.3932710289955139,0.3776364922523498,297.09942626953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9411315917969,0.5996819138526917,0.1674232631921768,0.7821080684661865,284.9411315917969,284.95001220703125,304.1553649902344,297.7750549316406,300.3760681152344,297.1370849609375,284.9410705566406,1.0,0.59096360206604,0.928849995136261,0.928849995136261,1.0,1.0,-2.89567232131958,1.331713080406189,1.5639592409133911,0.6693953275680542,0.9508877396583556,0.9508877396583556,0.0,210.5819549560547,200.0,77527.2890625,0.0,2419.791259765625,1.0,278.20672607421875,282.9840393066406,300.77056884765625,305.89013671875,293.1499938964844,293.1499938964844,278.1499938964844,36500.7734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8378483653068542,1.0,0.0,0.0,3.878341197967529,3.878367424011232,1.003656961984234e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,12859.775390625,0.0,1806.3385009765625,1895.4371337890625,0.0,2821.618896484375,0.9568514227867126,1.0,0.0,3.0,1.0,0.0
17688060,297.05987548828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9399108886719,0.7546116709709167,0.3397479653358459,0.3108815848827362,297.0278625488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9398803710937,0.8495967388153076,0.4911241233348846,0.4697009623050689,297.2372436523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9398803710937,0.9457903504371644,0.6694104075431824,0.4698018431663513,297.0962829589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9399108886719,0.7913274168968201,0.3926871418952942,0.3770599067211151,297.09649658203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.94000244140625,0.5994777083396912,0.1668115407228469,0.7792298197746277,284.9399108886719,284.95001220703125,304.15020751953125,297.7765808105469,300.37127685546875,297.13360595703125,284.939697265625,1.0,0.5893177390098572,0.927586317062378,0.927586317062378,1.0,1.0,-2.889564275741577,1.3286648988723757,1.5608994960784912,0.6676537990570068,0.9468916654586792,0.9468916654586792,0.0,209.48448181152344,200.0,77351.609375,0.0,2403.447998046875,1.0,278.20684814453125,282.9857788085937,300.77197265625,305.8813171386719,293.1499938964844,293.1499938964844,278.1499938964844,36551.9375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8373814821243286,1.0,0.0,0.0,3.8683485984802246,3.868374824523926,9.9849171419919e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,12829.2236328125,0.0,1794.3076171875,1895.4371337890625,0.0,2817.260498046875,0.9545663595199584,1.0,0.0,3.0,1.0,0.0
17688120,297.05767822265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9376220703125,0.7556324601173401,0.3389614522457123,0.310103178024292,297.0252380371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9375915527344,0.8508147597312927,0.4900926351547241,0.4686579704284668,297.23297119140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.93756103515625,0.9481790661811828,0.6695432662963867,0.4698424935340881,297.09375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9375915527344,0.7926845550537109,0.3920969665050506,0.376428484916687,297.0936889648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.937744140625,0.600067675113678,0.1661974787712097,0.7761029601097107,284.9375915527344,284.95001220703125,304.1449279785156,297.7779541015625,300.36639404296875,297.13018798828125,284.9373474121094,1.0,0.5870813131332397,0.9263226389884948,0.9263226389884948,1.0,1.0,-2.8829078674316406,1.325352668762207,1.5575551986694336,0.6657520532608032,0.9415780305862428,0.9415780305862428,0.0,207.1710357666016,188.0,77149.7109375,0.0,2380.211669921875,1.0,278.2070007324219,282.9868469238281,300.77313232421875,305.871337890625,293.1499938964844,293.1499938964844,278.1499938964844,36676.08203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8368866443634033,1.0,0.0,0.0,3.857302188873291,3.857328414916992,9.92797254184552e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,12792.9921875,0.0,1781.60986328125,1895.4371337890625,0.0,2812.641357421875,0.951959192752838,1.0,0.0,3.0,1.0,0.0
17688180,297.0557556152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.93853759765625,0.7574707865715027,0.3381859958171844,0.309291660785675,297.0228271484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.93853759765625,0.8529508709907532,0.4890625774860382,0.4675711691379547,297.2289428710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.93853759765625,0.9517067074775696,0.6696686744689941,0.4698429703712463,297.0914001464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.93853759765625,0.7949411869049072,0.3915090560913086,0.3757548332214355,297.0911560058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9385070800781,0.6013554930686951,0.1655872464179992,0.7727893590927124,284.93853759765625,284.95001220703125,304.1395263671875,297.7792358398437,300.361572265625,297.12701416015625,284.93853759765625,1.0,0.584212601184845,0.9250589609146118,0.9250589609146118,1.0,1.0,-2.87583589553833,1.3218376636505127,1.553998351097107,0.6637410521507263,0.9383174777030944,0.9383174777030944,0.0,203.84356689453125,188.0,76954.84375,0.0,2351.3662109375,1.0,278.20721435546875,282.9918212890625,300.7738952636719,305.858154296875,293.1499938964844,293.1499938964844,278.1499938964844,36680.8359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8363131284713745,1.0,0.0,0.0,3.843700408935547,3.843726396560669,9.858080147751025e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,12758.6474609375,0.0,1764.901123046875,1895.4371337890625,0.0,2807.288818359375,0.9491474628448486,1.0,0.0,3.0,1.0,0.0
17688240,297.0540771484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9384155273437,0.7599107623100281,0.3374187052249908,0.3084644675254822,297.0205993652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9384155273437,0.8557608127593994,0.4880332946777344,0.4664602875709533,297.22509765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9384155273437,0.9559963941574096,0.6697843074798584,0.4698192179203033,297.0892639160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9384155273437,0.7978467345237732,0.3909229338169098,0.3750578761100769,297.0888366699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9384155273437,0.6031392216682434,0.1649817675352096,0.7693748474121094,284.9384155273437,284.95001220703125,304.1340026855469,297.7803955078125,300.35675048828125,297.1240234375,284.9383239746094,1.0,0.5809301137924194,0.9237952828407288,0.9237952828407288,1.0,1.0,-2.8685364723205566,1.3182107210159302,1.550325870513916,0.6616724729537964,0.9343864917755128,0.9343864917755128,0.0,199.860092163086,176.0,76744.2890625,0.0,2319.044921875,1.0,278.2073974609375,282.99542236328125,300.7746276855469,305.8450927734375,293.1499938964844,293.1499938964844,278.1499938964844,36697.99609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.835704505443573,1.0,0.0,0.0,3.830514430999756,3.830540418624878,9.790559261091405e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,12721.8037109375,0.0,1748.906982421875,1895.4371337890625,0.0,2801.60986328125,0.9462120532989502,1.0,0.0,3.0,1.0,0.0
17688300,297.0525207519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.938232421875,0.7628567218780518,0.3366556465625763,0.307624876499176,297.0184936523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.938232421875,0.8591383695602417,0.4870020747184753,0.4653300642967224,297.22137451171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.938232421875,0.960844337940216,0.669886589050293,0.4697736799716949,297.0872497558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.938232421875,0.8012849688529968,0.3903361856937408,0.3743427097797394,297.0867004394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.938232421875,0.605320155620575,0.1643798202276229,0.7658902406692505,284.938232421875,284.95001220703125,304.1283264160156,297.78143310546875,300.3519287109375,297.1212158203125,284.93817138671875,1.0,0.5773394107818604,0.9225316047668456,0.9225316047668456,1.0,1.0,-2.861067295074463,1.3144993782043457,1.5465677976608276,0.6595634818077087,0.9303495287895204,0.9303495287895204,0.0,195.40301513671875,176.0,76525.1796875,0.0,2284.270263671875,1.0,278.2076110839844,282.9991455078125,300.7753295898437,305.8315734863281,293.1499938964844,293.1499938964844,278.1499938964844,36724.33203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8350712060928345,1.0,0.0,0.0,3.8167574405670166,3.81678318977356,9.720361049403436e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,12683.2373046875,0.0,1732.39599609375,1895.4371337890625,0.0,2795.701904296875,0.9431370496749878,1.0,0.0,3.0,1.0,0.0
17688360,297.0511169433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9382019042969,0.7662667632102966,0.3358954787254333,0.306775152683258,297.0164794921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9382019042969,0.8630377650260925,0.4859677255153656,0.4641832411289215,297.2177734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9382019042969,0.9661174416542052,0.6699733138084412,0.4697074294090271,297.0853576660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9382019042969,0.8051969408988953,0.3897473812103271,0.3736120462417602,297.084716796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9382019042969,0.6078446507453918,0.1637805104255676,0.7623521685600281,284.9382019042969,284.95001220703125,304.1224670410156,297.78228759765625,300.3471069335937,297.1184997558594,284.9381408691406,1.0,0.5735030174255371,0.921403467655182,0.921403467655182,1.0,1.0,-2.8534600734710693,1.3107283115386963,1.542731761932373,0.6574332118034363,0.9264007210731506,0.9264007210731506,0.0,190.58213806152344,164.0,76301.109375,0.0,2247.656005859375,1.0,278.20782470703125,283.0030822753906,300.7759704589844,305.817626953125,293.1499938964844,293.1499938964844,278.1499938964844,36745.05859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8344162106513977,1.0,0.0,0.0,3.8025951385498047,3.802620887756348,9.648359764469203e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,12643.861328125,0.0,1715.465087890625,1895.4371337890625,0.0,2789.59326171875,0.939972996711731,1.0,0.0,3.0,1.0,0.0
17688420,297.0497741699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9381103515625,0.770034909248352,0.335135817527771,0.3059192895889282,297.0145568847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9381103515625,0.8673420548439026,0.4849300682544708,0.4630261659622192,297.2142333984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9381103515625,0.9716067910194396,0.6700479984283447,0.4696275889873504,297.0835266113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9381103515625,0.8093956112861633,0.3891561925411224,0.372871994972229,297.0828857421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9380798339844,0.6106075644493103,0.1631822139024734,0.7587847113609314,284.9381103515625,284.95001220703125,304.1164245605469,297.78302001953125,300.3422546386719,297.1158752441406,284.9381103515625,1.0,0.569519579410553,0.920275330543518,0.920275330543518,1.0,1.0,-2.845764636993408,1.306913137435913,1.5388514995574951,0.6552852988243103,0.9223251342773438,0.9223251342773438,0.0,185.5677947998047,164.0,76071.6171875,0.0,2210.1396484375,1.0,278.2080383300781,283.007080078125,300.7765197753906,305.80340576171875,293.1499938964844,293.1499938964844,278.1499938964844,36782.40234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8337552547454834,1.0,0.0,0.0,3.788053274154663,3.788078784942627,9.57470660978288e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,12603.2041015625,0.0,1698.3275146484375,1895.4371337890625,0.0,2783.4306640625,0.9367090463638306,1.0,0.0,3.0,1.0,0.0
17688480,297.0485534667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.938232421875,0.7742481827735901,0.3343775272369385,0.3050559759140014,297.01275634765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.938232421875,0.8721497654914856,0.483888030052185,0.4618556499481201,297.21075439453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.938232421875,0.977342128753662,0.6701050400733948,0.4695287346839905,297.0818176269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.938232421875,0.8138842582702637,0.3885614573955536,0.3721194565296173,297.0811767578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.938232421875,0.6136348843574524,0.1625849604606628,0.7551789879798889,284.938232421875,284.95001220703125,304.1102294921875,297.7835693359375,300.3373413085937,297.1133728027344,284.9382019042969,1.0,0.5653599500656128,0.9191471934318542,0.9191471934318542,1.0,1.0,-2.83796763420105,1.3030459880828855,1.534921646118164,0.6531193256378174,0.9184992909431458,0.9184992909431458,0.0,180.31182861328125,152.0,75840.1953125,0.0,2171.467529296875,1.0,278.208251953125,283.01123046875,300.77691650390625,305.7887878417969,293.1499938964844,293.1499938964844,278.1499938964844,36789.859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8330745697021484,1.0,0.0,0.0,3.773516893386841,3.7735424041748047,9.501362683295156e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,12562.978515625,0.0,1681.087890625,1895.4371337890625,0.0,2777.0849609375,0.9334498643875122,1.0,0.0,3.0,1.0,0.0
