time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17688540,297.0473937988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9385681152344,0.7788369059562683,0.3336192965507507,0.3041883409023285,297.010986328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9385681152344,0.8773847222328186,0.4828420877456665,0.4606767296791076,297.2073974609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9385681152344,0.9831639528274536,0.6701483726501465,0.4694167971611023,297.0801696777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9385681152344,0.8186068534851074,0.3879634439945221,0.3713590800762176,297.0795593261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.93853759765625,0.6168118715286255,0.1619876623153686,0.7515513896942139,284.9385681152344,284.95001220703125,304.10382080078125,297.7839660644531,300.3323974609375,297.1109619140625,284.93853759765625,1.0,0.5610902905464172,0.9180190563201904,0.9180190563201904,1.0,1.0,-2.830099105834961,1.2991418838500977,1.5309572219848633,0.6509413719177246,0.9148845672607422,0.9148845672607422,0.0,174.93121337890625,152.0,75561.6875,0.0,2132.278076171875,1.0,278.20849609375,283.01568603515625,300.77716064453125,305.77374267578125,293.1499938964844,293.1499938964844,278.1499938964844,37076.06640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8323858380317688,1.0,0.0,0.0,3.755930185317993,3.755955457687378,9.413005273017916e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,12512.7080078125,0.0,1662.5303955078125,1895.4371337890625,0.0,2770.666748046875,0.929360806941986,1.0,0.0,3.0,1.0,0.0
17688600,297.0463256835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.938720703125,0.7838287353515625,0.3328595757484436,0.3033157587051391,297.0093078613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.938720703125,0.8830798864364624,0.4817900657653808,0.4594882130622864,297.2040405273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.938720703125,0.9890289306640624,0.6701734662055969,0.469289630651474,297.0785827636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.938720703125,0.8236211538314819,0.3873600959777832,0.3705898821353912,297.0780639648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.938720703125,0.6201677322387695,0.1613891720771789,0.7478997111320496,284.938720703125,284.95001220703125,304.09722900390625,297.7841796875,300.3273620605469,297.1086120605469,284.9386901855469,1.0,0.5567135810852051,0.9168909192085266,0.9168909192085266,1.0,1.0,-2.822151899337769,1.2951971292495728,1.5269547700881958,0.6487507224082947,0.9112309217453004,0.9112309217453004,0.0,169.4352569580078,140.0,75373.2265625,0.0,2092.611572265625,1.0,278.208740234375,283.0199890136719,300.7773132324219,305.75848388671875,293.1499938964844,293.1499938964844,278.1499938964844,36795.453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8316910266876221,1.0,0.0,0.0,3.7438271045684814,3.743852138519287,9.352438610221724e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,12481.46484375,0.0,1646.1875,1895.4371337890625,0.0,2764.193359375,0.9268256425857544,1.0,0.0,3.0,1.0,0.0
17688660,297.0452575683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9384765625,0.7891514897346497,0.3320950269699096,0.3024391531944275,297.00762939453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9384765625,0.8891551494598389,0.4807277321815491,0.4582905173301697,297.2015686035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9384765625,0.99481999874115,0.6702638268470764,0.469191163778305,297.0770263671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9384765625,0.8288981914520264,0.3867474198341369,0.3698122799396515,297.0766296386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9384765625,0.6236700415611267,0.1607864648103714,0.7442299127578735,284.9384765625,284.95001220703125,304.09039306640625,297.7841796875,300.3223571777344,297.10662841796875,284.9384155273437,1.0,0.5522094964981079,0.9158309102058412,0.9158309102058412,1.0,1.0,-2.813547134399414,1.2909321784973145,1.5226150751113892,0.6464133262634277,0.907183051109314,0.907183051109314,0.0,163.89891052246094,140.0,75030.203125,0.0,2052.358154296875,1.0,278.208984375,283.0241394042969,300.7771301269531,305.7421569824219,293.1499938964844,293.1499938964844,278.1499938964844,37343.59375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8309697508811951,1.0,0.0,0.0,3.7229738235473633,3.722998857498169,9.248541914530506e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,12418.6875,0.0,1626.1351318359375,1895.4371337890625,0.0,2757.47509765625,0.9218702912330629,1.0,0.0,3.0,1.0,0.0
17688720,297.044189453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9375305175781,0.794655978679657,0.3313233554363251,0.3015622496604919,297.00592041015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9375,0.8954424262046814,0.4796523153781891,0.4570874571800232,297.20074462890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9375,0.9990000128746032,0.6705074906349182,0.467876523733139,297.0754089355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9375305175781,0.8343427777290344,0.3861227035522461,0.3690302073955536,297.0752258300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.93756103515625,0.627245306968689,0.1601773053407669,0.74056077003479,284.9375305175781,284.95001220703125,304.0833435058594,297.78399658203125,300.3175354003906,297.1053161621094,284.9373779296875,1.0,0.5475558042526245,0.9147709608078004,0.9147709608078004,1.0,1.0,-2.8036766052246094,1.2860455513000488,1.5176310539245603,0.6437698602676392,0.9023332595825196,0.9023332595825196,0.0,158.44107055664062,128.0,74832.859375,0.0,2010.5067138671875,1.0,278.209228515625,283.02801513671875,300.7767028808594,305.7239990234375,293.1499938964844,293.1499938964844,278.1499938964844,36877.04296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8302107453346252,1.0,0.0,0.0,3.7111856937408447,3.711210250854492,9.190065952680015e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,12387.2119140625,0.0,1608.9840087890625,1895.4371337890625,0.0,2750.407470703125,0.9195315837860109,1.0,0.0,3.0,1.0,0.0
17688780,297.0428771972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9313049316406,0.7990964651107788,0.3305231034755707,0.3007129728794098,297.0039367675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.93115234375,0.9005280137062073,0.4785435199737549,0.4559105932712555,297.2054138183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9310607910156,0.9990000128746032,0.671282947063446,0.4595700204372406,297.0735778808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.93121337890625,0.8387982249259949,0.3854670822620392,0.3682753443717956,297.0736083984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9317321777344,0.6300546526908875,0.1595448404550552,0.7370381951332092,284.93121337890625,284.95001220703125,304.0760498046875,297.7835998535156,300.3131408691406,297.1058959960937,284.93023681640625,1.0,0.5425158143043518,0.9137110114097596,0.9137110114097596,1.0,1.0,-2.787227153778076,1.2779217958450315,1.509305477142334,0.6395668983459473,0.8929041624069214,0.8929041624069214,0.0,153.83029174804688,128.0,74396.0625,0.0,1961.3858642578125,1.0,278.20953369140625,283.0279846191406,300.775634765625,305.7011413574219,293.1499938964844,293.1499938964844,278.1499938964844,37141.56640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8293829560279846,1.0,0.0,0.0,3.690142869949341,3.690167665481568,9.086145382752876e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,12312.45703125,0.0,1586.9251708984375,1895.4371337890625,0.0,2742.702392578125,0.9147739410400392,1.0,0.0,3.0,1.0,0.0
17688840,297.0414123535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9214172363281,0.803714394569397,0.3296987116336822,0.2998391389846802,297.0016784667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9212646484375,0.9058829545974731,0.4773950576782226,0.4546976685523987,297.2186584472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9211730957031,0.9990000128746032,0.6729349493980408,0.4505924582481384,297.07147216796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9213256835937,0.8434695601463318,0.3847767114639282,0.3674881160259247,297.0719299316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9219055175781,0.6329853534698486,0.15889672935009,0.7334258556365967,284.9213256835937,284.95001220703125,304.0685119628906,297.7829895019531,300.3106689453125,297.1105041503906,284.9204406738281,1.0,0.537180483341217,0.9126510620117188,0.9126510620117188,1.0,1.0,-2.7686445713043213,1.2687867879867554,1.4998576641082764,0.6346846222877502,0.8782667517662048,0.8782667517662048,0.0,149.1560821533203,116.0,73805.4296875,0.0,1909.9373779296875,1.0,278.2098999023437,283.0267333984375,300.7734069824219,305.6702575683594,293.1499938964844,293.1499938964844,278.45001220703125,37826.0390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8283442854881287,1.0,0.0,0.0,3.6608901023864746,3.660914659500122,8.942659519561857e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,11434.955078125,0.0,1559.0216064453125,1895.4371337890625,0.0,2733.0380859375,0.9078434109687804,1.0,0.0,3.0,1.0,0.0
17688900,297.04132080078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.99822998046875,0.8087755441665649,0.3290007412433624,0.2989742159843445,297.0005798339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.00048828125,0.9121218919754028,0.4763468205928802,0.4534753262996673,297.24041748046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.001708984375,0.9990000128746032,0.675500214099884,0.4410416185855865,297.0703430175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9992980957031,0.8486679196357727,0.3841663897037506,0.3666897118091583,297.07080078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9903869628906,0.6362728476524353,0.1582898795604705,0.7297829985618591,284.9996337890625,284.95001220703125,304.06072998046875,297.7821350097656,300.3109130859375,297.1204528808594,285.0113220214844,1.0,0.5316003561019897,0.9115910530090332,0.9115910530090332,1.0,1.0,-2.749321937561035,1.2592885494232178,1.4900332689285278,0.6296197175979614,0.9283791184425354,0.9283791184425354,0.0,144.2915802001953,116.0,72659.3203125,0.0,1857.08544921875,1.0,278.40740966796875,283.1363220214844,300.73583984375,305.3900146484375,293.1499938964844,293.1499938964844,278.45001220703125,35796.59765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8218370676040649,1.0,0.0,0.0,3.651776552200317,3.651800632476807,8.89818977611867e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,11600.4482421875,0.0,1533.623291015625,1895.4371337890625,0.0,2672.59716796875,0.9074439406394958,1.0,0.0,3.0,1.0,0.0
17688960,297.0439453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0117492675781,0.8145452737808228,0.3285708725452423,0.2983452081680298,297.0021057128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0108947753906,0.9197112321853638,0.4755506217479706,0.4524757266044616,297.2705383300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0104675292969,0.9990000128746032,0.6790303587913513,0.4306104481220245,297.0714416503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0113525390625,0.8547981977462769,0.383770078420639,0.3660742044448852,297.0709533691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.01446533203125,0.6402342915534973,0.1578035950660705,0.7265596985816956,285.01123046875,284.95001220703125,304.0526733398437,297.7810363769531,300.3147277832031,297.13720703125,285.005859375,1.0,0.5258416533470154,0.9107999801635742,0.9107999801635742,1.0,1.0,-2.730215072631836,1.2499126195907593,1.4803025722503662,0.6246382594108582,0.9597110748291016,0.9597110748291016,0.0,139.1576690673828,104.0,72454.109375,0.0,1803.9813232421875,1.0,278.4927673339844,283.1414794921875,300.7515563964844,305.4710998535156,293.1499938964844,293.1499938964844,278.1499938964844,33227.09765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.81941157579422,1.0,0.0,0.0,3.73003888130188,3.730063199996948,9.283676831728372e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,12651.4404296875,0.0,1602.8499755859375,1895.4371337890625,0.0,2650.11865234375,0.9219494462013244,1.0,0.0,3.0,1.0,0.0
17689020,297.0426025390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.88543701171875,0.820533812046051,0.3277700543403625,0.297655314207077,296.9998474121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8822937011719,0.928020715713501,0.4743953049182892,0.4514150023460388,297.2985534667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.880859375,0.9990000128746032,0.6825451254844666,0.4197752475738525,297.0694885253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.88397216796875,0.8614659309387207,0.3830837607383728,0.3654148876667022,297.0700988769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.89630126953125,0.6446074843406677,0.1572203636169433,0.7233808636665344,284.8835754394531,284.95001220703125,304.0443115234375,297.7797241210937,300.3174743652344,297.1524963378906,284.8663024902344,1.0,0.519904613494873,0.9100089073181152,0.9100089073181152,1.0,1.0,-2.7104811668396,1.2402188777923584,1.4702624082565308,0.6195527911186218,0.8793976306915283,0.8793976306915283,0.0,133.95008850097656,104.0,72807.59375,0.0,1750.281982421875,1.0,278.3036804199219,283.00067138671875,300.8055725097656,305.76141357421875,293.1499938964844,293.1499938964844,278.1499938964844,36276.8984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8249886631965637,1.0,0.0,0.0,3.729069232940674,3.729094028472901,9.2788502570329e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,12372.6318359375,0.0,1625.045654296875,1895.4371337890625,0.0,2701.846435546875,0.9209924936294556,1.0,0.0,3.0,1.0,0.0
17689080,297.0368957519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.831298828125,0.8261502385139465,0.3265312612056732,0.2965351343154907,296.99298095703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8321228027344,0.9360912442207336,0.472769945859909,0.4498960375785827,297.3223876953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.83251953125,0.9990000128746032,0.6858250498771667,0.4091402888298034,297.0636291503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8316650390625,0.8680280447006226,0.3819976150989532,0.3643773794174194,297.0675048828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8290100097656,0.6489065885543823,0.1564590185880661,0.7194992899894714,284.8317565917969,284.95001220703125,304.0356750488281,297.7781066894531,300.3172912597656,297.1629333496094,284.837646484375,1.0,0.5137283802032471,0.9092177748680116,0.9092177748680116,1.0,1.0,-2.6886227130889893,1.2294806241989136,1.4591420888900757,0.6139574646949768,0.8066346645355225,0.8066346645355225,0.0,128.8710174560547,107.0,71203.1171875,0.0,1694.79345703125,1.0,278.2256774902344,282.9830322265625,300.78924560546875,305.62823486328125,293.1499938964844,293.1499938964844,278.45001220703125,44469.51171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8258056044578552,1.0,0.0,0.0,3.561861038208008,3.5618858337402344,8.465395922030439e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,11025.4951171875,0.0,1499.142822265625,1895.4371337890625,0.0,2709.435791015625,0.8848070502281189,1.0,0.0,3.0,1.0,0.0
17689140,297.0374755859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.98101806640625,0.8298982381820679,0.3258672058582306,0.295547217130661,296.9918518066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9826354980469,0.9413974285125732,0.4716622233390808,0.4484672248363495,297.3524169921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9832763671875,0.9990000128746032,0.6898629069328308,0.4018777012825012,297.0622863769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9817810058594,0.8724804520606995,0.3813173174858093,0.3634038269519806,297.0668640136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9750061035156,0.6516798138618469,0.1558732539415359,0.7158645987510681,284.9819641113281,284.95001220703125,304.0267333984375,297.7762756347656,300.3211364746094,297.1802673339844,284.9906616210937,1.0,0.5095161199569702,0.9084267020225524,0.9084267020225524,1.0,1.0,-2.671438217163086,1.2210582494735718,1.4503799676895142,0.6094009876251221,0.8939626812934875,0.8939626812934875,0.0,125.38418579101562,107.0,70745.1796875,0.0,1654.063232421875,1.0,278.40673828125,283.1483154296875,300.7258605957031,305.2646179199219,293.1499938964844,293.1499938964844,278.45001220703125,36480.390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8174397945404053,1.0,0.0,0.0,3.547679901123047,3.5477027893066406,8.398121167374484e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,11298.142578125,0.0,1425.7774658203125,1895.4371337890625,0.0,2631.8671875,0.8861883282661438,1.0,0.0,3.0,1.0,0.0
17689200,297.0406799316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9942932128906,0.83319491147995,0.3254688382148742,0.2950402498245239,296.9936218261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9936828613281,0.9458047747612,0.4708348512649536,0.4475218951702118,297.3807067871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.993408203125,0.9990000128746032,0.6939247846603394,0.3961080908775329,297.06353759765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9939880371094,0.8762884140014648,0.3808834254741668,0.3628327548503876,297.06768798828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9962158203125,0.654030442237854,0.1554267853498459,0.7132123708724976,284.9939270019531,284.95001220703125,304.0174865722656,297.7741394042969,300.3263244628906,297.1998291015625,284.99005126953125,1.0,0.5062111616134644,0.9076355695724488,0.9076355695724488,1.0,1.0,-2.6588802337646484,1.2148677110671997,1.4440124034881592,0.6061376929283142,0.9182159900665284,0.9182159900665284,0.0,122.69628143310548,110.0,70545.4453125,0.0,1623.9630126953125,1.0,278.49371337890625,283.1585693359375,300.7367858886719,305.33074951171875,293.1499938964844,293.1499938964844,278.1499938964844,33864.0703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8139721751213074,1.0,0.0,0.0,3.6182761192321777,3.6182994842529297,8.735680125937506e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,12291.1748046875,0.0,1482.3173828125,1895.4371337890625,0.0,2599.819580078125,0.8973305821418762,1.0,0.0,3.0,1.0,0.0
17689260,297.0401611328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8926696777344,0.8354329466819763,0.3247289955615997,0.2944964468479156,296.9921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.889892578125,0.9487399458885192,0.4697053432464599,0.4465678334236145,297.3995361328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8888854980469,0.9990000128746032,0.6972404718399048,0.3919934630393982,297.0622253417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.891357421875,0.878938615322113,0.3802103400230407,0.3622733652591705,297.06756591796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9023742675781,0.6555822491645813,0.1548957377672195,0.710781991481781,284.89111328125,284.95001220703125,304.0079040527344,297.7716979980469,300.3275451660156,297.212158203125,284.8755187988281,1.0,0.5036576390266418,0.9070696234703064,0.9070696234703064,1.0,1.0,-2.6485419273376465,1.2097634077072144,1.4387784004211426,0.6035156846046448,0.8524326682090759,0.8524326682090759,0.0,120.7565689086914,110.0,71001.3359375,0.0,1600.6085205078125,1.0,278.3110046386719,283.0404663085937,300.7932434082031,305.6215515136719,293.1499938964844,293.1499938964844,278.1499938964844,36709.50390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8192607760429382,1.0,0.0,0.0,3.6105496883392334,3.610573291778565,8.698411306795606e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,12058.1923828125,0.0,1494.9705810546875,1895.4371337890625,0.0,2648.722412109375,0.8947622776031494,1.0,0.0,3.0,1.0,0.0
17689320,297.03570556640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.859130859375,0.836074709892273,0.3235951364040375,0.2935837805271148,296.98687744140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.86016845703125,0.9496538043022156,0.4681840240955353,0.4452491700649261,297.4079284667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8605651855469,0.9990000128746032,0.6996488571166992,0.3898200988769531,297.0575256347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.859619140625,0.8798904418945312,0.3791930973529815,0.3614132702350616,297.06573486328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8558959960937,0.6558857560157776,0.1541939377784729,0.7078092098236084,284.8597106933594,284.95001220703125,303.9979858398437,297.7689819335937,300.3235778808594,297.21502685546875,284.8665466308594,1.0,0.5016574859619141,0.9065036177635192,0.9065036177635192,1.0,1.0,-2.6386430263519287,1.2048671245574951,1.4337760210037231,0.6010394096374512,0.7992426753044128,0.7992426753044128,0.0,119.59136199951172,113.0,69684.390625,0.0,1581.514404296875,1.0,278.2294616699219,283.0371398925781,300.7800598144531,305.5062255859375,293.1499938964844,293.1499938964844,278.45001220703125,43737.57421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8203023672103882,1.0,0.0,0.0,3.450161457061768,3.450185060501098,7.942772981550661e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,10811.626953125,0.0,1376.7203369140625,1895.4371337890625,0.0,2658.37060546875,0.8609820604324341,1.0,0.0,3.0,1.0,0.0
17689380,297.03643798828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.992919921875,0.8361013531684875,0.3229402005672455,0.2927500903606415,296.9865417480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.994384765625,0.9496979117393494,0.4671151340007782,0.4439953863620758,297.4176330566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9949035644531,0.9990000128746032,0.7022327780723572,0.3886734843254089,297.0567626953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9936218261719,0.8800866603851318,0.3785311579704284,0.360586404800415,297.0653076171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9876403808594,0.655596137046814,0.153615802526474,0.7048064470291138,284.9937438964844,284.95001220703125,303.9877319335937,297.7659606933594,300.32208251953125,297.222412109375,285.00201416015625,1.0,0.5001357793807983,0.9059376120567322,0.9059376120567322,1.0,1.0,-2.63015079498291,1.200663447380066,1.429487228393555,0.5988941192626953,0.8830175995826721,0.8830175995826721,0.0,118.8687973022461,113.0,69579.171875,0.0,1566.4798583984375,1.0,278.40338134765625,283.17919921875,300.7195739746094,305.1750183105469,293.1499938964844,293.1499938964844,278.45001220703125,35676.375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8125545978546143,1.0,0.0,0.0,3.463897705078125,3.463919878005981,8.006144298633444e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,11107.0986328125,0.0,1333.5115966796875,1895.4371337890625,0.0,2586.738037109375,0.8667236566543579,1.0,0.0,3.0,1.0,0.0
17689440,297.0388488769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.00543212890625,0.8361991047859192,0.322459876537323,0.2922738492488861,296.98828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.00469970703125,0.949706256389618,0.4662500321865082,0.4431180655956268,297.4260559082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.00445556640625,0.9990000128746032,0.7047558426856995,0.3878962099552154,297.0579528808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0050964355469,0.8802604675292969,0.3780559599399566,0.3600742220878601,297.06573486328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0077514648437,0.6552878022193909,0.1531229466199875,0.702418327331543,285.0050354003906,284.95001220703125,303.9771423339844,297.7626037597656,300.3212280273437,297.2310485839844,285.0008850097656,1.0,0.499074250459671,0.9053716659545898,0.9053716659545898,1.0,1.0,-2.6241021156311035,1.1976481676101685,1.4264538288116455,0.5973905324935913,0.9108468890190125,0.9108468890190125,0.0,118.37250518798828,116.0,69591.71875,0.0,1555.90625,1.0,278.4934997558594,283.18658447265625,300.73065185546875,305.2519836425781,293.1499938964844,293.1499938964844,278.1499938964844,33080.62109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8096898794174194,1.0,0.0,0.0,3.546254873275757,3.5462775230407715,8.39137612729246e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,12105.216796875,0.0,1399.55859375,1895.4371337890625,0.0,2560.337646484375,0.8807387948036194,1.0,0.0,3.0,1.0,0.0
17689500,297.0374755859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.90264892578125,0.8356075286865234,0.3216218948364258,0.2917093932628631,296.9866027832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8998107910156,0.9488491415977478,0.4650647640228271,0.4421832859516144,297.427001953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8988342285156,0.9990000128746032,0.7066044807434082,0.3880242109298706,297.0564270019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9012756347656,0.879710853099823,0.3773263692855835,0.3595324754714966,297.06500244140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9124450683594,0.6544603705406189,0.1525182127952575,0.7000225782394409,284.90106201171875,284.95001220703125,303.9661560058594,297.7589416503906,300.3162536621094,297.2323608398437,284.88531494140625,1.0,0.4983657300472259,0.9048056602478028,0.9048056602478028,1.0,1.0,-2.618925094604492,1.195049285888672,1.4238758087158203,0.5961476564407349,0.8475818634033203,0.8475818634033203,0.0,118.2526397705078,116.0,70110.7265625,0.0,1548.2501220703125,1.0,278.31512451171875,283.0664978027344,300.7870788574219,305.551513671875,293.1499938964844,293.1499938964844,278.1499938964844,36042.5625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8156991600990295,1.0,0.0,0.0,3.549678564071656,3.549701690673828,8.407586165048997e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,11910.650390625,0.0,1424.70361328125,1895.4371337890625,0.0,2615.772216796875,0.880764901638031,1.0,0.0,3.0,1.0,0.0
17689560,297.0328063964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8934936523437,0.8338629603385925,0.3204502761363983,0.2907807826995849,296.98162841796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8948974609375,0.9465737342834472,0.4635408520698547,0.4408839344978332,297.42059326171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8954467773437,0.9990000128746032,0.7077280879020691,0.3893870413303375,297.0519714355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8941650390625,0.8779605627059937,0.3762958943843841,0.3586869537830353,297.0626525878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8887634277344,0.6527318358421326,0.1517483294010162,0.6969707012176514,284.894287109375,284.95001220703125,303.95477294921875,297.75494384765625,300.3069152832031,297.2260437011719,284.9023132324219,1.0,0.4978856444358825,0.9040507674217224,0.9040507674217224,1.0,1.0,-2.613203525543213,1.1921665668487549,1.421036958694458,0.5947690010070801,0.8179776072502136,0.8179776072502136,0.0,118.5861587524414,119.0,69322.3828125,0.0,1541.8944091796875,1.0,278.2319030761719,283.0885009765625,300.7709350585937,305.4315490722656,293.1499938964844,293.1499938964844,278.45001220703125,40788.11328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8171470761299133,1.0,0.0,0.0,3.404454231262207,3.4044768810272217,7.733717666269513e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,10786.5,0.0,1310.176025390625,1895.4371337890625,0.0,2629.159423828125,0.8541890382766724,1.0,0.0,3.0,1.0,0.0
17689620,297.03192138671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9769897460937,0.8318780660629272,0.3196187615394592,0.2899124920368194,296.980224609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.97918701171875,0.9439037442207336,0.462333619594574,0.4396282732486725,297.4158020019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.98004150390625,0.9990000128746032,0.7089709043502808,0.39120614528656,297.0503234863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9780578613281,0.8758872747421265,0.3755125701427459,0.3578585088253021,297.0611877441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9696350097656,0.6507250666618347,0.1510494202375412,0.6937949061393738,284.97821044921875,284.95001220703125,303.9430236816406,297.7506103515625,300.29962158203125,297.2236328125,284.99090576171875,1.0,0.4976123571395874,0.903295874595642,0.903295874595642,1.0,1.0,-2.6080236434936523,1.1895537376403809,1.4184699058532717,0.5934986472129822,0.8673709034919739,0.8673709034919739,0.0,119.11337280273438,119.0,68762.4296875,0.0,1537.163330078125,1.0,278.4018859863281,283.1833190917969,300.7115173339844,305.12646484375,293.1499938964844,293.1499938964844,278.45001220703125,36448.21484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8102825880050659,1.0,0.0,0.0,3.415227174758911,3.4152491092681885,7.782739430695074e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,10963.37890625,0.0,1290.4599609375,1895.4371337890625,0.0,2565.7958984375,0.8551784157752991,1.0,0.0,3.0,1.0,0.0
17689680,297.0335388183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0120544433594,0.830174446105957,0.3190323710441589,0.2893313467502594,296.9815368652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0113830566406,0.9414836168289183,0.4613876342773437,0.4386706948280334,297.4125671386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0110778808594,0.9990000128746032,0.7103368639945984,0.3930044174194336,297.0511169433594,297.1499938964844,293.1499938964844,0.0,-0.0,285.01171875,0.874049186706543,0.3749589323997497,0.3572773039340973,297.06072998046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0141296386719,0.6488789916038513,0.1504433453083038,0.6910347938537598,285.0116882324219,284.95001220703125,303.9308776855469,297.74591064453125,300.29400634765625,297.2245178222656,285.00732421875,1.0,0.4975593984127044,0.9025409817695618,0.9025409817695618,1.0,1.0,-2.604318380355835,1.1876611709594729,1.4166572093963623,0.5926001071929932,0.9103296995162964,0.9103296995162964,0.0,119.68547058105467,122.0,69021.3515625,0.0,1534.654052734375,1.0,278.4923095703125,283.20526123046875,300.71807861328125,305.19488525390625,293.1499938964844,293.1499938964844,278.1499938964844,32462.044921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8076062202453613,1.0,0.0,0.0,3.504432678222656,3.5044546127319336,8.194618885681848e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,12000.314453125,0.0,1351.7520751953125,1895.4371337890625,0.0,2541.166748046875,0.8723353743553162,1.0,0.0,3.0,1.0,0.0
17689740,297.0313720703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9003601074219,0.8281680345535278,0.3180828392505646,0.2887021899223327,296.9793701171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8977355957031,0.9386610388755798,0.4601127207279205,0.4376901090145111,297.4032897949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.89666748046875,0.9990000128746032,0.711094081401825,0.3952165246009826,297.0491943359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8990783691406,0.8719146847724915,0.3741443753242492,0.356692910194397,297.05914306640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9096374511719,0.6468316912651062,0.1497234851121902,0.6882829666137695,284.8988952636719,284.95001220703125,303.9183349609375,297.7408447265625,300.28466796875,297.2189636230469,284.88427734375,1.0,0.4976727068424225,0.9017860889434814,0.9017860889434814,1.0,1.0,-2.601034641265869,1.1859668493270874,1.4150679111480713,0.5918400287628174,0.840526282787323,0.840526282787323,0.0,120.43695068359376,122.0,69468.3515625,0.0,1533.516357421875,1.0,278.3182067871094,283.07830810546875,300.7722473144531,305.494384765625,293.1499938964844,293.1499938964844,278.1499938964844,36046.32421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8139199018478394,1.0,0.0,0.0,3.5100114345550537,3.5100340843200684,8.220729341701372e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,11797.9072265625,0.0,1383.263427734375,1895.4371337890625,0.0,2599.337158203125,0.8718830943107605,1.0,0.0,3.0,1.0,0.0
17689800,297.02587890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8680419921875,0.8252930641174316,0.3167913556098938,0.2877059876918793,296.9738464355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8688049316406,0.9347487092018129,0.4584887623786926,0.4363387525081634,297.3878479003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.869140625,0.9990000128746032,0.7111836671829224,0.3982865810394287,297.04425048828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.868408203125,0.868918240070343,0.3730205595493316,0.3557986319065094,297.05596923828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8656921386719,0.6441510915756226,0.1488376557826995,0.6848560571670532,284.86846923828125,284.95001220703125,303.9053649902344,297.73541259765625,300.2714538574219,297.2066345214844,284.8731994628906,1.0,0.4978548884391784,0.9010311961174012,0.9010311961174012,1.0,1.0,-2.596712827682495,1.1837629079818726,1.412949800491333,0.5908267498016357,0.7928228974342346,0.7928228974342346,0.0,121.49366760253906,125.0,68372.171875,0.0,1532.31982421875,1.0,278.2318115234375,283.0688171386719,300.7561950683594,305.3911437988281,293.1499938964844,293.1499938964844,278.45001220703125,42474.328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8158669471740723,1.0,0.0,0.0,3.36816668510437,3.3681893348693848,7.569731792500534e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,10630.4833984375,0.0,1286.3399658203125,1895.4371337890625,0.0,2617.32275390625,0.8426808714866638,1.0,0.0,3.0,1.0,0.0
17689860,297.02496337890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.99127197265625,0.8223770260810852,0.315914511680603,0.2867609560489654,296.9726257324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9927673339844,0.93072509765625,0.4572496116161346,0.4350188672542572,297.3764953613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9934387207031,0.9990000128746032,0.7115710377693176,0.4015176594257355,297.042724609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.99200439453125,0.8658515214920044,0.3721998333930969,0.3549105226993561,297.05401611328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.985595703125,0.6413860321044922,0.14804707467556,0.6812785267829895,284.9921264648437,284.95001220703125,303.8919372558594,297.7296142578125,300.26123046875,297.2000732421875,285.000732421875,1.0,0.4981114566326141,0.9002158641815186,0.9002158641815186,1.0,1.0,-2.592505931854248,1.1816197633743286,1.41088604927063,0.589796781539917,0.8697863221168518,0.8697863221168518,0.0,122.62481689453124,125.0,68308.359375,0.0,1531.611572265625,1.0,278.4002990722656,283.20184326171875,300.6906433105469,305.06463623046875,293.1499938964844,293.1499938964844,278.45001220703125,35364.6796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8087732791900635,1.0,0.0,0.0,3.381808996200561,3.3818304538726807,7.631175549249747e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,10896.5517578125,0.0,1250.356689453125,1895.4371337890625,0.0,2551.901123046875,0.8482872247695923,1.0,0.0,3.0,1.0,0.0
17689920,297.0262451171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.011474609375,0.8199933171272278,0.3152481317520141,0.2861535549163818,296.9737548828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0108642578125,0.9273229241371156,0.4562388956546783,0.434046983718872,297.3673400878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.01055908203125,0.9990000128746032,0.7121071219444275,0.4044042527675628,297.0433959960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0111999511719,0.8633074760437012,0.3715852797031402,0.3543124794960022,297.0530700683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0133056640625,0.6389930248260498,0.1473471522331237,0.6782110333442688,285.0111389160156,284.95001220703125,303.8780822753906,297.723388671875,300.2527160644531,297.1968994140625,285.0070495605469,1.0,0.4984892308712005,0.8994005918502808,0.8994005918502808,1.0,1.0,-2.5896706581115723,1.180147409439087,1.4095232486724854,0.5891074538230896,0.903514325618744,0.903514325618744,0.0,123.67522430419922,128.0,68430.6640625,0.0,1532.4058837890625,1.0,278.4926452636719,283.2161865234375,300.6960754394531,305.1339111328125,293.1499938964844,293.1499938964844,278.1499938964844,32314.201171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8061934113502502,1.0,0.0,0.0,3.4671759605407715,3.4671976566314697,8.021305575311999e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,11889.24609375,0.0,1312.9249267578125,1895.4371337890625,0.0,2528.18310546875,0.8640319108963013,1.0,0.0,3.0,1.0,0.0
17689980,297.0237731933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8982238769531,0.8173924684524536,0.3142239451408386,0.2854701280593872,296.9714660644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8955078125,0.9236941337585448,0.4549014270305633,0.4330220222473144,297.3528747558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.89422607421875,0.9990000128746032,0.7120703458786011,0.4075309932231903,297.04132080078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8968811035156,0.8606067299842834,0.3707089424133301,0.3536857068538666,297.05108642578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90802001953125,0.6365079879760742,0.146538957953453,0.6751219034194946,284.89666748046875,284.95001220703125,303.86376953125,297.716796875,300.2408142089844,297.18798828125,284.8816833496094,1.0,0.4989416897296905,0.8985852599143982,0.8985852599143982,1.0,1.0,-2.586911678314209,1.1787065267562866,1.408205270767212,0.5884603261947632,0.8324125409126282,0.8324125409126282,0.0,124.83355712890624,128.0,68860.7265625,0.0,1533.7744140625,1.0,278.3197937011719,283.0866394042969,300.7496337890625,305.43365478515625,293.1499938964844,293.1499938964844,278.1499938964844,36059.4140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.812671422958374,1.0,0.0,0.0,3.474272012710572,3.474294424057007,8.054173008531507e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,11688.5595703125,0.0,1346.73291015625,1895.4371337890625,0.0,2587.81591796875,0.8636903762817383,1.0,0.0,3.0,1.0,0.0
17690040,297.0184326171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8993835449219,0.8140351176261902,0.3129006028175354,0.2844223380088806,296.9662475585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9008483886719,0.91923725605011,0.4532559216022491,0.431627482175827,297.3333435058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9015808105469,0.9990000128746032,0.7114346027374268,0.4113183617591858,297.0365600585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9001159667969,0.8572448492050171,0.3695538938045501,0.3527469635009765,297.0477600097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8939208984375,0.6335426568984985,0.145585224032402,0.6713786125183105,284.9002380371094,284.95001220703125,303.8489990234375,297.70977783203125,300.22564697265625,297.1735534667969,284.9083251953125,1.0,0.4993908107280731,0.8977699875831604,0.8977699875831604,1.0,1.0,-2.58290433883667,1.1766550540924072,1.4062491655349731,0.5874990224838257,0.8095041513442993,0.8095041513442993,0.0,126.2261962890625,131.0,68113.8828125,0.0,1534.478515625,1.0,278.2348937988281,283.1172790527344,300.7290344238281,305.30908203125,293.1499938964844,293.1499938964844,278.45001220703125,40568.48046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.814407467842102,1.0,0.0,0.0,3.3271658420562744,3.327187776565552,7.386559559563466e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,10605.396484375,0.0,1233.9444580078125,1895.4371337890625,0.0,2603.839111328125,0.8375188708305359,1.0,0.0,3.0,1.0,0.0
17690100,297.01690673828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9713134765625,0.8107455372810364,0.3119134306907654,0.2834552228450775,296.96453857421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9735412597656,0.9149547815322876,0.4519212543964386,0.4302954077720642,297.3173828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9747314453125,0.9990000128746032,0.7110263705253601,0.4150747954845428,297.0345764160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.972412109375,0.8539859652519226,0.3686385154724121,0.3518374860286712,297.0454406738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9638977050781,0.6306120753288269,0.1447101831436157,0.6675634384155273,284.9725952148437,284.95001220703125,303.833740234375,297.70233154296875,300.2129211425781,297.16387939453125,284.98565673828125,1.0,0.4998602271080017,0.8969546556472778,0.8969546556472778,1.0,1.0,-2.578977108001709,1.1746522188186646,1.4043247699737549,0.5865160822868347,0.851209819316864,0.851209819316864,0.0,127.62093353271484,131.0,67557.828125,0.0,1535.2977294921875,1.0,278.3995666503906,283.2000732421875,300.66583251953125,305.0071716308594,293.1499938964844,293.1499938964844,278.45001220703125,36540.44140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8077734708786011,1.0,0.0,0.0,3.3408069610595703,3.3408281803131104,7.447252983183716e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,10760.6640625,0.0,1219.31591796875,1895.4371337890625,0.0,2542.70458984375,0.8385617136955261,1.0,0.0,3.0,1.0,0.0
17690160,297.0176086425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9972839355469,0.8078689575195312,0.311141699552536,0.2827443480491638,296.9651794433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9964904785156,0.911267101764679,0.450810968875885,0.4292252659797668,297.30401611328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9960632324219,0.9990000128746032,0.7107770442962646,0.4185047745704651,297.0346374511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.99688720703125,0.8511632680892944,0.3679127693176269,0.3511388897895813,297.04412841796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9999084472656,0.6279759407043457,0.1439199596643448,0.6641237139701843,284.996826171875,284.95001220703125,303.8180236816406,297.6944580078125,300.2018127441406,297.1575012207031,284.9922180175781,1.0,0.5003888010978699,0.896143913269043,0.896143913269043,1.0,1.0,-2.575984477996826,1.1731096506118774,1.4028749465942385,0.5857534408569336,0.8845045566558838,0.8845045566558838,0.0,128.92587280273438,134.0,67739.5859375,0.0,1536.98193359375,1.0,278.49273681640625,283.21246337890625,300.668212890625,305.0721435546875,293.1499938964844,293.1499938964844,278.75,32967.73046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8052211999893188,1.0,0.0,0.0,3.4339616298675537,3.433983087539673,7.868359830354166e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,10409.7685546875,0.0,1284.49072265625,1895.4371337890625,0.0,2519.256591796875,0.855496883392334,1.0,0.0,3.0,1.0,0.0
17690220,297.0167236328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0267639160156,0.8048967123031616,0.3102141320705414,0.2820163369178772,296.96441650390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0291442871094,0.9076547622680664,0.4495660066604614,0.4281551539897918,297.28839111328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0304870605469,0.9990000128746032,0.7102176547050476,0.4219912588596344,297.0335693359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0279541015625,0.8483527302742004,0.3670774102210998,0.3504451215267181,297.0425109863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.01861572265625,0.625344455242157,0.1430903226137161,0.6607360243797302,285.0281677246094,284.95001220703125,303.8017883300781,297.6861572265625,300.1890563964844,297.1485290527344,285.0416259765625,1.0,0.5009536743164062,0.8953331112861633,0.8953331112861633,1.0,1.0,-2.573109865188598,1.1716227531433103,1.401487112045288,0.5850270986557007,0.91901957988739,0.91901957988739,0.0,130.2700653076172,134.0,67006.59375,0.0,1538.9910888671875,1.0,278.6959228515625,283.2754211425781,300.6470642089844,304.8974914550781,293.1499938964844,293.1499938964844,278.75,33047.12890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.800808846950531,1.0,0.0,0.0,3.473947286605835,3.4739692211151123,8.052667794800072e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,10605.3974609375,0.0,1324.9520263671875,1895.4371337890625,0.0,2478.822509765625,0.8652898669242859,1.0,0.0,3.0,1.0,0.0
17690280,297.0177001953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0520935058594,0.802014946937561,0.3094666302204132,0.2813447713851928,296.965576171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0513610839844,0.90427964925766,0.4485043585300445,0.4271515309810638,297.2752990722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0509338378906,0.9990000128746032,0.7098096013069153,0.4254215359687805,297.0341186523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0517272949219,0.8456639647483826,0.3663932681083679,0.3498051166534424,297.0416564941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0547180175781,0.6227771043777466,0.1423266530036926,0.6574609279632568,285.0516662597656,284.95001220703125,303.7850341796875,297.6773986816406,300.17742919921875,297.1419677734375,285.04718017578125,1.0,0.5015549063682556,0.8945223093032837,0.8945223093032837,1.0,1.0,-2.5705134868621826,1.170278549194336,1.400234937667847,0.5843396186828613,0.9707181453704834,0.9707181453704834,0.0,131.61038208007812,137.0,67311.6328125,0.0,1541.354736328125,1.0,278.79010009765625,283.2855529785156,300.6642761230469,305.01422119140625,293.1499938964844,293.1499938964844,278.45001220703125,30357.4609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8004840612411499,1.0,0.0,0.0,3.5852153301239014,3.585237741470337,8.576770937906986e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,11642.853515625,0.0,1420.810791015625,1895.4371337890625,0.0,2475.8515625,0.889407753944397,1.0,0.0,3.0,1.0,0.0
17690340,297.0144958496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9100952148437,0.7989699244499207,0.3083179593086242,0.2805856764316559,296.9627685546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9065246582031,0.9008761644363404,0.4470629394054413,0.4260710477828979,297.2560119628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9044189453125,0.9990000128746032,0.7087143063545227,0.4290080964565277,297.0313415527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9082946777344,0.8428705930709839,0.3653914332389831,0.3491017818450928,297.03955078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9231872558594,0.6201024651527405,0.1414344012737274,0.6540985107421875,284.9079284667969,284.95001220703125,303.7677917480469,297.6681823730469,300.1626892089844,297.1302185058594,284.88848876953125,1.0,0.502173662185669,0.8937115669250488,0.8937115669250488,1.0,1.0,-2.5677294731140137,1.1688388586044312,1.398890733718872,0.5836201310157776,0.8903098702430725,0.8903098702430725,0.0,133.02264404296875,137.0,68064.3046875,0.0,1543.7716064453125,1.0,278.609375,283.1186218261719,300.7189636230469,305.3399353027344,293.1499938964844,293.1499938964844,278.45001220703125,33712.91015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8089975714683533,1.0,0.0,0.0,3.6355481147766113,3.6355717182159424,8.819279742056096e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,11478.669921875,0.0,1500.1048583984375,1895.4371337890625,0.0,2553.96484375,0.8984532356262207,1.0,0.0,3.0,1.0,0.0
