time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17690400,297.0067138671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.84161376953125,0.7950745820999146,0.306695818901062,0.2793673872947693,296.9551696777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8421936035156,0.8966899514198303,0.4451334774494171,0.4245135486125946,297.2289733886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.84259033203125,0.9990000128746032,0.7067322134971619,0.4332724511623382,297.0244140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8418884277344,0.8393983244895935,0.3639596104621887,0.3479924499988556,297.03546142578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8402404785156,0.6168270111083984,0.140331894159317,0.649905800819397,284.8419494628906,284.95001220703125,303.75,297.6584777832031,300.1434631347656,297.1109619140625,284.8461303710937,1.0,0.5027259588241577,0.8929007649421692,0.8929007649421692,1.0,1.0,-2.563150882720948,1.1665213108062744,1.3966295719146729,0.5824519991874695,0.8140033483505249,0.8140033483505249,0.0,134.6761932373047,140.0,67062.359375,0.0,1544.8089599609375,1.0,278.5274353027344,283.0815124511719,300.6947326660156,305.2376403808594,293.1499938964844,293.1499938964844,278.75,41783.03125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8124082684516907,1.0,0.0,0.0,3.5086917877197266,3.5087153911590576,8.214549325202825e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,10333.705078125,0.0,1423.1600341796875,1895.4371337890625,0.0,2585.388671875,0.8720455765724182,1.0,0.0,3.0,1.0,0.0
17690460,297.00421142578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9791564941406,0.7912411689758301,0.3055388033390045,0.278159886598587,296.9524230957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9812927246094,0.8925502896308899,0.4436257779598236,0.4229360520839691,297.2081298828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.98260498046875,0.9990000128746032,0.7051821351051331,0.4375168979167938,297.0212707519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9802551269531,0.8359641432762146,0.3628529906272888,0.3468385338783264,297.0326232910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9707946777344,0.613402247428894,0.1393281370401382,0.6454498767852783,284.98046875,284.95001220703125,303.7318725585937,297.6488647460937,300.1274719238281,297.0977478027344,284.9914245605469,1.0,0.5032349824905396,0.8921014666557312,0.8921014666557312,1.0,1.0,-2.5581624507904053,1.1640183925628662,1.394144058227539,0.5811205506324768,0.8927547335624695,0.8927547335624695,0.0,136.32254028320312,140.0,66686.2421875,0.0,1545.257080078125,1.0,278.7038269042969,283.2367248535156,300.6169128417969,304.8916931152344,293.1499938964844,293.1499938964844,278.75,35796.83984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8055946230888367,1.0,0.0,0.0,3.49751877784729,3.4975414276123047,8.162316476045817e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,10580.095703125,0.0,1368.5938720703125,1895.4371337890625,0.0,2522.6845703125,0.8741106390953064,1.0,0.0,3.0,1.0,0.0
17690520,297.0052795410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0038757324219,0.78825443983078,0.3047196865081787,0.2773838639259338,296.9532775878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.00311279296875,0.8892053365707397,0.4424583315849304,0.421789675951004,297.1922912597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0025939941406,0.9990000128746032,0.7039961218833923,0.4411328136920929,297.02130126953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0035095214844,0.8332164883613586,0.3620392978191376,0.3460359275341034,297.03131103515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0062561035156,0.6103739738464355,0.1384540349245071,0.6416004300117493,285.00341796875,284.95001220703125,303.71356201171875,297.6398010253906,300.1142578125,297.08966064453125,284.9984741210937,1.0,0.5037859082221985,0.8913021087646484,0.8913021087646484,1.0,1.0,-2.554605722427368,1.1622196435928345,1.3923860788345337,0.5801278352737427,0.9269838333129884,0.9269838333129884,0.0,137.76083374023438,143.0,66750.9609375,0.0,1546.7247314453125,1.0,278.791259765625,283.2490234375,300.6158142089844,304.95318603515625,293.1499938964844,293.1499938964844,278.45001220703125,32671.232421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8030973672866821,1.0,0.0,0.0,3.584078788757324,3.584101676940918,8.571333864892949e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,11538.24609375,0.0,1436.6007080078125,1895.4371337890625,0.0,2499.777587890625,0.8895853161811829,1.0,0.0,3.0,1.0,0.0
17690580,297.0028991699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8932800292969,0.7852809429168701,0.3035738170146942,0.2765879034996032,296.9510498046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8902282714844,0.8858978152275085,0.4409946501255035,0.4206419289112091,297.1717224121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.88818359375,0.9990000128746032,0.7022472620010376,0.4447459876537323,297.01885986328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8917236328125,0.8305116295814514,0.3609883785247803,0.3452436625957489,297.0291748046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9045715332031,0.6073286533355713,0.1374962478876114,0.6378388404846191,284.891357421875,284.95001220703125,303.69512939453125,297.63134765625,300.098876953125,297.07781982421875,284.87481689453125,1.0,0.5043515563011169,0.8905028104782104,0.8905028104782104,1.0,1.0,-2.5511417388916016,1.160461187362671,1.3906804323196411,0.5791782736778259,0.8561214804649353,0.8561214804649353,0.0,139.2150115966797,143.0,67285.453125,0.0,1548.3779296875,1.0,278.6113586425781,283.12042236328125,300.6664123535156,305.2434387207031,293.1499938964844,293.1499938964844,278.45001220703125,35926.4921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8097348809242249,1.0,0.0,0.0,3.590876579284668,3.59089994430542,8.603878427493328e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,11328.79296875,0.0,1467.839111328125,1895.4371337890625,0.0,2560.752197265625,0.8898279070854187,1.0,0.0,3.0,1.0,0.0
17690640,296.9968566894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8548583984375,0.7816891670227051,0.3020469844341278,0.2754181325435638,296.94512939453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8558959960937,0.8820351958274841,0.4391539990901947,0.4191206097602844,297.1449584960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.85662841796875,0.9990000128746032,0.6997572183609009,0.4488434195518493,297.0132751464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8553771972656,0.8273252248764038,0.3596095442771911,0.3441392779350281,297.02569580078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.85162353515625,0.6038193702697754,0.1363890022039413,0.6334918737411499,284.8554992675781,284.95001220703125,303.6765441894531,297.6234130859375,300.0808410644531,297.0613708496094,284.8620300292969,1.0,0.5048627853393555,0.8897035121917725,0.8897035121917725,1.0,1.0,-2.5462839603424072,1.1580209732055664,1.3882629871368408,0.5778811573982239,0.799432098865509,0.799432098865509,0.0,140.84957885742188,131.0,66154.1015625,0.0,1548.928466796875,1.0,278.5292663574219,283.1134338378906,300.6451721191406,305.1292419433594,293.1499938964844,293.1499938964844,278.75,43135.7890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8117283582687378,1.0,0.0,0.0,3.4357733726501465,3.4357967376708984,7.876664085415541e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,10195.734375,0.0,1357.8935546875,1895.4371337890625,0.0,2579.118896484375,0.8577446341514587,1.0,0.0,3.0,1.0,0.0
17690700,296.9956359863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9829406738281,0.7803260684013367,0.3009563386440277,0.2742330133914947,296.9437255859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.98468017578125,0.8806778192520142,0.4377162158489227,0.4175658524036407,297.1271667480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9858703613281,0.9990000128746032,0.6979708671569824,0.4492042362689972,297.0113525390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9838256835937,0.8262520432472229,0.3585513830184936,0.3429796695709228,297.0235595703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9759826660156,0.6019825339317322,0.135390505194664,0.628751814365387,284.9840393066406,284.95001220703125,303.6578369140625,297.6160583496094,300.0658874511719,297.0514221191406,284.9929504394531,1.0,0.5032095313072205,0.8889041543006897,0.8889041543006897,1.0,1.0,-2.5363473892211914,1.1530817747116089,1.3832656145095823,0.575384259223938,0.8762227892875671,0.8762227892875671,0.0,140.68753051757812,131.0,65863.09375,0.0,1534.8775634765625,1.0,278.70166015625,283.2533874511719,300.57403564453125,304.795654296875,293.1499938964844,293.1499938964844,278.75,35947.30859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8041061758995056,1.0,0.0,0.0,3.441069841384888,3.441091775894165,7.900966920715291e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,10449.7197265625,0.0,1312.5374755859375,1895.4371337890625,0.0,2509.026123046875,0.8615164160728455,1.0,0.0,3.0,1.0,0.0
17690760,296.996826171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9960632324219,0.7809401154518127,0.3000944554805755,0.2733579874038696,296.94464111328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9954528808594,0.8814296722412109,0.4365006983280182,0.4163162410259247,297.1194763183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9949951171875,0.9990000128746032,0.6970680952072144,0.4467393457889557,297.0115051269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9957580566406,0.8269797563552856,0.3576889336109161,0.342065691947937,297.0225830078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9979553222656,0.601646363735199,0.1344927996397018,0.62435382604599,284.9956970214844,284.95001220703125,303.63897705078125,297.60919189453125,300.0540466308594,297.047607421875,284.9915466308594,1.0,0.5006306171417236,0.888193666934967,0.888193666934967,1.0,1.0,-2.524454116821289,1.1472113132476809,1.3772428035736084,0.572329044342041,0.9004390239715576,0.9004390239715576,0.0,139.21852111816406,119.0,65695.5,0.0,1512.69921875,1.0,278.792236328125,283.26239013671875,300.5771789550781,304.85137939453125,293.1499938964844,293.1499938964844,278.45001220703125,33374.99609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8010146021842957,1.0,0.0,0.0,3.51670241355896,3.5167245864868164,8.252100656136463e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,11345.8671875,0.0,1370.93994140625,1895.4371337890625,0.0,2480.705078125,0.874590277671814,1.0,0.0,3.0,1.0,0.0
17690820,296.9950256347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.888916015625,0.7824928164482117,0.2989513874053955,0.2724195122718811,296.9427185058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8857727050781,0.88326495885849,0.4350126385688782,0.4150033891201019,297.1141052246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8836364746094,0.9990000128746032,0.6963492631912231,0.4426229298114776,297.0093994140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8872985839844,0.8286358714103699,0.3566066324710846,0.3411040008068084,297.02099609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9006652832031,0.6021105051040649,0.1335309445858001,0.6198979020118713,284.8869934082031,284.95001220703125,303.6199645996094,297.6028747558594,300.0419921875,297.04400634765625,284.8697204589844,1.0,0.4972414970397949,0.8874831795692444,0.8874831795692444,1.0,1.0,-2.5102994441986084,1.1402336359024048,1.370065689086914,0.5687206387519836,0.8300634026527405,0.8300634026527405,0.0,136.96746826171875,119.0,65952.9140625,0.0,1484.39013671875,1.0,278.6163330078125,283.1403503417969,300.6304626464844,305.1283264160156,293.1499938964844,293.1499938964844,278.45001220703125,36788.4453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8069269061088562,1.0,0.0,0.0,3.508368492126465,3.5083913803100586,8.213035584958561e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,11111.240234375,0.0,1386.90185546875,1895.4371337890625,0.0,2534.92236328125,0.8716939687728882,1.0,0.0,3.0,1.0,0.0
17690880,296.9898681640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8524475097656,0.7842968702316284,0.297461450099945,0.2711186707019806,296.937255859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8534545898437,0.8855117559432983,0.433163970708847,0.4133106768131256,297.1093139648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.85418701171875,0.9990000128746032,0.6956484317779541,0.4375519752502441,297.0042724609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8529663085937,0.8306345343589783,0.3552119433879852,0.3398208916187286,297.01824951171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.84918212890625,0.602847695350647,0.1324436664581298,0.6148416996002197,284.8530578613281,284.95001220703125,303.6008605957031,297.5970153808594,300.02880859375,297.03887939453125,284.859375,1.0,0.4931215345859527,0.886772632598877,0.886772632598877,1.0,1.0,-2.4929990768432617,1.1317195892333984,1.3612794876098633,0.5643248558044434,0.7734555006027222,0.7734555006027222,0.0,134.22535705566406,122.0,64344.87890625,0.0,1450.211669921875,1.0,278.5326232910156,283.1414489746094,300.6105041503906,304.9976501464844,293.1499938964844,293.1499938964844,278.75,44734.28515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8080819845199585,1.0,0.0,0.0,3.321996688842773,3.322019338607788,7.363626082224073e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,9944.228515625,0.0,1257.42822265625,1895.4371337890625,0.0,2545.5419921875,0.8330563306808472,1.0,0.0,3.0,1.0,0.0
17690940,296.99005126953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.98297119140625,0.7847935557365417,0.2964624762535095,0.2699436843395233,296.93670654296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9842834472656,0.8862181901931763,0.4317598938941955,0.4117175340652466,297.1150817871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9851379394531,0.9990000128746032,0.6959519982337952,0.4348503947257995,297.003173828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.983642578125,0.8313162922859192,0.3541783690452575,0.3386150598526001,297.0171813964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.97735595703125,0.6024813652038574,0.1315037310123443,0.6100338101387024,284.9837646484375,284.95001220703125,303.58160400390625,297.5916442871094,300.0193786621094,297.0400085449219,284.9908142089844,1.0,0.4905661046504974,0.8860621452331543,0.8860621452331543,1.0,1.0,-2.4791905879974365,1.1249542236328125,1.3542362451553345,0.5606251358985901,0.8526372909545898,0.8526372909545898,0.0,132.62103271484375,122.0,64230.7421875,0.0,1425.7095947265625,1.0,278.69744873046875,283.2814025878906,300.5393981933594,304.65338134765625,293.1499938964844,293.1499938964844,278.75,35949.11328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7993302941322327,1.0,0.0,0.0,3.331287384033203,3.331308364868164,7.404871098515287e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,10199.115234375,0.0,1206.3040771484375,1895.4371337890625,0.0,2465.303466796875,0.8379143476486206,1.0,0.0,3.0,1.0,0.0
17691000,296.9921569824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.98974609375,0.785103976726532,0.2956579327583313,0.26914843916893,296.9381103515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9889831542969,0.8865638971328735,0.4305471181869507,0.4104980826377868,297.122314453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9884948730469,0.9990000128746032,0.6964424848556519,0.433068573474884,297.0037841796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9893798828125,0.8316961526870728,0.3533100485801697,0.3377231955528259,297.0171203613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9924011230469,0.6019028425216675,0.1306581348180771,0.6059487462043762,284.9892883300781,284.95001220703125,303.562255859375,297.5867614746094,300.011474609375,297.04364013671875,284.9849853515625,1.0,0.4885679185390472,0.8853516578674316,0.8853516578674316,1.0,1.0,-2.4686458110809326,1.1197707653045654,1.3488751649856567,0.5577982068061829,0.8717570304870605,0.8717570304870605,0.0,131.5225067138672,125.0,64027.32421875,0.0,1407.6888427734375,1.0,278.7925720214844,283.2869873046875,300.54559326171875,304.7079772949219,293.1499938964844,293.1499938964844,279.04998779296875,33533.62890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7953419089317322,1.0,0.0,0.0,3.4068920612335205,3.4069132804870605,7.744797017039673e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,9805.287109375,0.0,1261.9205322265625,1895.4371337890625,0.0,2428.916259765625,0.8498831987380981,1.0,0.0,3.0,1.0,0.0
17691060,296.9926452636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0184631347656,0.784786581993103,0.2947065830230713,0.268331229686737,296.9381103515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.02099609375,0.8862157464027405,0.4292037785053253,0.4092655777931213,297.12518310546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0226745605469,0.9990000128746032,0.6965490579605103,0.432264119386673,297.0032958984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.019775390625,0.8314905762672424,0.352335661649704,0.3368281126022339,297.016845703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.009521484375,0.6008710861206055,0.1297882050275802,0.6020169854164124,285.0199584960937,284.95001220703125,303.54278564453125,297.5823059082031,300.0023803710937,297.0447998046875,285.0340576171875,1.0,0.4870374798774719,0.8849445581436157,0.8849445581436157,1.0,1.0,-2.459416627883911,1.1152527332305908,1.34416401386261,0.555335283279419,0.9034754633903505,0.9034754633903505,0.0,130.8841094970703,125.0,63137.9140625,0.0,1393.378662109375,1.0,278.9938659667969,283.35211181640625,300.5286560058594,304.5293884277344,293.1499938964844,293.1499938964844,279.04998779296875,33571.5703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7895018458366394,1.0,0.0,0.0,3.437540054321289,3.437561750411988,7.884767114774149e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,9974.3017578125,0.0,1292.2811279296875,1895.4371337890625,0.0,2375.8564453125,0.8575387597084045,1.0,0.0,3.0,1.0,0.0
17691120,296.9949035644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0458679199219,0.7841026782989502,0.2939316928386688,0.267579436302185,296.9399108886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0450134277344,0.8854353427886963,0.4280387759208679,0.408107578754425,297.1282958984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.04443359375,0.9990000128746032,0.696701169013977,0.4321527481079101,297.0043334960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.04541015625,0.8309186100959778,0.3515099287033081,0.3359970450401306,297.01727294921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0489807128906,0.5995458364486694,0.1289871633052826,0.5982889533042908,285.0453491210937,284.95001220703125,303.5232238769531,297.5782775878906,299.9940185546875,297.04718017578125,285.0401916503906,1.0,0.4859013259410858,0.8845375180244446,0.8845375180244446,1.0,1.0,-2.4515085220336914,1.1113871335983276,1.3401212692260742,0.5531823039054871,0.9542416930198668,0.9542416930198668,0.0,130.58114624023438,128.0,63332.30078125,0.0,1382.210205078125,1.0,279.08917236328125,283.3634033203125,300.5528869628906,304.64239501953125,293.1499938964844,293.1499938964844,278.75,30532.12109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7880306243896484,1.0,0.0,0.0,3.548516273498535,3.548538446426392,8.402081448366516e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,10923.958984375,0.0,1383.392578125,1895.4371337890625,0.0,2362.532958984375,0.8812909126281738,1.0,0.0,3.0,1.0,0.0
17691180,296.9930725097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.906982421875,0.7828746438026428,0.2927715480327606,0.2667559087276459,296.9378662109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9032592773437,0.8840750455856323,0.4265103340148926,0.4068865776062011,297.12261962890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9007568359375,0.9990000128746032,0.6960124969482422,0.4328023493289947,297.0022277832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.905029296875,0.829854428768158,0.3503816127777099,0.3351174294948578,297.0165405273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9215087890625,0.5978132486343384,0.1280746012926101,0.5945600867271423,284.9047546386719,284.95001220703125,303.5035400390625,297.57470703125,299.982666015625,297.04412841796875,284.8843994140625,1.0,0.4850819408893585,0.8841304183006287,0.8841304183006287,1.0,1.0,-2.444296360015869,1.1078566312789917,1.3364397287368774,0.551226019859314,0.8740867972373962,0.8740867972373962,0.0,130.6244659423828,128.0,63943.73828125,0.0,1373.4075927734375,1.0,278.9110107421875,283.2012939453125,300.619140625,304.9653015136719,293.1499938964844,293.1499938964844,278.75,34110.10546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7962055802345276,1.0,0.0,0.0,3.5913755893707275,3.5913987159729004,8.606269261690613e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,10747.798828125,0.0,1455.00537109375,1895.4371337890625,0.0,2436.78564453125,0.8886820673942566,1.0,0.0,3.0,1.0,0.0
17691240,296.9866943359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.847412109375,0.7805153727531433,0.2911516726016998,0.2654950618743896,296.9313049316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8484802246094,0.8816036581993103,0.4245246946811676,0.4052212834358215,297.106689453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8492736816406,0.9990000128746032,0.6942771077156067,0.4345818758010864,296.9962463378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.84796142578125,0.8278329372406006,0.3488580584526062,0.3338634669780731,297.01397705078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8440856933594,0.5952163934707642,0.1269785761833191,0.5901423692703247,284.8480529785156,284.95001220703125,303.4837646484375,297.5715026855469,299.9673767089844,297.0340881347656,284.8549194335937,1.0,0.4844518005847931,0.8837233781814575,0.8837233781814575,1.0,1.0,-2.4361066818237305,1.103846788406372,1.3322598934173584,0.5490341782569885,0.8032974600791931,0.8032974600791931,0.0,131.11944580078125,131.0,62923.8046875,0.0,1365.313232421875,1.0,278.8284606933594,283.1817626953125,300.60235595703125,304.8625793457031,293.1499938964844,293.1499938964844,279.04998779296875,42389.625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.799189567565918,1.0,0.0,0.0,3.439927339553833,3.439950466156006,7.895721410022816e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,9685.3232421875,0.0,1356.8271484375,1895.4371337890625,0.0,2464.017822265625,0.8584237098693848,1.0,0.0,3.0,1.0,0.0
17691300,296.9851989746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9749755859375,0.7779433131217957,0.2899676561355591,0.2642516195774078,296.9293212890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9772033691406,0.8788725733757019,0.4229415655136108,0.4035560190677643,297.0948181152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9787902832031,0.9990000128746032,0.6928343772888184,0.4367594420909881,296.9939270019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9761657714844,0.8255718350410461,0.3476546704769134,0.3325949311256408,297.0125427246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9658508300781,0.5923246145248413,0.1259763687849044,0.5855587720870972,284.9763488769531,284.95001220703125,303.4638671875,297.5686950683594,299.9543762207031,297.028076171875,284.98828125,1.0,0.4839924573898315,0.8833163380622864,0.8833163380622864,1.0,1.0,-2.428194999694824,1.0999839305877686,1.3282110691070557,0.5468661189079285,0.8759721517562866,0.8759721517562866,0.0,131.79507446289062,131.0,62531.3046875,0.0,1358.3529052734375,1.0,279.0011291503906,283.3246459960937,300.5289611816406,304.53277587890625,293.1499938964844,293.1499938964844,279.04998779296875,36078.55078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7914659976959229,1.0,0.0,0.0,3.435741662979126,3.435763597488404,7.876518566263258e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,9915.2890625,0.0,1308.1578369140625,1895.4371337890625,0.0,2393.6708984375,0.8604720234870911,1.0,0.0,3.0,1.0,0.0
17691360,296.9867553710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0032958984375,0.7758743762969971,0.2890783846378326,0.2633939087390899,296.930419921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.00274658203125,0.8765601515769958,0.4216523766517639,0.4022777080535888,297.085693359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0023193359375,0.9990000128746032,0.6915902495384216,0.4387688636779785,296.9942626953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0030212402344,0.8236594200134277,0.346698135137558,0.3316430747509002,297.01226806640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0049133300781,0.589704692363739,0.1250784993171692,0.5815103650093079,285.00299072265625,284.95001220703125,303.44390869140625,297.5662841796875,299.94317626953125,297.0252380371094,284.9989013671875,1.0,0.4837404489517212,0.8828308582305908,0.8828308582305908,1.0,1.0,-2.4220333099365234,1.0969702005386353,1.3250631093978882,0.5451263785362244,0.9106891751289368,0.9106891751289368,0.0,132.4579620361328,119.0,62548.29296875,0.0,1353.52001953125,1.0,279.09149169921875,283.34112548828125,300.5340270996094,304.5943908691406,293.1499938964844,293.1499938964844,278.75,32846.30078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7881739735603333,1.0,0.0,0.0,3.523057699203491,3.523079872131348,8.281953114419593e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,10797.82421875,0.0,1373.69580078125,1895.4371337890625,0.0,2363.83056640625,0.8759788274765015,1.0,0.0,3.0,1.0,0.0
17691420,296.9852905273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.89324951171875,0.7757645845413208,0.2879024147987366,0.262477695941925,296.9287414550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8898620605469,0.8764901161193848,0.4200998842716217,0.4009511172771454,297.0731506347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.887451171875,0.9990000128746032,0.6899521350860596,0.4374251365661621,296.9923095703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8914489746094,0.8236726522445679,0.3455242812633514,0.330644428730011,297.0111999511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9065246582031,0.5887295007705688,0.1241030469536781,0.5772554278373718,284.8912048339844,284.95001220703125,303.42388916015625,297.564208984375,299.9303894042969,297.0204772949219,284.8724975585937,1.0,0.4814885854721069,0.8823453783988953,0.8823453783988953,1.0,1.0,-2.4114255905151367,1.0917528867721558,1.319672703742981,0.5424104928970337,0.840391218662262,0.840391218662262,0.0,131.55224609375,119.0,62971.0,0.0,1336.8211669921875,1.0,278.9144287109375,283.2117004394531,300.59619140625,304.8876647949219,293.1499938964844,293.1499938964844,278.75,36103.1796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7947473526000977,1.0,0.0,0.0,3.528940200805664,3.528963088989258,8.309634154102241e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,10592.302734375,0.0,1403.354736328125,1895.4371337890625,0.0,2423.501708984375,0.8759430646896362,1.0,0.0,3.0,1.0,0.0
17691480,296.97998046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8522644042969,0.7762506008148193,0.2863382995128631,0.261162668466568,296.9232788085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8537902832031,0.8772463202476501,0.4181607663631439,0.3992206752300262,297.0589599609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8548889160156,0.9990000128746032,0.6880706548690796,0.4344307780265808,296.9871520996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8530578613281,0.8243904709815979,0.3440194129943847,0.329301506280899,297.00885009765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8471984863281,0.588323175907135,0.1229925751686096,0.5722842812538147,284.8531494140625,284.95001220703125,303.4037475585937,297.5624694824219,299.91632080078125,297.0140991210937,284.8619079589844,1.0,0.4783187806606293,0.8818599581718445,0.8818599581718445,1.0,1.0,-2.3965904712677,1.084486961364746,1.312103509902954,0.5385763645172119,0.7804551124572754,0.7804551124572754,0.0,129.81320190429688,107.0,61546.6796875,0.0,1311.755615234375,1.0,278.8310852050781,283.2152404785156,300.580810546875,304.7690124511719,293.1499938964844,293.1499938964844,279.04998779296875,44378.98046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7964737415313721,1.0,0.0,0.0,3.3406882286071777,3.3407108783721924,7.446722634085745e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,9511.2470703125,0.0,1272.8828125,1895.4371337890625,0.0,2439.230224609375,0.8378986120223999,1.0,0.0,3.0,1.0,0.0
17691540,296.9796447753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9736633300781,0.7777678966522217,0.2852250039577484,0.259875476360321,296.92236328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9751892089844,0.8791449069976807,0.416633278131485,0.3974984288215637,297.0575256347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.97625732421875,0.9990000128746032,0.687344491481781,0.4298115074634552,296.9857482910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9744873046875,0.826077938079834,0.3428477346897125,0.3279501795768738,297.00787353515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9670715332031,0.5887152552604675,0.1220027580857276,0.5671724081039429,284.9745788574219,284.95001220703125,303.3835754394531,297.56109619140625,299.9046936035156,297.0124816894531,284.98297119140625,1.0,0.4743765592575073,0.8813744783401489,0.8813744783401489,1.0,1.0,-2.37966251373291,1.0762131214141846,1.3034493923187256,0.5341672897338867,0.8515196442604065,0.8515196442604065,0.0,127.33415222167967,107.0,61279.09765625,0.0,1281.4801025390625,1.0,278.9974060058594,283.34527587890625,300.5101013183594,304.4375,293.1499938964844,293.1499938964844,279.04998779296875,36374.12890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7876754403114319,1.0,0.0,0.0,3.3480663299560547,3.3480875492095947,7.479652026631811e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,9737.240234375,0.0,1225.049072265625,1895.4371337890625,0.0,2359.3193359375,0.8412959575653076,1.0,0.0,3.0,1.0,0.0
17691600,296.9815368652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9879150390625,0.7807407379150391,0.2843321561813354,0.2589110732078552,296.923583984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.98712158203125,0.8825547099113464,0.415312111377716,0.3960883617401123,297.066162109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9865417480469,0.9990000128746032,0.6876053810119629,0.4234461188316345,296.9862060546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.98748779296875,0.8290517926216125,0.3418528437614441,0.3268532156944275,297.0078430175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9904479980469,0.5902206301689148,0.1210993453860282,0.5624755024909973,284.9874572753906,284.95001220703125,303.36328125,297.5599975585937,299.8948059082031,297.01422119140625,284.9822082519531,1.0,0.4698441326618194,0.8808889985084534,0.8808889985084534,1.0,1.0,-2.3622043132781982,1.0676833391189575,1.2945208549499512,0.5296210050582886,0.8738463521003723,0.8738463521003723,0.0,124.13790893554688,110.0,60966.3515625,0.0,1248.0772705078125,1.0,279.0916748046875,283.3571472167969,300.51690673828125,304.4849548339844,293.1499938964844,293.1499938964844,279.3500061035156,33665.16015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7833157777786255,1.0,0.0,0.0,3.420271396636963,3.420292854309082,7.805746804478986e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,9359.4228515625,0.0,1275.9183349609375,1895.4371337890625,0.0,2319.961181640625,0.8531033396720886,1.0,0.0,3.0,1.0,0.0
17691660,296.982177734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0108947753906,0.7821716666221619,0.2833278477191925,0.2579886317253113,296.92364501953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0136108398437,0.8842049241065979,0.413882166147232,0.3947194814682007,297.0770263671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.01544189453125,0.9990000128746032,0.688138484954834,0.4196798503398895,296.9857788085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0123291015625,0.8305254578590393,0.3407714962959289,0.3258029818534851,297.0076904296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0010986328125,0.5904700756072998,0.1201820597052574,0.55808424949646,285.012451171875,284.95001220703125,303.34295654296875,297.5592346191406,299.8855895996094,297.0165710449219,285.0277099609375,1.0,0.4669670164585113,0.8806092739105225,0.8806092739105225,1.0,1.0,-2.348381757736206,1.0609698295593262,1.28741192817688,0.5259037017822266,0.899819552898407,0.899819552898407,0.0,122.15528869628906,110.0,59953.5625,0.0,1224.1385498046875,1.0,279.29351806640625,283.4217834472656,300.4998779296875,304.2997131347656,293.1499938964844,293.1499938964844,279.3500061035156,33963.2109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7767251133918762,1.0,0.0,0.0,3.44374680519104,3.4437685012817383,7.913265562820015e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,9506.8486328125,0.0,1301.2017822265625,1895.4371337890625,0.0,2260.787353515625,0.8590874671936035,1.0,0.0,3.0,1.0,0.0
17691720,296.9848022460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0438232421875,0.7828118801116943,0.2825227677822113,0.2571624517440796,296.9256591796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0429077148437,0.8849232196807861,0.4126456081867218,0.3934480845928192,297.08953857421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.04229736328125,0.9990000128746032,0.6889076828956604,0.41733518242836,296.98699951171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0433349609375,0.8312070965766907,0.3398512005805969,0.3248388767242431,297.0082702636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0471496582031,0.5900627970695496,0.1193376630544662,0.5539740920066833,285.0433044433594,284.95001220703125,303.32257080078125,297.5587463378906,299.8777770996094,297.02105712890625,285.0378112792969,1.0,0.4646741151809692,0.8803295493125916,0.8803295493125916,1.0,1.0,-2.3369462490081787,1.055411696434021,1.2815345525741575,0.5228323936462402,0.952830970287323,0.952830970287323,0.0,120.84310150146484,113.0,60048.12890625,0.0,1205.8250732421875,1.0,279.38836669921875,283.4366760253906,300.5268249511719,304.4063415527344,293.1499938964844,293.1499938964844,279.04998779296875,30681.546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7745251059532166,1.0,0.0,0.0,3.552419424057007,3.552441596984864,8.42057545469288e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,10392.0703125,0.0,1388.561279296875,1895.4371337890625,0.0,2241.12646484375,0.8823781609535217,1.0,0.0,3.0,1.0,0.0
17691780,296.98358154296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9052124023437,0.7827035188674927,0.281359851360321,0.2562957406044006,296.92401123046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9012451171875,0.8848146796226501,0.4110686182975769,0.3921402990818023,297.0932312011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8985900878906,0.9990000128746032,0.6888939738273621,0.4160972237586975,296.9851989746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.903076171875,0.8311856389045715,0.3386470675468445,0.3238483965396881,297.0078430175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9215087890625,0.5890752673149109,0.1183996722102165,0.5499424338340759,284.9029235839844,284.95001220703125,303.3021240234375,297.5585021972656,299.86798095703125,297.0219116210937,284.8809509277344,1.0,0.4628879129886627,0.8800498247146606,0.8800498247146606,1.0,1.0,-2.3268134593963623,1.0504826307296753,1.276330828666687,0.5201170444488525,0.872346043586731,0.872346043586731,0.0,120.02892303466795,113.0,60568.3515625,0.0,1191.1085205078125,1.0,279.2099304199219,283.2735900878906,300.6002197265625,304.7258605957031,293.1499938964844,293.1499938964844,279.04998779296875,34250.609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7826015949249268,1.0,0.0,0.0,3.593550205230713,3.5935733318328857,8.616695481578063e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,10205.3798828125,0.0,1458.3807373046875,1895.4371337890625,0.0,2313.529541015625,0.8892391920089722,1.0,0.0,3.0,1.0,0.0
17691840,296.9776611328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8277282714844,0.7812362313270569,0.2797255218029022,0.2550080418586731,296.9177551269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.82830810546875,0.8833359479904175,0.4090234339237213,0.3904035687446594,297.0854797363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8287658691406,0.9990000128746032,0.6877764463424683,0.4162878692150116,296.9794616699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8280029296875,0.8299883008003235,0.3370392322540283,0.322497695684433,297.00567626953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8266296386719,0.5870411992073059,0.1172883957624435,0.5453180074691772,284.8280334472656,284.95001220703125,303.2816162109375,297.5585632324219,299.8546447753906,297.016357421875,284.8326721191406,1.0,0.4614555239677429,0.8797701001167297,0.8797701001167297,1.0,1.0,-2.316232919692993,1.0453325510025024,1.2709002494812012,0.5173038244247437,0.7868077158927917,0.7868077158927917,0.0,119.78694915771484,116.0,59324.24609375,0.0,1178.2579345703125,1.0,279.127197265625,283.2372436523437,300.5881652832031,304.6319885253906,293.1499938964844,293.1499938964844,279.3500061035156,43917.375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7855508327484131,1.0,0.0,0.0,3.434733629226685,3.4347569942474365,7.871897196309874e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,9177.7236328125,0.0,1362.3480224609375,1895.4371337890625,0.0,2340.1181640625,0.8550893664360046,1.0,0.0,3.0,1.0,0.0
17691900,296.9767150878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9823303222656,0.779320478439331,0.2785366177558899,0.2537207007408142,296.9161682128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9846496582031,0.8813374042510986,0.4073910117149353,0.3886504769325256,297.0809020996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9862060546875,0.9990000128746032,0.6869146227836609,0.4171800017356872,296.9774780273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.98358154296875,0.8283341526985168,0.3357605040073395,0.321119874715805,297.0046691894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9713439941406,0.5845338702201843,0.1162718087434768,0.5405436754226685,284.9836730957031,284.95001220703125,303.2610778808594,297.558837890625,299.84295654296875,297.0136108398437,284.9958801269531,1.0,0.4603281617164612,0.8794903755187988,0.8794903755187988,1.0,1.0,-2.30625867843628,1.0404880046844482,1.2657707929611206,0.514606237411499,0.8756175637245178,0.8756175637245178,0.0,119.84918975830078,116.0,59124.89453125,0.0,1167.37646484375,1.0,279.2991638183594,283.4122314453125,300.5119323730469,304.2894592285156,293.1499938964844,293.1499938964844,279.3500061035156,35980.9140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7768475413322449,1.0,0.0,0.0,3.4129185676574707,3.412940263748169,7.77222112446907e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,9423.2373046875,0.0,1284.9200439453125,1895.4371337890625,0.0,2261.8828125,0.856762707233429,1.0,0.0,3.0,1.0,0.0
17691960,296.9787902832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9984130859375,0.777828574180603,0.2776438593864441,0.2528536319732666,296.9176330566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9977722167969,0.8796480298042297,0.4060549736022949,0.387320339679718,297.0781555175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.997314453125,0.9990000128746032,0.6862089037895203,0.418101966381073,296.9781188964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9980773925781,0.8269410133361816,0.3347315788269043,0.3200899362564087,297.0047302246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.00067138671875,0.5822363495826721,0.1153595149517059,0.5363555550575256,284.998046875,284.95001220703125,303.2405090332031,297.559326171875,299.8328552246094,297.0134582519531,284.99395751953125,1.0,0.4595241248607635,0.8792555928230286,0.8792555928230286,1.0,1.0,-2.2984559535980225,1.036704182624817,1.2617517709732056,0.512465238571167,0.9025360941886902,0.9025360941886902,0.0,119.98982238769533,119.0,59023.453125,0.0,1159.2772216796875,1.0,279.39031982421875,283.4158630371094,300.5210876464844,304.35693359375,293.1499938964844,293.1499938964844,279.04998779296875,33045.6640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7729519009590149,1.0,0.0,0.0,3.508133172988892,3.508155345916748,8.211933959501039e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,10234.8349609375,0.0,1359.7425537109375,1895.4371337890625,0.0,2227.09619140625,0.8721477389335632,1.0,0.0,3.0,1.0,0.0
17692020,296.9779357910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9004821777344,0.7760149240493774,0.2764782011508941,0.2519749999046325,296.9164733886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8970031738281,0.8776107430458069,0.4044717848300934,0.3859932422637939,297.0685729980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8945617675781,0.9990000128746032,0.6848174929618835,0.4195228517055511,296.97662353515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89862060546875,0.8252490162849426,0.3334991633892059,0.3190674185752868,297.0041809082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9145202636719,0.5796896815299988,0.1143862828612327,0.5322715044021606,284.89849853515625,284.95001220703125,303.2198791503906,297.56005859375,299.8212890625,297.0106506347656,284.8790283203125,1.0,0.4589705765247345,0.8790208101272583,0.8790208101272583,1.0,1.0,-2.29137921333313,1.0332670211791992,1.2581121921539309,0.5105388760566711,0.8408294916152954,0.8408294916152954,0.0,120.35987091064452,119.0,59520.24609375,0.0,1152.9150390625,1.0,279.2146301269531,283.29669189453125,300.5900573730469,304.6495056152344,293.1499938964844,293.1499938964844,279.04998779296875,35949.89453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.779504120349884,1.0,0.0,0.0,3.5134873390197754,3.51350998878479,8.237019528678502e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,10052.83984375,0.0,1386.16796875,1895.4371337890625,0.0,2285.68896484375,0.8726339936256409,1.0,0.0,3.0,1.0,0.0
17692080,296.9732971191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8560791015625,0.7733497023582458,0.2749315798282623,0.2507618069648742,296.9116516113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8574523925781,0.874749481678009,0.4025190472602844,0.3843346834182739,297.0495910644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8585205078125,0.9990000128746032,0.6824398040771484,0.4217667579650879,296.9720458984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8568115234375,0.8228341341018677,0.3319497406482696,0.3177677690982818,297.00244140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8514099121094,0.5764879584312439,0.1132902428507804,0.5277654528617859,284.8568725585937,284.95001220703125,303.19921875,297.5609741210937,299.8080139160156,297.0048217773437,284.8661499023437,1.0,0.458573967218399,0.8787860870361328,0.8787860870361328,1.0,1.0,-2.283652305603028,1.0295101404190063,1.2541422843933103,0.5084638595581055,0.7807355523109436,0.7807355523109436,0.0,121.05421447753906,122.0,58562.12890625,0.0,1147.1319580078125,1.0,279.1307373046875,283.2962951660156,300.580322265625,304.5489196777344,293.1499938964844,293.1499938964844,279.3500061035156,43971.765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7815038561820984,1.0,0.0,0.0,3.3336751461029053,3.333697557449341,7.415490017592674e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,9071.25390625,0.0,1263.372314453125,1895.4371337890625,0.0,2303.65283203125,0.8361492156982422,1.0,0.0,3.0,1.0,0.0
17692140,296.97296142578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.98486328125,0.7705662846565247,0.2737787365913391,0.2495732605457306,296.91094970703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9869689941406,0.8717390894889832,0.4009393453598022,0.3826950788497925,297.0343322753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.98846435546875,0.9990000128746032,0.680303692817688,0.4242807626724243,296.9708251953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9859924316406,0.8202614188194275,0.3307012915611267,0.3164739608764648,297.00177001953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9756164550781,0.5731037855148315,0.1122909933328628,0.5232217907905579,284.986083984375,284.95001220703125,303.1785583496094,297.56207275390625,299.7966613769531,297.0023803710937,284.9974060058594,1.0,0.4583209753036499,0.8785513043403625,0.8785513043403625,1.0,1.0,-2.2762606143951416,1.0259238481521606,1.2503368854522705,0.5064454078674316,0.8586304783821106,0.8586304783821106,0.0,121.87501525878906,122.0,58277.47265625,0.0,1142.235107421875,1.0,279.29656982421875,283.4344482421875,300.511474609375,304.2371826171875,293.1499938964844,293.1499938964844,279.3500061035156,35937.3828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.772712767124176,1.0,0.0,0.0,3.344956159591675,3.344977140426636,7.465762337233173e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,9314.751953125,0.0,1219.106689453125,1895.4371337890625,0.0,2224.9658203125,0.8407060503959656,1.0,0.0,3.0,1.0,0.0
17692200,296.97509765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0183410644531,0.7682539224624634,0.2728651463985443,0.248718112707138,296.9127502441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.01788330078125,0.8691296577453613,0.3996005654335022,0.3813947141170501,297.02154541015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0174865722656,0.9990000128746032,0.6783168315887451,0.4266293942928314,296.97174072265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0180969238281,0.8180144429206848,0.3296575546264648,0.3154606521129608,297.0020446777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.01971435546875,0.5700103640556335,0.1113775223493576,0.5191584229469299,285.01806640625,284.95001220703125,303.1578674316406,297.5633544921875,299.78662109375,297.0021057128906,285.0149230957031,1.0,0.4582411646842956,0.8783165216445923,0.8783165216445923,1.0,1.0,-2.270392656326294,1.0230770111083984,1.247315764427185,0.5048224925994873,0.9014160633087158,0.9014160633087158,0.0,122.6782684326172,125.0,58407.6328125,0.0,1138.949951171875,1.0,279.3892822265625,283.45770263671875,300.52325439453125,304.3017883300781,293.1499938964844,293.1499938964844,279.6499938964844,32050.8203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7686889171600342,1.0,0.0,0.0,3.435109138488769,3.4351303577423096,7.873618415032979e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,9008.0390625,0.0,1279.1669921875,1895.4371337890625,0.0,2189.20458984375,0.8576413989067078,1.0,0.0,3.0,1.0,0.0
