time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17692260,296.9752502441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0259704589844,0.7658117413520813,0.2717753946781158,0.2478537410497665,296.91278076171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0286865234375,0.8663855791091919,0.3981033861637115,0.3800967037677765,297.0048828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.03082275390625,0.9990000128746032,0.6758683919906616,0.429216980934143,296.9713134765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0274353027344,0.8156226277351379,0.3284853398799896,0.3144544959068298,297.0018615722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0162048339844,0.5668134689331055,0.1104245409369468,0.5151718258857727,285.0275573730469,284.95001220703125,303.1371459960937,297.5647888183594,299.776611328125,297.0018615722656,285.0433959960937,1.0,0.4582909047603607,0.8780288696289062,0.8780288696289062,1.0,1.0,-2.264906406402588,1.0204052925109863,1.2445011138916016,0.5033187866210938,0.9249248504638672,0.9249248504638672,0.0,123.6001968383789,125.0,57572.0,0.0,1136.5465087890625,1.0,279.5935974121094,283.4993896484375,300.5116577148437,304.1493835449219,293.1499938964844,293.1499938964844,279.6499938964844,32767.298828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7628806829452515,1.0,0.0,0.0,3.493898630142212,3.4939208030700684,8.145428296302271e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,9183.39453125,0.0,1343.180908203125,1895.4371337890625,0.0,2137.886474609375,0.8689975142478943,1.0,0.0,3.0,1.0,0.0
17692320,296.97711181640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0771484375,0.7633084058761597,0.2708508670330047,0.2470014095306396,296.91455078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0766296386719,0.8635734915733337,0.3967739939689636,0.3788193762302398,296.9901733398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0762023925781,0.9990000128746032,0.6735041737556458,0.4319745898246765,296.9722900390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0768737792969,0.8131295442581177,0.3274488449096679,0.3134652376174927,297.002197265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.07843017578125,0.5635379552841187,0.1095182746648788,0.5112224221229553,285.0768737792969,284.95001220703125,303.11639404296875,297.5663757324219,299.76690673828125,297.002197265625,285.0730285644531,1.0,0.4584462940692901,0.8777412176132202,0.8777412176132202,1.0,1.0,-2.2597272396087646,1.017884612083435,1.2418426275253296,0.5018860101699829,0.9974499940872192,0.9974499940872192,0.0,124.609619140625,113.0,57831.14453125,0.0,1134.8193359375,1.0,279.6875915527344,283.5307312011719,300.5420227050781,304.26690673828125,293.1499938964844,293.1499938964844,279.3500061035156,29739.90625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7615332007408142,1.0,0.0,0.0,3.603243589401245,3.60326623916626,8.663244557283178e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,10059.287109375,0.0,1435.5302734375,1895.4371337890625,0.0,2126.033935546875,0.8942439556121826,1.0,0.0,3.0,1.0,0.0
17692380,296.9754333496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9264831542969,0.76270592212677,0.269592821598053,0.2460564374923706,296.91290283203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9217529296875,0.8629542589187622,0.3951244354248047,0.3774532675743103,296.9711608886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9180908203125,0.9990000128746032,0.6706289052963257,0.4313487708568573,296.9703369140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9239196777344,0.8126056790351868,0.3261366486549377,0.3123872578144073,297.0014343261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.94683837890625,0.5619238018989563,0.1085069105029106,0.5069437026977539,284.9237060546875,284.95001220703125,303.0956726074219,297.5680847167969,299.7561950683594,297.0015563964844,284.8974304199219,1.0,0.4565152823925018,0.8774535655975342,0.8774535655975342,1.0,1.0,-2.249777317047119,1.013014316558838,1.2367628812789917,0.4993648827075958,0.918808102607727,0.918808102607727,0.0,124.05994415283205,113.0,58492.37890625,0.0,1121.96337890625,1.0,279.5047607421875,283.3428039550781,300.6214599609375,304.6072082519531,293.1499938964844,293.1499938964844,279.3500061035156,32600.71875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7709845304489136,1.0,0.0,0.0,3.680070638656616,3.6800944805145264,9.036611459123378e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,9895.6142578125,0.0,1541.2381591796875,1895.4371337890625,0.0,2209.586181640625,0.907942831516266,1.0,0.0,3.0,1.0,0.0
17692440,296.9684753417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8165588378906,0.7625505924224854,0.2678062915802002,0.2446196526288986,296.90576171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.816650390625,0.8630227446556091,0.3929234147071838,0.3755700886249542,296.9480285644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8167724609375,0.9990000128746032,0.6672242283821106,0.429093986749649,296.963623046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.81658935546875,0.8126934766769409,0.3243407607078552,0.3108581602573395,296.99859619140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.81805419921875,0.5607416033744812,0.1072897091507911,0.5017293691635132,284.81658935546875,284.95001220703125,303.0749206542969,297.5699157714844,299.7438659667969,296.9988098144531,284.8182983398437,1.0,0.4535766839981079,0.8771659135818481,0.8771659135818481,1.0,1.0,-2.23498797416687,1.0058062076568604,1.229181885719299,0.4955617487430572,0.813196063041687,0.813196063041687,0.0,122.68531799316406,101.0,57463.84765625,0.0,1100.91259765625,1.0,279.4232482910156,283.2779846191406,300.60986328125,304.519775390625,293.1499938964844,293.1499938964844,279.6499938964844,41870.7265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7749491333961487,1.0,0.0,0.0,3.553108692169189,3.5531327724456787,8.423843382843188e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,8922.8359375,0.0,1470.780029296875,1895.4371337890625,0.0,2244.912109375,0.881226122379303,1.0,0.0,3.0,1.0,0.0
17692500,296.9658203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.95269775390625,0.7631952166557312,0.2663908302783966,0.2430846691131591,296.90240478515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9560241699219,0.8640066385269165,0.391041100025177,0.3735429644584656,296.9369506835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.95849609375,0.9990000128746032,0.664849579334259,0.4253149628639221,296.9599609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9545288085937,0.813597559928894,0.322797954082489,0.3091845214366913,296.9965209960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9373779296875,0.5601353049278259,0.1061249747872352,0.496011346578598,284.95465087890625,284.95001220703125,303.0541687011719,297.57183837890625,299.7315673828125,296.99658203125,284.9715881347656,1.0,0.4497659206390381,0.8768782615661621,0.8768782615661621,1.0,1.0,-2.217293739318848,0.9972013235092164,1.2200924158096311,0.4909698069095611,0.8799482583999634,0.8799482583999634,0.0,120.5980453491211,101.0,56626.57421875,0.0,1074.3692626953125,1.0,279.6037902832031,283.4521179199219,300.5274963378906,304.1640014648437,293.1499938964844,293.1499938964844,279.6499938964844,37341.6640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7661675214767456,1.0,0.0,0.0,3.490995407104492,3.491018295288086,8.131896720442455e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,9094.8623046875,0.0,1372.9599609375,1895.4371337890625,0.0,2166.882080078125,0.8740218281745911,1.0,0.0,3.0,1.0,0.0
17692560,296.96746826171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.983154296875,0.7654561996459961,0.2653874158859253,0.24196158349514,296.9031982421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9823303222656,0.8666462302207947,0.3895527124404907,0.3719134330749511,296.93963623046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9817199707031,0.9990000128746032,0.6637584567070007,0.419597715139389,296.9598999023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9826965332031,0.8159838914871216,0.3215875029563904,0.3078352808952331,296.9959716796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.98590087890625,0.560780942440033,0.1050992012023925,0.4907088875770569,284.9826965332031,284.95001220703125,303.033447265625,297.5738525390625,299.7201538085937,296.9960021972656,284.9778137207031,1.0,0.4452927708625793,0.876738965511322,0.876738965511322,1.0,1.0,-2.1991312503814697,0.988388180732727,1.2107429504394531,0.4862554669380188,0.909986972808838,0.909986972808838,0.0,117.71687316894533,89.0,56427.90625,0.0,1044.7354736328125,1.0,279.689697265625,283.4639892578125,300.53155517578125,304.2106018066406,293.1499938964844,293.1499938964844,279.3500061035156,33631.015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7614991068840027,1.0,0.0,0.0,3.5759494304656982,3.575972318649292,8.532495030522114e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,9860.6943359375,0.0,1434.968017578125,1895.4371337890625,0.0,2125.734619140625,0.8880247473716736,1.0,0.0,3.0,1.0,0.0
17692620,296.9666748046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.875732421875,0.7686130404472351,0.2641538083553314,0.2408776134252548,296.9017333984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.871826171875,0.8702892065048218,0.3878483176231384,0.3703255951404571,296.9452514648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.86895751953125,0.9990000128746032,0.6629798412322998,0.4126047194004059,296.9580078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.87359619140625,0.8192198276519775,0.3201982676982879,0.3065208494663238,296.99517822265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89239501953125,0.5622299313545227,0.1040476188063621,0.4855548441410064,284.8735656738281,284.95001220703125,303.0127258300781,297.5759582519531,299.7085266113281,296.9952697753906,284.8515625,1.0,0.4402540028095245,0.8765997290611267,0.8765997290611267,1.0,1.0,-2.1797564029693604,0.978986382484436,1.2007700204849243,0.481252372264862,0.8353774547576904,0.8353774547576904,0.0,114.32331848144533,89.0,56554.37109375,0.0,1012.4052734375,1.0,279.5100402832031,283.3376770019531,300.6006774902344,304.4833068847656,293.1499938964844,293.1499938964844,279.3500061035156,37102.98046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7674543261528015,1.0,0.0,0.0,3.5617165565490723,3.561739921569824,8.464708116662223e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,9618.1806640625,0.0,1445.2020263671875,1895.4371337890625,0.0,2178.26611328125,0.8837236166000366,1.0,0.0,3.0,1.0,0.0
17692680,296.9621276855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8131408691406,0.7719243168830872,0.2625473439693451,0.2394602447748184,296.8966369628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8139953613281,0.8742477893829346,0.3857747316360473,0.3683986961841583,296.95068359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8146667480469,0.9990000128746032,0.6622120141983032,0.4049654901027679,296.9530029296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8135986328125,0.8226739168167114,0.3184926211833954,0.3049187660217285,296.9934387207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.81060791015625,0.5638997554779053,0.1028952151536941,0.4800055027008056,284.8135986328125,284.95001220703125,302.99200439453125,297.578125,299.69610595703125,296.9935607910156,284.8189392089844,1.0,0.4346811771392822,0.8764604330062866,0.8764604330062866,1.0,1.0,-2.1579785346984863,0.9684224724769592,1.1895560026168823,0.4756394326686859,0.7522133588790894,0.7522133588790894,0.0,110.66077423095705,92.0,54807.5234375,0.0,977.2255249023438,1.0,279.42822265625,283.32574462890625,300.5884704589844,304.361572265625,293.1499938964844,293.1499938964844,279.6499938964844,47424.7890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7683780789375305,1.0,0.0,0.0,3.3428735733032227,3.3428966999053955,7.456469006683619e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,8614.0390625,0.0,1295.856201171875,1895.4371337890625,0.0,2186.44921875,0.8352540135383606,1.0,0.0,3.0,1.0,0.0
17692740,296.9627685546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9841003417969,0.7736615538597107,0.2614179849624634,0.2381279915571212,296.8965148925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9862060546875,0.876380443572998,0.3841530084609985,0.3665479123592376,296.96685791015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.987548828125,0.9990000128746032,0.6625325679779053,0.4000400006771087,296.9521484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9852905273437,0.8245131373405457,0.3171570897102356,0.303378164768219,296.9932556152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9715881347656,0.5641704797744751,0.1018832623958587,0.4747205078601837,284.9852600097656,284.95001220703125,302.9713134765625,297.5803527832031,299.68487548828125,296.9931945800781,284.99481201171875,1.0,0.4308636784553528,0.8763211965560913,0.8763211965560913,1.0,1.0,-2.1400306224823,0.9597540497779846,1.1802765130996704,0.4708715379238128,0.8508517146110535,0.8508517146110535,0.0,108.22049713134766,92.0,54616.99609375,0.0,950.814453125,1.0,279.59356689453125,283.5164794921875,300.5098571777344,304.0054016113281,293.1499938964844,293.1499938964844,279.6499938964844,36603.75,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7570601105690002,1.0,0.0,0.0,3.310280561447144,3.3103015422821045,7.311776357710187e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,8851.640625,0.0,1191.1361083984375,1895.4371337890625,0.0,2086.83642578125,0.8354324698448181,1.0,0.0,3.0,1.0,0.0
17692800,296.9657592773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9927978515625,0.7751163840293884,0.2605256736278534,0.2372173219919204,296.8988342285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.991943359375,0.8780195116996765,0.3827764689922333,0.3651309609413147,296.9853515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9913330078125,0.9990000128746032,0.6631894707679749,0.3963042795658111,296.9535522460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9923400878906,0.8259289860725403,0.3160420060157776,0.3022084832191467,296.9941711425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9960327148437,0.5641394257545471,0.1009826138615608,0.470224529504776,284.99237060546875,284.95001220703125,302.9506530761719,297.58258056640625,299.6747131347656,296.994140625,284.9867858886719,1.0,0.4277739524841308,0.8761819005012512,0.8761819005012512,1.0,1.0,-2.12593936920166,0.952941119670868,1.1729981899261477,0.4671559929847717,0.8717724084854126,0.8717724084854126,0.0,106.37699127197266,95.0,54341.83203125,0.0,930.6089477539062,1.0,279.6893920898437,283.5165710449219,300.5230407714844,304.0615234375,293.1499938964844,293.1499938964844,279.95001220703125,33410.3515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7511236071586609,1.0,0.0,0.0,3.3984241485595703,3.3984453678131104,7.706345854785468e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,8519.2646484375,0.0,1252.83544921875,1895.4371337890625,0.0,2035.1795654296875,0.8482121825218201,1.0,0.0,3.0,1.0,0.0
17692860,296.9670104980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0139465332031,0.7757588624954224,0.2594814300537109,0.2362976223230362,296.8995361328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.01690673828125,0.8787482976913452,0.3812557160854339,0.3637147843837738,296.99859619140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0189819335937,0.9990000128746032,0.663449227809906,0.3938040137290954,296.9537353515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0155639648437,0.8265722393989563,0.3148147761821747,0.3010553419589996,296.9948425292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0026550292969,0.5634858012199402,0.100061759352684,0.4659445881843567,285.0155029296875,284.95001220703125,302.9300231933594,297.5848693847656,299.6646728515625,296.9947814941406,285.0328674316406,1.0,0.4253043532371521,0.876369059085846,0.876369059085846,1.0,1.0,-2.1136038303375244,0.9470003247261048,1.1666035652160645,0.4639402627944946,0.89822918176651,0.89822918176651,0.0,105.07418823242188,95.0,53410.44140625,0.0,914.2311401367188,1.0,279.8909606933594,283.581298828125,300.5121459960937,303.8916931152344,293.1499938964844,293.1499938964844,279.95001220703125,33734.96875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7433781027793884,1.0,0.0,0.0,3.427430391311645,3.427452087402344,7.838457918296626e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,8670.291015625,0.0,1283.4462890625,1895.4371337890625,0.0,1968.4417724609373,0.8552097082138062,1.0,0.0,3.0,1.0,0.0
17692920,296.9701232910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0672607421875,0.7758229374885559,0.2586292028427124,0.2354375123977661,296.90216064453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0666198730469,0.8787967562675476,0.3799250721931457,0.3623614013195038,297.0115051269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.066162109375,0.9990000128746032,0.6637588739395142,0.3922750055789947,296.9554748535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0669250488281,0.8266339302062988,0.3137431740760803,0.2999584376811981,296.99609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0688171386719,0.5623377561569214,0.0992002785205841,0.4618455171585083,285.06695556640625,284.95001220703125,302.909423828125,297.587158203125,299.6551818847656,296.99615478515625,285.0622863769531,1.0,0.423358678817749,0.8765562772750854,0.8765562772750854,1.0,1.0,-2.102865695953369,0.9418379068374634,1.1610277891159058,0.4611289203166961,0.9688051342964172,0.9688051342964172,0.0,104.19489288330078,98.0,53575.66796875,0.0,901.0215454101562,1.0,279.9864501953125,283.612548828125,300.546630859375,304.0024719238281,293.1499938964844,293.1499938964844,279.6499938964844,29915.13671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.740533709526062,1.0,0.0,0.0,3.5386197566986084,3.5386416912078857,8.355281693184224e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,9469.0439453125,0.0,1368.6083984375,1895.4371337890625,0.0,1944.1302490234373,0.8801715970039368,1.0,0.0,3.0,1.0,0.0
17692980,296.9697265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9215087890625,0.7752475738525391,0.2574532628059387,0.2345605492591858,296.90142822265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.916748046875,0.8781328201293945,0.3782890737056732,0.3609984815120697,297.01519775390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9134521484375,0.9990000128746032,0.6632509827613831,0.3916701078414917,296.9544372558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9189147949219,0.8260826468467712,0.3124133348464966,0.2988534569740295,296.99639892578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9433288574219,0.5606620907783508,0.0982559695839881,0.4578135907649994,284.9190368652344,284.95001220703125,302.8888854980469,297.5894470214844,299.6453552246094,296.9967041015625,284.89215087890625,1.0,0.4218534231185913,0.8767434358596802,0.8767434358596802,1.0,1.0,-2.093279361724853,0.9372273087501526,1.1560521125793457,0.4586396217346191,0.8905969858169556,0.8905969858169556,0.0,103.70552825927734,98.0,54101.5546875,0.0,890.3790893554688,1.0,279.8080139160156,283.4306945800781,300.63531494140625,304.33770751953125,293.1499938964844,293.1499938964844,279.6499938964844,33124.09765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7496516704559326,1.0,0.0,0.0,3.607388973236084,3.6074118614196777,8.683188070790493e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,9300.404296875,0.0,1465.009521484375,1895.4371337890625,0.0,2022.4385986328125,0.8917436599731445,1.0,0.0,3.0,1.0,0.0
17693040,296.96405029296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.81756591796875,0.7733118534088135,0.2557547390460968,0.2332493513822555,296.8955383300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.817626953125,0.876112699508667,0.3761368095874786,0.3591947853565216,297.0056457519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8177490234375,0.9990000128746032,0.6614652276039124,0.3923687040805816,296.948974609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.81756591796875,0.8243535757064819,0.3106385171413421,0.2973754107952118,296.994873046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8195495605469,0.5579038262367249,0.0971352010965347,0.4531988203525543,284.81756591796875,284.95001220703125,302.86834716796875,297.5917358398437,299.6342468261719,296.9949951171875,284.8192443847656,1.0,0.4206552505493164,0.8769305944442749,0.8769305944442749,1.0,1.0,-2.0830612182617188,0.93230801820755,1.150753140449524,0.4560048282146454,0.7884241938591003,0.7884241938591003,0.0,103.7021713256836,101.0,52985.94140625,0.0,880.9633178710938,1.0,279.7248840332031,283.3721008300781,300.6289978027344,304.2611389160156,293.1499938964844,293.1499938964844,279.95001220703125,43439.59375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7536357045173645,1.0,0.0,0.0,3.4602365493774414,3.4602601528167725,7.989229402483033e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,8399.21484375,0.0,1384.88818359375,1895.4371337890625,0.0,2056.987060546875,0.8596708178520203,1.0,0.0,3.0,1.0,0.0
17693100,296.9623413085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9709167480469,0.7708244323730469,0.2544067203998565,0.2318604588508606,296.8933410644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9743347167969,0.873485267162323,0.3743042647838592,0.3572953939437866,296.9972839355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9766845703125,0.9990000128746032,0.6597244739532471,0.3937762677669525,296.9464416503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9728088378906,0.8220760226249695,0.3091139197349548,0.2958036661148071,296.9939880371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9528503417969,0.5545747876167297,0.096063919365406,0.4483115971088409,284.97271728515625,284.95001220703125,302.847900390625,297.5939636230469,299.62359619140625,296.9939880371094,284.99041748046875,1.0,0.4197143614292145,0.8771177530288696,0.8771177530288696,1.0,1.0,-2.07304310798645,0.927494466304779,1.145548701286316,0.4533919095993042,0.8702126145362854,0.8702126145362854,0.0,103.97808837890624,101.0,52586.78125,0.0,872.7913208007812,1.0,279.8977355957031,283.5611267089844,300.5453186035156,303.9166259765625,293.1499938964844,293.1499938964844,279.95001220703125,36902.015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7443636655807495,1.0,0.0,0.0,3.4036757946014404,3.4036977291107178,7.730181437182182e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,8600.8818359375,0.0,1282.2935791015625,1895.4371337890625,0.0,1976.8909912109373,0.8552714586257935,1.0,0.0,3.0,1.0,0.0
17693160,296.9645080566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.00360107421875,0.7688227295875549,0.2534294426441192,0.2308896631002426,296.8949279785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0030212402344,0.8712221384048462,0.3728346228599548,0.3558137714862823,296.99169921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0025939941406,0.9990000128746032,0.6582104563713074,0.3951744437217712,296.9471130371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0032958984375,0.8200939893722534,0.3078891336917877,0.2945714294910431,296.99420166015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0054931640625,0.5514855980873108,0.0950959995388984,0.44389608502388,285.0032958984375,284.95001220703125,302.8274841308594,297.59619140625,299.61376953125,296.9941711425781,284.9997253417969,1.0,0.4190549254417419,0.877192497253418,0.877192497253418,1.0,1.0,-2.0649917125701904,0.9236239194869996,1.1413676738739014,0.451275497674942,0.9080615639686584,0.9080615639686584,0.0,104.30516052246094,104.0,52609.58984375,0.0,866.6389770507812,1.0,279.9880676269531,283.5708312988281,300.55291748046875,303.97900390625,293.1499938964844,293.1499938964844,279.6499938964844,32809.36328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7397202849388123,1.0,0.0,0.0,3.5112085342407227,3.511230707168579,8.226338650274556e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,9337.3466796875,0.0,1361.2037353515625,1895.4371337890625,0.0,1937.197509765625,0.8732306361198425,1.0,0.0,3.0,1.0,0.0
17693220,296.9640808105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.90435791015625,0.7666264176368713,0.252216100692749,0.2299555838108062,296.8941955566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9002685546875,0.8687295913696289,0.3711500465869903,0.3543794155120849,296.979736328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8972473144531,0.9990000128746032,0.6560390591621399,0.3969550132751465,296.9458312988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.902099609375,0.8178910613059998,0.3064821064472198,0.2933783531188965,296.99383544921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9225158691406,0.5482338666915894,0.0940745845437049,0.4395976364612579,284.9022216796875,284.95001220703125,302.80712890625,297.59832763671875,299.6037902832031,296.993896484375,284.8789367675781,1.0,0.4186199903488159,0.8772671818733215,0.8772671818733215,1.0,1.0,-2.057690620422364,0.9201092720031738,1.1375813484191897,0.449378490447998,0.8472561836242676,0.8472561836242676,0.0,104.80445098876952,104.0,53064.77734375,0.0,861.8012084960938,1.0,279.81207275390625,283.4427490234375,300.6305847167969,304.2737121582031,293.1499938964844,293.1499938964844,279.6499938964844,35544.44921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7468160390853882,1.0,0.0,0.0,3.5274465084075928,3.5274693965911865,8.302601486320782e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,9164.193359375,0.0,1397.7542724609375,1895.4371337890625,0.0,1997.9696044921875,0.8755279183387756,1.0,0.0,3.0,1.0,0.0
17693280,296.95977783203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.83795166015625,0.7636147737503052,0.2506149411201477,0.2287025451660156,296.8896179199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8391418457031,0.8654496073722839,0.3690806329250335,0.3526250720024109,296.9583740234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8401184082031,0.9990000128746032,0.6528646349906921,0.3994884490966797,296.94122314453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8385925292969,0.8149427175521851,0.3047357201576233,0.2919103801250458,296.9921569824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8348388671875,0.5443418025970459,0.0929204896092414,0.4348781406879425,284.83856201171875,284.95001220703125,302.7868347167969,297.6004333496094,299.593017578125,296.9922790527344,284.84619140625,1.0,0.4183269441127777,0.8773418664932251,0.8773418664932251,1.0,1.0,-2.049691677093506,0.9162548780441284,1.133436918258667,0.4473155736923218,0.7701353430747986,0.7701353430747986,0.0,105.5844955444336,107.0,51829.62109375,0.0,857.3428955078125,1.0,279.7283935546875,283.4273986816406,300.6234436035156,304.1810913085937,293.1499938964844,293.1499938964844,279.95001220703125,45036.06640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7493279576301575,1.0,0.0,0.0,3.334623575210572,3.334646224975586,7.4197100730089e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,8281.962890625,0.0,1271.5550537109375,1895.4371337890625,0.0,2019.6400146484373,0.8354516625404358,1.0,0.0,3.0,1.0,0.0
17693340,296.9595642089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9826965332031,0.7604495882987976,0.2493869960308075,0.2274486273527145,296.88885498046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9854736328125,0.8619787693023682,0.3673542737960815,0.3508527874946594,296.9407653808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9875183105469,0.9990000128746032,0.6499186158180237,0.4023220241069793,296.9397277832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9842224121094,0.8117409944534302,0.3032644987106323,0.2904110848903656,296.9911804199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.967529296875,0.5402156710624695,0.091824971139431,0.4299887716770172,284.98419189453125,284.95001220703125,302.7666320800781,297.6024780273437,299.5826416015625,296.9912109375,284.9991149902344,1.0,0.4181571900844574,0.8774166107177734,0.8774166107177734,1.0,1.0,-2.041786193847656,0.9124533534049988,1.1293327808380127,0.4452502429485321,0.8538044691085815,0.8538044691085815,0.0,106.4913101196289,107.0,51730.55078125,0.0,853.4332885742188,1.0,279.89361572265625,283.5898132324219,300.5452880859375,303.8577575683594,293.1499938964844,293.1499938964844,279.95001220703125,36484.0234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.739433228969574,1.0,0.0,0.0,3.3179354667663574,3.3179564476013184,7.345632297983684e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,8498.5546875,0.0,1197.4517822265625,1895.4371337890625,0.0,1934.753173828125,0.8361707329750061,1.0,0.0,3.0,1.0,0.0
17693400,296.9621276855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0151672363281,0.7578257322311401,0.2484322041273117,0.2265488803386688,296.890869140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0145263671875,0.8589670658111572,0.3658978044986725,0.3494356274604797,296.9263916015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.01397705078125,0.9990000128746032,0.6471832990646362,0.404972493648529,296.9407043457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.01483154296875,0.808890163898468,0.3020302653312683,0.2892100214958191,296.9910583496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.01727294921875,0.5364236831665039,0.0908065810799598,0.4254867732524872,285.01483154296875,284.95001220703125,302.7464599609375,297.6044006347656,299.57293701171875,296.9910583496094,285.0106201171875,1.0,0.4181424081325531,0.877491295337677,0.877491295337677,1.0,1.0,-2.0353360176086426,0.9093543887138368,1.125981688499451,0.4435631036758423,0.895235002040863,0.895235002040863,0.0,107.37181854248048,110.0,51746.2734375,0.0,850.7452392578125,1.0,279.9882507324219,283.6025085449219,300.55596923828125,303.921875,293.1499938964844,293.1499938964844,280.25,32273.798828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7344427704811096,1.0,0.0,0.0,3.4263949394226074,3.4264161586761475,7.833721724637144e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,8226.296875,0.0,1272.16357421875,1895.4371337890625,0.0,1892.4407958984373,0.8545689582824707,1.0,0.0,3.0,1.0,0.0
17693460,296.9630126953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0300598144531,0.755131185054779,0.2473308145999908,0.2256601899862289,296.8913879394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.03302001953125,0.8558761477470398,0.3643094003200531,0.3480379581451416,296.9086303710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0354919433594,0.9990000128746032,0.6440263986587524,0.4078154265880584,296.940673828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0316772460937,0.8058900833129883,0.3006995618343353,0.2880386114120483,296.9905700683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0185546875,0.5325962901115417,0.0897535905241966,0.4210460484027862,285.0316162109375,284.95001220703125,302.7264099121094,297.6062316894531,299.5630798339844,296.9906005859375,285.04949951171875,1.0,0.4182466566562652,0.8775414824485779,0.8775414824485779,1.0,1.0,-2.0292646884918213,0.9064319729804992,1.1228327751159668,0.4419909715652466,0.9243600964546204,0.9243600964546204,0.0,108.34722900390624,110.0,50966.05078125,0.0,848.7297973632812,1.0,280.19171142578125,283.65533447265625,300.5428466796875,303.7656555175781,293.1499938964844,293.1499938964844,280.25,32624.81640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7275389432907104,1.0,0.0,0.0,3.4834988117218018,3.4835205078125,8.097008503682446e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,8398.630859375,0.0,1331.5955810546875,1895.4371337890625,0.0,1834.4901123046875,0.8667002320289612,1.0,0.0,3.0,1.0,0.0
17693520,296.96551513671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.08740234375,0.7524189352989197,0.246392548084259,0.2247972041368484,296.8935546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0868530273437,0.8527592420578003,0.362884372472763,0.3466735482215881,296.893310546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0863952636719,0.9990000128746032,0.6409931182861328,0.4107976853847503,296.9419860839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.08709716796875,0.8027976751327515,0.2995040416717529,0.2869013547897339,296.9905090332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0884094238281,0.5287553071975708,0.0887384042143821,0.4166310429573059,285.0871276855469,284.95001220703125,302.7063903808594,297.60797119140625,299.5535583496094,296.99053955078125,285.08367919921875,1.0,0.4184498190879822,0.8775917291641235,0.8775917291641235,1.0,1.0,-2.023502349853516,0.9036613702774048,1.1198409795761108,0.4404895305633545,1.0,1.0,0.0,109.3946762084961,98.0,51185.27734375,0.0,847.2415771484375,1.0,280.28564453125,283.6879577636719,300.5767517089844,303.8829650878906,293.1499938964844,293.1499938964844,279.95001220703125,29494.79296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7256094217300415,1.0,0.0,0.0,3.5998497009277344,3.59987211227417,8.646932201372692e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,9169.623046875,0.0,1430.08203125,1895.4371337890625,0.0,1818.4193115234373,0.8932992219924927,1.0,0.0,3.0,1.0,0.0
17693580,296.96490478515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9491271972656,0.7516574859619141,0.2451657056808471,0.2238592654466629,296.8927307128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9437255859375,0.8518978357315063,0.3611811399459839,0.3452349305152893,296.87481689453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9392395019531,0.9990000128746032,0.6375526785850525,0.4103716015815735,296.9407958984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9461669921875,0.8019203543663025,0.2980713546276092,0.2856902182102203,296.9896240234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9747619628906,0.5265570282936096,0.0876404345035553,0.4119158089160919,284.9462280273437,284.95001220703125,302.6864929199219,297.60955810546875,299.54315185546875,296.98974609375,284.9149169921875,1.0,0.4165301918983459,0.8776419162750244,0.8776419162750244,1.0,1.0,-2.0130300521850586,0.8985931277275085,1.1144368648529053,0.4378758370876312,0.9377991557121276,0.9377991557121276,0.0,108.9597625732422,98.0,51812.22265625,0.0,836.5213012695312,1.0,280.1017150878906,283.5025329589844,300.6665954589844,304.2229309082031,293.1499938964844,293.1499938964844,279.95001220703125,31875.53515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7359193563461304,1.0,0.0,0.0,3.687397718429565,3.687421321868897,9.072631428352906e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,9016.77734375,0.0,1543.9986572265625,1895.4371337890625,0.0,1904.9237060546875,0.9096354842185974,1.0,0.0,3.0,1.0,0.0
17693640,296.9587097167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8128662109375,0.7514229416847229,0.2433859407901764,0.2224540561437606,296.8863525390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.81231689453125,0.8518281579017639,0.3589268922805786,0.3433141112327575,296.8524780273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8119506835937,0.9990000128746032,0.6336167454719543,0.4081915020942688,296.9348449707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8125305175781,0.80181485414505,0.2961649894714355,0.2840633392333984,296.9869079589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8190002441406,0.5248374342918396,0.0863585844635963,0.4063935577869415,284.81256103515625,284.95001220703125,302.66668701171875,297.61102294921875,299.5312805175781,296.98712158203125,284.81085205078125,1.0,0.4135730266571045,0.8776921629905701,0.8776921629905701,1.0,1.0,-1.9978381395339968,0.8912640810012817,1.1065740585327148,0.4339992105960846,0.8180505633354187,0.8180505633354187,0.0,107.70270538330078,86.0,50922.1015625,0.0,819.0051879882812,1.0,280.02117919921875,283.41455078125,300.6578369140625,304.1470031738281,293.1499938964844,293.1499938964844,280.25,41096.75390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7408280968666077,1.0,0.0,0.0,3.5804359912872314,3.5804600715637207,8.553918746656564e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,8168.150390625,0.0,1494.551513671875,1895.4371337890625,0.0,1946.6412353515625,0.8865015506744385,1.0,0.0,3.0,1.0,0.0
17693700,296.9555358886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9373474121094,0.7518910765647888,0.2418614476919174,0.2208711504936218,296.8826904296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9417419433594,0.8526204824447632,0.356893241405487,0.3411903381347656,296.841064453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9452209472656,0.9990000128746032,0.6306020021438599,0.4045032560825348,296.9310302734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.93975830078125,0.8025459051132202,0.2944249808788299,0.2822466492652893,296.98455810546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.914794921875,0.5235950350761414,0.0850956290960311,0.4003330171108246,284.9396667480469,284.95001220703125,302.64697265625,297.61236572265625,299.519287109375,296.98468017578125,284.962890625,1.0,0.4097009599208832,0.877742350101471,0.877742350101471,1.0,1.0,-1.9794999361038208,0.8824339509010315,1.0970659255981443,0.4292718172073364,0.871778666973114,0.871778666973114,0.0,105.7748031616211,86.0,49945.88671875,0.0,796.7764282226562,1.0,280.2008972167969,283.59552001953125,300.56591796875,303.7886657714844,293.1499938964844,293.1499938964844,280.25,38350.68359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7314634323120117,1.0,0.0,0.0,3.4830410480499268,3.4830639362335205,8.094881422948674e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,8305.82421875,0.0,1372.0142822265625,1895.4371337890625,0.0,1867.3468017578125,0.87300044298172,1.0,0.0,3.0,1.0,0.0
17693760,296.9572448730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.98590087890625,0.7539723515510559,0.240795150399208,0.2196721732616424,296.8836364746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9850158691406,0.8550777435302734,0.3552934825420379,0.3394381105899811,296.8439636230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9842834472656,0.9990000128746032,0.6289275884628296,0.3988781273365021,296.9311218261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.98541259765625,0.8049114942550659,0.2930451929569244,0.2807259559631347,296.9838256835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9884338378906,0.5235106945037842,0.0839741080999374,0.3946059644222259,284.9854431152344,284.95001220703125,302.6273498535156,297.613525390625,299.5082092285156,296.9838562011719,284.97967529296875,1.0,0.4051136076450348,0.8779440522193909,0.8779440522193909,1.0,1.0,-1.9604973793029783,0.8733060359954834,1.0871912240982056,0.4243668615818023,0.913089156150818,0.913089156150818,0.0,103.08940887451172,74.0,49744.9765625,0.0,771.8150024414062,1.0,280.28778076171875,283.6109313964844,300.5652770996094,303.8284912109375,293.1499938964844,293.1499938964844,279.95001220703125,33576.50390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.725886881351471,1.0,0.0,0.0,3.582045078277588,3.5820679664611816,8.561609092794242e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,8998.080078125,0.0,1441.0760498046875,1895.4371337890625,0.0,1820.7265625,0.8891414999961853,1.0,0.0,3.0,1.0,0.0
17693820,296.956787109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8793334960937,0.7570755481719971,0.239533931016922,0.2185508459806442,296.8825988769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8748474121094,0.8586663007736206,0.3535076677799225,0.3377621173858642,296.84967041015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.87127685546875,0.9990000128746032,0.6275490522384644,0.391861081123352,296.9296264648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8768615722656,0.808333158493042,0.2915132939815521,0.27926766872406,296.9831237792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9010009765625,0.524280846118927,0.0828531980514526,0.3890985250473022,284.8771057128906,284.95001220703125,302.6078491210937,297.6145324707031,299.49713134765625,296.9831848144531,284.85089111328125,1.0,0.3999168276786804,0.8781457543373108,0.8781457543373108,1.0,1.0,-1.940349102020264,0.8636298179626465,1.0767192840576172,0.4191856682300567,0.8401339650154114,0.8401339650154114,0.0,99.8779296875,74.0,49886.8515625,0.0,744.5990600585938,1.0,280.1076354980469,283.4803161621094,300.6404113769531,304.09796142578125,293.1499938964844,293.1499938964844,279.95001220703125,36835.96875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7322826981544495,1.0,0.0,0.0,3.5721375942230225,3.5721609592437744,8.514314231433673e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,8770.7255859375,0.0,1454.3773193359375,1895.4371337890625,0.0,1874.234619140625,0.88600093126297,1.0,0.0,3.0,1.0,0.0
17693880,296.9524841308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.78759765625,0.760430634021759,0.2378866970539093,0.217114582657814,296.8777770996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.7879333496094,0.8626826405525208,0.3513413369655609,0.3357643187046051,296.8544616699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.78826904296875,0.9990000128746032,0.626116156578064,0.3840718567371368,296.9249267578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.78778076171875,0.8120267391204834,0.2896575927734375,0.2775378227233886,296.9816589355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.7893981933594,0.5253506898880005,0.0816521346569061,0.3833164572715759,284.7877502441406,284.95001220703125,302.58843994140625,297.6153259277344,299.4853820800781,296.98175048828125,284.790771484375,1.0,0.3941505551338196,0.8783473968505859,0.8783473968505859,1.0,1.0,-1.917854070663452,0.8528319597244263,1.065022110939026,0.4134073555469513,0.7342400550842285,0.7342400550842285,0.0,96.3737564086914,77.0,48110.28125,0.0,715.0578002929688,1.0,280.0257263183594,283.44482421875,300.6289978027344,303.9861755371094,293.1499938964844,293.1499938964844,280.25,48820.54296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7337017059326172,1.0,0.0,0.0,3.346850872039795,3.346874237060547,7.474222343262227e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,7879.16845703125,0.0,1309.2882080078125,1895.4371337890625,0.0,1886.187255859375,0.8333542943000793,1.0,0.0,3.0,1.0,0.0
17693940,296.95294189453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.98602294921875,0.7621665596961975,0.2366774380207061,0.2157139182090759,296.8775329589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9895935058594,0.8648327589035034,0.3495896756649017,0.3337945342063904,296.8694763183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9920654296875,0.9990000128746032,0.6257110834121704,0.3789663314819336,296.92401123046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.988037109375,0.8139185309410095,0.2881386876106262,0.2758294343948364,296.9815368652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9616394042969,0.5250979065895081,0.0805734694004058,0.377765953540802,284.9877624511719,284.95001220703125,302.56915283203125,297.615966796875,299.4747619628906,296.9814758300781,285.005126953125,1.0,0.3901297450065613,0.8785490989685059,0.8785490989685059,1.0,1.0,-1.8989496231079104,0.8437973260879517,1.0551522970199585,0.4084457159042358,0.8451235294342041,0.8451235294342041,0.0,94.01013946533205,77.0,47836.265625,0.0,692.5801391601562,1.0,280.190185546875,283.68505859375,300.5363464355469,303.6123352050781,293.1499938964844,293.1499938964844,280.25,37833.3125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7208954095840454,1.0,0.0,0.0,3.24798846244812,3.248008966445923,7.039182605694805e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,8079.56591796875,0.0,1142.422119140625,1895.4371337890625,0.0,1779.3948974609375,0.8250688314437866,1.0,0.0,3.0,1.0,0.0
17694000,296.9565734863281,303.1499938964844,285.1499938964844,0.0,-0.0,284.99908447265625,0.7637320756912231,0.0,0.2147819250822067,296.8804931640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9978942871094,0.8665753602981567,0.0,0.3323014378547668,296.8877258300781,303.1499938964844,285.1499938964844,0.0,-0.0,284.9970092773437,0.9990000128746032,0.0,0.3749988675117492,296.92584228515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9984436035156,0.8154211044311523,0.0,0.2745199501514435,296.9827880859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0041809082031,0.5246565937995911,0.0,0.3730248212814331,284.99853515625,294.1499938964844,302.54998779296875,297.61639404296875,299.4654235839844,296.9826965332031,284.9911499023437,0.0,0.0,0.8787508010864258,0.8787508010864258,1.0,1.0,-1.8840038776397705,0.8366538882255554,1.0473499298095703,0.4045614004135132,0.0,0.0,0.0,92.19000244140624,60.0,47662.171875,0.0,675.23583984375,0.0,280.2859191894531,283.6697692871094,300.5469970703125,303.6668701171875,293.1499938964844,293.1499938964844,278.1499938964844,32777.12890625,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.3739802837371826,3.374001264572144,7.595885449518391e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,0.0,0.0,1224.9281005859375,1895.4371337890625,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17694060,297.268310546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2538452148437,0.3823173344135284,0.0,0.0011734470026567,297.2250671386719,303.1499938964844,285.1499938964844,0.0,-0.0,285.2569274902344,0.3823173344135284,0.0,0.0012357020750641,297.47369384765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2616882324219,0.3823173344135284,0.0,0.0009126886143349,297.1820068359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2554016113281,0.3823173344135284,0.0,0.0012356992810964,297.0502624511719,303.1499938964844,285.1499938964844,0.0,-0.0,285.2456970214844,0.0,0.0,0.0058615198358893,285.2901306152344,294.1499938964844,302.5308837890625,297.6170654296875,299.3644104003906,297.427490234375,283.7955627441406,0.0,0.0,0.7030006647109985,0.7030006647109985,1.0,1.0,-0.0125045143067836,0.0128673482686281,-0.0003628343110904,-0.0154891749843955,0.0,0.0,0.0,-0.0660830736160278,60.0,2976.992431640625,0.0,-1.0660846783139276e-05,0.0,280.29986572265625,283.8406677246094,300.90753173828125,303.0927734375,293.1499938964844,293.1499938964844,278.1499938964844,1.6362173482775688e-06,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.104111140159407e-12,6.104414283086834e-12,1.157023265865794e-17,2.347718131012755e-10,2.347715633010949e-10,2.5274859635093403e-16,0.0,0.0,0.0,0.0,0.0,2.2481072682700702e-20,8.07823345448368e-19,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
