time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17694120,297.5304260253906,303.1499938964844,285.1499938964844,0.0,-0.0,285.23345947265625,0.0,0.0,0.0008707416709512,297.5217590332031,303.1499938964844,285.1499938964844,0.0,-0.0,285.2373962402344,0.0,0.0,0.001306475372985,297.88165283203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2417297363281,0.0,0.0,0.0016736878314986,297.4158020019531,303.1499938964844,285.1499938964844,0.0,-0.0,285.23468017578125,0.0,0.0,0.001094184233807,297.16424560546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.23248291015625,0.0,0.0,0.0017851481679826,285.2633056640625,294.1499938964844,302.51177978515625,297.618408203125,299.6838684082031,298.11749267578125,283.21490478515625,0.0,0.0,0.5272504687309265,0.5272504687309265,1.0,1.0,-0.0073774750344455,0.008753890171647,-0.0013764154864475,-0.0187461320310831,0.0,0.0,0.0,-0.0404231771826744,60.0,1434.0948486328125,0.0,-4.44818351752474e-06,0.0,280.29986572265625,283.8406677246094,300.90753173828125,303.0927734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.458956907174663e-25,6.429191725647958e-25,7.326045878419579e-28,-2.192191577846197e-18,-2.1906389598364346e-18,-1.552583476587046e-21,0.0,0.0,0.0,0.0,0.0,7.286752014489049e-43,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17694180,297.71417236328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.10791015625,0.0,0.0,0.0001199233811348,297.7353515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.10992431640625,0.0,0.0,0.0001374348503304,298.1273193359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1058654785156,0.0,0.0,0.0001217962053488,297.5921936035156,303.1499938964844,285.1499938964844,0.0,-0.0,285.1093444824219,0.0,0.0,0.0001313584652962,297.2814636230469,303.1499938964844,285.1499938964844,0.0,-0.0,285.1132202148437,0.0,0.0,0.0005256331060081,285.0872802734375,294.1499938964844,302.49267578125,297.62042236328125,299.6929931640625,298.71484375,282.9794311523437,0.0,0.0,0.3515003323554992,0.3515003323554992,1.0,1.0,-0.0009359386749565,0.0033445921726524,-0.0024086534976959,-0.0234544780105352,0.0,0.0,0.0,-0.0083773806691169,60.0,692.470703125,0.0,-1.054307787740072e-07,0.0,280.29986572265625,283.8406677246094,300.90753173828125,303.0927734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.847390552858471e-35,-3.822943531304835e-35,-8.87372176303054e-36,-8.451388328985246e-21,-6.822525107819851e-21,-1.6288636250621785e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17694240,297.84893798828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.10552978515625,0.0,0.0,9.838259575190024e-05,297.89324951171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1074523925781,0.0,0.0,0.0001039960116031,298.2859802246094,303.1499938964844,285.1499938964844,0.0,-0.0,285.103271484375,0.0,0.0,7.752834062557667e-05,297.728515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1069030761719,0.0,0.0,0.0001037811307469,297.392822265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.11090087890625,0.0,0.0,0.0004888387629762,285.0841064453125,294.1499938964844,302.4735717773437,297.6230773925781,299.61346435546875,299.2757873535156,282.9078674316406,0.0,0.0,0.1757501661777496,0.1757501661777496,1.0,1.0,-0.0016374475089833,0.0009447844931855,0.0006926630740053,-0.0266779754310846,0.0,0.0,0.0,-0.0129849668592214,60.0,331.98687744140625,0.0,-7.47624611108222e-08,0.0,280.29986572265625,283.8406677246094,300.90753173828125,303.0927734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.401298464324817e-45,-1.401298464324817e-45,-1.401298464324817e-45,5.12734041922103e-21,2.65672681683238e-21,2.4706138043370408e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17694300,297.9541015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1031799316406,0.0,0.0,9.77210802375339e-05,298.0150451660156,303.1499938964844,285.1499938964844,0.0,-0.0,285.1051025390625,0.0,0.0,0.0001029121922329,298.3990173339844,303.1499938964844,285.1499938964844,0.0,-0.0,285.1009521484375,0.0,0.0,7.602325786137953e-05,297.8376770019531,303.1499938964844,285.1499938964844,0.0,-0.0,285.1045837402344,0.0,0.0,0.0001029083359753,297.4950256347656,303.1499938964844,285.1499938964844,0.0,-0.0,285.1085205078125,0.0,0.0,0.0004880835476797,285.0809936523437,294.1499938964844,302.4544677734375,297.62628173828125,299.64666748046875,299.8819885253906,282.90777587890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010486594401299,4.22163353164251e-08,0.0010486171813681,-0.0270374193787574,0.0,0.0,0.0,-0.0101480018347501,60.0,161.3404083251953,0.0,-7.392866763211714e-08,0.0,280.29986572265625,283.8406677246094,300.90753173828125,303.0927734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.257898842788378e-21,2.6306148897808405e-21,2.6272839530075374e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17694360,298.03973388671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1007995605469,0.0,0.0,9.770795440999792e-05,298.1119689941406,303.1499938964844,285.1499938964844,0.0,-0.0,285.1026916503906,0.0,0.0,0.0001028918049996,298.4858703613281,303.1499938964844,285.1499938964844,0.0,-0.0,285.0985412597656,0.0,0.0,7.599624223075807e-05,297.92730712890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1021728515625,0.0,0.0,0.0001028915285132,297.5875549316406,303.1499938964844,285.1499938964844,0.0,-0.0,285.1061096191406,0.0,0.0,0.0004880612832494,285.0777893066406,294.1499938964844,302.43536376953125,297.63006591796875,299.6725769042969,300.40948486328125,282.9461669921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010411816183477,1.0679804596236409e-08,0.0010411709081381,-0.0270248781889677,0.0,0.0,0.0,-0.0101069640368223,60.0,90.47857666015624,0.0,-7.391157907932212e-08,0.0,280.29986572265625,283.8406677246094,300.90753173828125,303.0927734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.2602127674608956e-21,2.6301518221185885e-21,2.630060945342307e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17694420,298.1119384765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.09832763671875,0.0,0.0,9.771033364813776e-05,298.1915588378906,303.1499938964844,285.1499938964844,0.0,-0.0,285.1001892089844,0.0,0.0,0.0001028941187541,298.556884765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0960998535156,0.0,0.0,7.599761011078954e-05,298.0025939941406,303.1499938964844,285.1499938964844,0.0,-0.0,285.09967041015625,0.0,0.0,0.0001028939441312,297.6717529296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.10357666015625,0.0,0.0,0.0004880744672846,285.074462890625,294.1499938964844,302.416259765625,297.63433837890625,299.69805908203125,300.8224182128906,282.9988708496094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010412067640572,1.0682527751271207e-08,0.0010411960538476,-0.0270336177200078,0.0,0.0,0.0,-0.0101086013019084,60.0,61.33416366577149,0.0,-7.391515310928298e-08,0.0,280.29986572265625,283.8406677246094,300.90753173828125,303.0927734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.260278602636602e-21,2.630138493524734e-21,2.6301401091118678e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17694480,298.1754150390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.09576416015625,0.0,0.0,9.771782788448036e-05,298.2598571777344,303.1499938964844,285.1499938964844,0.0,-0.0,285.09765625,0.0,0.0,0.0001029020058922,298.6185302734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.09356689453125,0.0,0.0,7.600343087688088e-05,298.068115234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0971374511719,0.0,0.0,0.0001029018385452,297.7494812011719,303.1499938964844,285.1499938964844,0.0,-0.0,285.1010131835937,0.0,0.0,0.0004881120112258,285.071044921875,294.1499938964844,302.39715576171875,297.6390991210937,299.72314453125,301.1522216796875,283.0557861328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010412858100607,1.0691793228545521e-08,0.0010412752162665,-0.0270578637719154,0.0,0.0,0.0,-0.0101131927222013,60.0,47.68958282470703,0.0,-7.392639389536272e-08,0.0,280.29986572265625,283.8406677246094,300.90753173828125,303.0927734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.260279814326952e-21,2.6301382915763418e-21,2.63014152275061e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17694540,298.2306823730469,303.1499938964844,285.1499938964844,0.0,-0.0,285.0931701660156,0.0,0.0,9.77306699496694e-05,298.31787109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0950012207031,0.0,0.0,0.0001029155318974,298.6717224121094,303.1499938964844,285.1499938964844,0.0,-0.0,285.0909729003906,0.0,0.0,7.601342804264277e-05,298.1244201660156,303.1499938964844,285.1499938964844,0.0,-0.0,285.0945129394531,0.0,0.0,0.0001029153572744,297.8183898925781,303.1499938964844,285.1499938964844,0.0,-0.0,285.0983581542969,0.0,0.0,0.0004881761560682,285.0675354003906,294.1499938964844,302.3780822753906,297.644287109375,299.7477722167969,301.4024353027344,283.1140441894531,0.0,0.0,0.0,0.0,1.0,1.0,-0.001041421899572,1.0707688069544474e-08,0.0010414111893624,-0.0270994771271944,0.0,0.0,0.0,-0.0101210745051503,60.0,42.7525749206543,0.0,-7.394571355234802e-08,0.0,280.29986572265625,283.8406677246094,300.90753173828125,303.0927734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.260276987049468e-21,2.630138493524734e-21,2.630138493524734e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17694600,298.28045654296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0904846191406,0.0,0.0,9.77496019913815e-05,298.3693542480469,303.1499938964844,285.1499938964844,0.0,-0.0,285.0923156738281,0.0,0.0,0.0001029354680213,298.7193908691406,303.1499938964844,285.1499938964844,0.0,-0.0,285.0882873535156,0.0,0.0,7.602814730489627e-05,298.1748352050781,303.1499938964844,285.1499938964844,0.0,-0.0,285.0918273925781,0.0,0.0,0.0001029352933983,297.87969970703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0956420898437,0.0,0.0,0.000488270772621,285.06396484375,294.1499938964844,302.3590087890625,297.64990234375,299.77203369140625,301.60308837890625,283.1716003417969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010416228324174,1.07311874941729e-08,0.0010416121222078,-0.0271609891206026,0.0,0.0,0.0,-0.0101327234879136,60.0,40.10643005371094,0.0,-7.397425605404352e-08,0.0,280.29986572265625,283.8406677246094,300.90753173828125,303.0927734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.260276987049468e-21,2.6301386954731257e-21,2.6301382915763418e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17694660,298.3245849609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0877380371094,0.0,0.0,9.77754025370814e-05,298.414306640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.089599609375,0.0,0.0,0.000102962636447,298.7612609863281,303.1499938964844,285.1499938964844,0.0,-0.0,285.0855712890625,0.0,0.0,7.604821439599618e-05,298.2193298339844,303.1499938964844,285.1499938964844,0.0,-0.0,285.0890808105469,0.0,0.0,0.000102962461824,297.93292236328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0928955078125,0.0,0.0,0.0004883997025899,285.060302734375,294.1499938964844,302.3399353027344,297.6558532714844,299.7958984375,301.7564697265625,283.2279968261719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010418969905003,1.0763257840551432e-08,0.0010418862802907,-0.0272449385374784,0.0,0.0,0.0,-0.0101486220955848,60.0,38.88729476928711,0.0,-7.401321511224523e-08,0.0,280.29986572265625,283.8406677246094,300.90753173828125,303.0927734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.260276987049468e-21,2.630138493524734e-21,2.630138493524734e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17694720,298.3641052246094,303.1499938964844,285.1499938964844,0.0,-0.0,285.0849609375,0.0,0.0,9.780904656508936e-05,298.45428466796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0867919921875,0.0,0.0,0.0001029980630846,298.7983703613281,303.1499938964844,285.1499938964844,0.0,-0.0,285.0827941894531,0.0,0.0,7.607437873957679e-05,298.2592163085937,303.1499938964844,285.1499938964844,0.0,-0.0,285.0862731933594,0.0,0.0,0.0001029978884616,297.9795837402344,303.1499938964844,285.1499938964844,0.0,-0.0,285.0900573730469,0.0,0.0,0.0004885678645223,285.0566101074219,294.1499938964844,302.3208923339844,297.66217041015625,299.8193664550781,301.8769226074219,283.2831726074219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010422547347843,1.0805094596832989e-08,0.0010422439081594,-0.0273544490337371,0.0,0.0,0.0,-0.0101693617179989,60.0,38.09661483764648,0.0,-7.406405444498888e-08,0.0,280.29986572265625,283.8406677246094,300.90753173828125,303.0927734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.260276987049468e-21,2.630138493524734e-21,2.6301382915763418e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17694780,298.3984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0821228027344,0.0,0.0,9.78518946794793e-05,298.4887084960937,303.1499938964844,285.1499938964844,0.0,-0.0,285.0839233398437,0.0,0.0,0.0001030431812978,298.83013916015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0799865722656,0.0,0.0,7.610769534949213e-05,298.2939147949219,303.1499938964844,285.1499938964844,0.0,-0.0,285.0834350585937,0.0,0.0,0.0001030430066748,298.0189208984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0871887207031,0.0,0.0,0.0004887818940915,285.05279541015625,294.1499938964844,302.3018493652344,297.6687927246094,299.8424072265625,301.9640808105469,283.33673095703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010427105007693,1.085839773651287e-08,0.0010426996741443,-0.0274939723312854,0.0,0.0,0.0,-0.0101957861334085,60.0,37.57309722900391,0.0,-7.412885594249019e-08,0.0,280.29986572265625,283.8406677246094,300.90753173828125,303.0927734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.260276987049468e-21,2.630138493524734e-21,2.6301382915763418e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17694840,298.42938232421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0792236328125,0.0,0.0,9.790388867259026e-05,298.5197448730469,303.1499938964844,285.1499938964844,0.0,-0.0,285.0810241699219,0.0,0.0,0.0001030979256029,298.8584289550781,303.1499938964844,285.1499938964844,0.0,-0.0,285.0770874023437,0.0,0.0,7.614813512191176e-05,298.3253479003906,303.1499938964844,285.1499938964844,0.0,-0.0,285.0805358886719,0.0,0.0,0.0001030977582558,298.05377197265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0842590332031,0.0,0.0,0.0004890416748821,285.0489501953125,294.1499938964844,302.2828369140625,297.6756591796875,299.8651123046875,302.03277587890625,283.3891906738281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010432638227939,1.0923102422566444e-08,0.0010432528797537,-0.0276633389294147,0.0,0.0,0.0,-0.0102278627455234,60.0,37.116004943847656,0.0,-7.420754855047562e-08,0.0,280.29986572265625,283.8406677246094,300.90753173828125,303.0927734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.260276583152684e-21,2.630138493524734e-21,2.6301382915763418e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17694900,298.4559936523437,303.1499938964844,285.1499938964844,0.0,-0.0,285.0762939453125,0.0,0.0,9.796826634556056e-05,298.5464782714844,303.1499938964844,285.1499938964844,0.0,-0.0,285.0780639648437,0.0,0.0,0.0001031657229759,298.8823547363281,303.1499938964844,285.1499938964844,0.0,-0.0,285.0741577148437,0.0,0.0,7.619820098625496e-05,298.3526916503906,303.1499938964844,285.1499938964844,0.0,-0.0,285.0775756835937,0.0,0.0,0.0001031655556289,298.08306884765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.081298828125,0.0,0.0,0.0004893633304163,285.0450439453125,294.1499938964844,302.2638244628906,297.68280029296875,299.8873596191406,302.080322265625,283.4400634765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010439490433782,1.1003240096840729e-08,0.0010439379839226,-0.027873096987605,0.0,0.0,0.0,-0.0102675901725888,60.0,36.71573638916016,0.0,-7.430507764638605e-08,0.0,280.29986572265625,283.8406677246094,300.90753173828125,303.0927734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.260276583152684e-21,2.630138493524734e-21,2.6301382915763418e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17694960,298.4795227050781,303.1499938964844,285.1499938964844,0.0,-0.0,285.07330322265625,0.0,0.0,9.804348519537598e-05,298.5701599121094,303.1499938964844,285.1499938964844,0.0,-0.0,285.0750732421875,0.0,0.0,0.0001032449217746,298.9031982421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0711975097656,0.0,0.0,7.6256699685473e-05,298.3770751953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0745849609375,0.0,0.0,0.0001032447544275,298.1085510253906,303.1499938964844,285.1499938964844,0.0,-0.0,285.0782775878906,0.0,0.0,0.0004897390608675,285.04107666015625,294.1499938964844,302.2448425292969,297.69012451171875,299.90924072265625,302.1146240234375,283.4896850585937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010447492823004,1.1096878083094452e-08,0.0010447382228448,-0.0281181912869215,0.0,0.0,0.0,-0.0103140082210302,60.0,36.33830261230469,0.0,-7.441911265004819e-08,0.0,280.29986572265625,283.8406677246094,300.90753173828125,303.0927734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.260276583152684e-21,2.630138493524734e-21,2.6301382915763418e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17695020,298.50030517578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0702819824219,0.0,0.0,9.81328630587086e-05,298.5911865234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0720520019531,0.0,0.0,0.0001033390435623,298.9213256835937,303.1499938964844,285.1499938964844,0.0,-0.0,285.0682067871094,0.0,0.0,7.63262141845189e-05,298.3988647460937,303.1499938964844,285.1499938964844,0.0,-0.0,285.0715637207031,0.0,0.0,0.0001033388762152,298.1307373046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0752258300781,0.0,0.0,0.0004901856300421,285.0370788574219,294.1499938964844,302.2258605957031,297.6976013183594,299.9307556152344,302.13824462890625,283.5380859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010457010939717,1.1208169503618136e-08,0.0010456899181008,-0.0284094810485839,0.0,0.0,0.0,-0.0103691797703504,60.0,35.976924896240234,0.0,-7.455476236373215e-08,0.0,280.29986572265625,283.8406677246094,300.90753173828125,303.0927734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.260276583152684e-21,2.630138493524734e-21,2.6301382915763418e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17695080,298.5190734863281,303.1499938964844,285.1499938964844,0.0,-0.0,285.0672302246094,0.0,0.0,9.823549771681428e-05,298.6102294921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0689697265625,0.0,0.0,0.0001034471206367,298.9374694824219,303.1499938964844,285.1499938964844,0.0,-0.0,285.0651550292969,0.0,0.0,7.640603871550411e-05,298.4187316894531,303.1499938964844,285.1499938964844,0.0,-0.0,285.0684814453125,0.0,0.0,0.0001034469532896,298.15057373046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0721435546875,0.0,0.0,0.0004906983231194,285.03302001953125,294.1499938964844,302.2069091796875,297.7052307128906,299.9519958496094,302.1545715332031,283.5855712890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010467942338436,1.1335977490034566e-08,0.0010467829415574,-0.0287439916282892,0.0,0.0,0.0,-0.0104325404390692,60.0,35.627071380615234,0.0,-7.47106909670947e-08,0.0,280.29986572265625,283.8406677246094,300.90753173828125,303.0927734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.260276583152684e-21,2.630138493524734e-21,2.6301382915763418e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17695140,298.5356140136719,303.1499938964844,285.1499938964844,0.0,-0.0,285.06414794921875,0.0,0.0,9.83557984000072e-05,298.6271057128906,303.1499938964844,285.1499938964844,0.0,-0.0,285.0658874511719,0.0,0.0,0.0001035738023347,298.951416015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.06207275390625,0.0,0.0,7.64996002544649e-05,298.4364624023437,303.1499938964844,285.1499938964844,0.0,-0.0,285.0653991699219,0.0,0.0,0.0001035736349876,298.1678161621094,303.1499938964844,285.1499938964844,0.0,-0.0,285.0690002441406,0.0,0.0,0.0004912993172183,285.0289306640625,294.1499938964844,302.18798828125,297.71295166015625,299.9728698730469,302.163330078125,283.6318664550781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010480753844603,1.1485795425869584e-08,0.0010480638593435,-0.0291361007839441,0.0,0.0,0.0,-0.0105068115517497,60.0,35.29139709472656,0.0,-7.489368414326236e-08,0.0,280.29986572265625,283.8406677246094,300.90753173828125,303.0927734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.260276583152684e-21,2.630138493524734e-21,2.6301382915763418e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17695200,298.55035400390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.06103515625,0.0,0.0,9.849481284618378e-05,298.6422424316406,303.1499938964844,285.1499938964844,0.0,-0.0,285.062744140625,0.0,0.0,0.0001037201873259,298.9636535644531,303.1499938964844,285.1499938964844,0.0,-0.0,285.0589904785156,0.0,0.0,7.660772098461166e-05,298.4524841308594,303.1499938964844,285.1499938964844,0.0,-0.0,285.0622863769531,0.0,0.0,0.0001037200272548,298.1830444335937,303.1499938964844,285.1499938964844,0.0,-0.0,285.0658569335937,0.0,0.0,0.000491993734613,285.0248107910156,294.1499938964844,302.1690979003906,297.7207336425781,299.99346923828125,302.1666564941406,283.6771545410156,0.0,0.0,0.0,0.0,1.0,1.0,-0.001049555838108,1.1658937815184345e-08,0.0010495441965758,-0.0295892376452684,0.0,0.0,0.0,-0.0105926441028714,60.0,34.96833801269531,0.0,-7.51054400893736e-08,0.0,280.29986572265625,283.8406677246094,300.90753173828125,303.0927734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.260276583152684e-21,2.630138493524734e-21,2.6301382915763418e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17695260,298.56329345703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.057861328125,0.0,0.0,9.86620070762001e-05,298.65557861328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0596008300781,0.0,0.0,0.0001038962509483,298.9740905761719,303.1499938964844,285.1499938964844,0.0,-0.0,285.05584716796875,0.0,0.0,7.673775689909235e-05,298.4667053222656,303.1499938964844,285.1499938964844,0.0,-0.0,285.0591125488281,0.0,0.0,0.0001038960908772,298.1962890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.06268310546875,0.0,0.0,0.0004928289563395,285.0206604003906,294.1499938964844,302.15020751953125,297.7285461425781,300.013671875,302.16473388671875,283.7213134765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010513365268707,1.1867191673786692e-08,0.0010513246525079,-0.0301342401653528,0.0,0.0,0.0,-0.0106958830729126,60.0,34.66115188598633,0.0,-7.536053914236619e-08,0.0,280.29986572265625,283.8406677246094,300.90753173828125,303.0927734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.260276583152684e-21,2.630138493524734e-21,2.6301382915763418e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17695320,298.5748291015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0546875,0.0,0.0,9.887047781376168e-05,298.6675109863281,303.1499938964844,285.1499938964844,0.0,-0.0,285.056396484375,0.0,0.0,0.0001041157811414,298.9831848144531,303.1499938964844,285.1499938964844,0.0,-0.0,285.0526733398437,0.0,0.0,7.689990161452442e-05,298.47955322265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0559387207031,0.0,0.0,0.0001041156137944,298.2080078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0594787597656,0.0,0.0,0.0004938703496009,285.0164794921875,294.1499938964844,302.1313781738281,297.73638916015625,300.0335693359375,302.1591491699219,283.7644348144531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010535570327192,1.2126879944673874e-08,0.0010535449255257,-0.0308138132095336,0.0,0.0,0.0,-0.0108246197924017,60.0,34.369422912597656,0.0,-7.567924598106401e-08,0.0,280.29986572265625,283.8406677246094,300.90753173828125,303.0927734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.260276583152684e-21,2.630138493524734e-21,2.6301382915763418e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17695380,298.5847473144531,303.1499938964844,285.1499938964844,0.0,-0.0,285.0514831542969,0.0,0.0,9.913510439218952e-05,298.6778564453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0531921386719,0.0,0.0,0.0001043944430421,298.9906921386719,303.1499938964844,285.1499938964844,0.0,-0.0,285.0494689941406,0.0,0.0,7.710571662755683e-05,298.49078369140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0527038574219,0.0,0.0,0.000104394275695,298.2180480957031,303.1499938964844,285.1499938964844,0.0,-0.0,285.0562438964844,0.0,0.0,0.0004951922455802,285.01226806640625,294.1499938964844,302.112548828125,297.7441711425781,300.0531005859375,302.1497497558594,283.8063049316406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010563757969066,1.245654157600029e-08,0.0010563633404672,-0.0316764339804649,0.0,0.0,0.0,-0.0109880454838275,60.0,34.10002136230469,0.0,-7.608479535292646e-08,0.0,280.29986572265625,283.8406677246094,300.90753173828125,303.0927734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.260276583152684e-21,2.630138493524734e-21,2.6301382915763418e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17695440,298.59375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0482482910156,0.0,0.0,9.945861529558896e-05,298.687255859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0499267578125,0.0,0.0,0.0001047351106535,298.99725341796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0462646484375,0.0,0.0,7.735733379377052e-05,298.50103759765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0494689941406,0.0,0.0,0.0001047349505824,298.22711181640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.052978515625,0.0,0.0,0.0004968083230778,285.0080261230469,294.1499938964844,302.09375,297.7519226074219,300.0723876953125,302.1382141113281,283.84735107421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010598220396786,1.2859583620183912e-08,0.0010598091175779,-0.0327309742569923,0.0,0.0,0.0,-0.0111878477036952,60.0,33.847984313964844,0.0,-7.658209000283024e-08,0.0,280.29986572265625,283.8406677246094,300.90753173828125,303.0927734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.260276583152684e-21,2.630138493524734e-21,2.6301382915763418e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17695500,298.6015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.04498291015625,0.0,0.0,9.98644027276896e-05,298.6954040527344,303.1499938964844,285.1499938964844,0.0,-0.0,285.0466613769531,0.0,0.0,0.0001051624276442,299.0025634765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0429992675781,0.0,0.0,7.767294300720096e-05,298.5100402832031,303.1499938964844,285.1499938964844,0.0,-0.0,285.04620361328125,0.0,0.0,0.0001051622675731,298.2349548339844,303.1499938964844,285.1499938964844,0.0,-0.0,285.0496826171875,0.0,0.0,0.0004988352884538,285.0037536621094,294.1499938964844,302.0749816894531,297.7595520019531,300.09130859375,302.12408447265625,283.8871765136719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010641446569934,1.3365144546639842e-08,0.0010641313856467,-0.0340536013245582,0.0,0.0,0.0,-0.0114384712651371,60.0,33.623966217041016,0.0,-7.720816341816318e-08,0.0,280.29986572265625,283.8406677246094,300.90753173828125,303.0927734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.260276583152684e-21,2.630138493524734e-21,2.6301382915763418e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17695560,298.6086120605469,303.1499938964844,285.1499938964844,0.0,-0.0,285.04168701171875,0.0,0.0,0.000100333825685,298.7027587890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0433654785156,0.0,0.0,0.0001056567489285,299.007080078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.03973388671875,0.0,0.0,7.803805056028068e-05,298.5182189941406,303.1499938964844,285.1499938964844,0.0,-0.0,285.0429077148437,0.0,0.0,0.0001056565888575,298.2420349121094,303.1499938964844,285.1499938964844,0.0,-0.0,285.0463562011719,0.0,0.0,0.0005011801840737,284.9994506835937,294.1499938964844,302.0562744140625,297.7670593261719,300.1099548339844,302.1083984375,283.9261169433594,0.0,0.0,0.0,0.0,1.0,1.0,-0.001069143647328,1.3950006483298694e-08,0.0010691296774894,-0.0355834700167179,0.0,0.0,0.0,-0.011728398501873,60.0,33.421443939208984,0.0,-7.793562417646174e-08,0.0,280.29986572265625,283.8406677246094,300.90753173828125,303.0927734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.260276583152684e-21,2.630138493524734e-21,2.6301382915763418e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17695620,298.6148681640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0383605957031,0.0,0.0,0.0001008959516184,298.7093200683594,303.1499938964844,285.1499938964844,0.0,-0.0,285.0400085449219,0.0,0.0,0.0001062486917362,299.0107421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0364074707031,0.0,0.0,7.847526285331696e-05,298.5255432128906,303.1499938964844,285.1499938964844,0.0,-0.0,285.0395812988281,0.0,0.0,0.0001062485316651,298.2483215332031,303.1499938964844,285.1499938964844,0.0,-0.0,285.0429992675781,0.0,0.0,0.0005039881216362,284.9951171875,294.1499938964844,302.0375671386719,297.7744140625,300.1283569335937,302.0912170410156,283.9640808105469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010751341469585,1.4650388457937424e-08,0.001075119478628,-0.037415187805891,0.0,0.0,0.0,-0.0120756132528185,60.0,33.24568557739258,0.0,-7.88112402005936e-08,0.0,280.29986572265625,283.8406677246094,300.90753173828125,303.0927734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.260276583152684e-21,2.630138493524734e-21,2.6301382915763418e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17695680,298.6206359863281,303.1499938964844,285.1499938964844,0.0,-0.0,285.0350341796875,0.0,0.0,0.0001015245288726,298.71533203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0366516113281,0.0,0.0,0.0001069106147042,299.0138244628906,303.1499938964844,285.1499938964844,0.0,-0.0,285.0330810546875,0.0,0.0,7.896414899732918e-05,298.53228759765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0362243652344,0.0,0.0,0.0001069104546331,298.25408935546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.03961181640625,0.0,0.0,0.0005071280174888,284.9907531738281,294.1499938964844,302.0189208984375,297.7815856933594,300.1465148925781,302.07305908203125,284.00128173828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010818315204232,1.5433579747536896e-08,0.0010818160371854,-0.0394630394876003,0.0,0.0,0.0,-0.01246387232095,60.0,33.09132385253906,0.0,-7.979617322462219e-08,0.0,280.29986572265625,283.8406677246094,300.90753173828125,303.0927734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.260276583152684e-21,2.630138493524734e-21,2.6301382915763418e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17695740,298.625732421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0316467285156,0.0,0.0,0.0001022433498292,298.7206420898437,303.1499938964844,285.1499938964844,0.0,-0.0,285.03326416015625,0.0,0.0,0.0001076675689546,299.0161437988281,303.1499938964844,285.1499938964844,0.0,-0.0,285.0297241210937,0.0,0.0,7.952323358040303e-05,298.5382995605469,303.1499938964844,285.1499938964844,0.0,-0.0,285.0328369140625,0.0,0.0,0.0001076674088835,298.2592163085937,303.1499938964844,285.1499938964844,0.0,-0.0,285.03619384765625,0.0,0.0,0.0005107186734676,284.9863586425781,294.1499938964844,302.00030517578125,297.7885131835937,300.1644287109375,302.05377197265625,284.0374755859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010894901352003,1.6329231300460382e-08,0.0010894737206399,-0.0418043509125709,0.0,0.0,0.0,-0.0129078812897205,60.0,32.96744918823242,0.0,-8.093002890063873e-08,0.0,280.29986572265625,283.8406677246094,300.90753173828125,303.0927734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.260276583152684e-21,2.630138493524734e-21,2.6301382915763418e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17695800,298.6304016113281,303.1499938964844,285.1499938964844,0.0,-0.0,285.0282287597656,0.0,0.0,0.0001030177591019,298.7254943847656,303.1499938964844,285.1499938964844,0.0,-0.0,285.02984619140625,0.0,0.0,0.000108483051008,299.0179748535156,303.1499938964844,285.1499938964844,0.0,-0.0,285.0263366699219,0.0,0.0,8.012555190362036e-05,298.5438537597656,303.1499938964844,285.1499938964844,0.0,-0.0,285.0294189453125,0.0,0.0,0.0001084828982129,298.2639465332031,303.1499938964844,285.1499938964844,0.0,-0.0,285.03277587890625,0.0,0.0,0.0005145869799889,284.9819641113281,294.1499938964844,301.9817199707031,297.79522705078125,300.1821594238281,302.0338439941406,284.0729064941406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010977408383041,1.7294153664693113e-08,0.0010977236088365,-0.044325977563858,0.0,0.0,0.0,-0.0133862281218171,60.0,32.86439514160156,0.0,-8.216051128329127e-08,0.0,280.29986572265625,283.8406677246094,300.90753173828125,303.0927734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.260276583152684e-21,2.630138493524734e-21,2.6301382915763418e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17695860,298.6346130371094,303.1499938964844,285.1499938964844,0.0,-0.0,285.0248107910156,0.0,0.0,0.0001038547634379,298.7298278808594,303.1499938964844,285.1499938964844,0.0,-0.0,285.02642822265625,0.0,0.0,0.0001093644605134,299.019287109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0229187011719,0.0,0.0,8.07765536592342e-05,298.548828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0259704589844,0.0,0.0,0.0001093643004423,298.2681884765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.029296875,0.0,0.0,0.0005187679780647,284.9775085449219,294.1499938964844,301.96319580078125,297.8016052246094,300.1996154785156,302.01336669921875,284.1074523925781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011066581355407,1.8337091844955483e-08,0.0011066398583352,-0.047050554305315,0.0,0.0,0.0,-0.0139032481238245,60.0,32.78664016723633,0.0,-8.350090752173855e-08,0.0,280.29986572265625,283.8406677246094,300.90753173828125,303.0927734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.260276583152684e-21,2.630138493524734e-21,2.6301382915763418e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17695920,298.6385192871094,303.1499938964844,285.1499938964844,0.0,-0.0,285.0213623046875,0.0,0.0,0.0001047335972543,298.7338256835937,303.1499938964844,285.1499938964844,0.0,-0.0,285.02294921875,0.0,0.0,0.0001102899186662,299.0202331542969,303.1499938964844,285.1499938964844,0.0,-0.0,285.0194702148437,0.0,0.0,8.146009349729866e-05,298.5534362792969,303.1499938964844,285.1499938964844,0.0,-0.0,285.0224914550781,0.0,0.0,0.0001102897585951,298.2721252441406,303.1499938964844,285.1499938964844,0.0,-0.0,285.0258178710937,0.0,0.0,0.0005231578834354,284.9730529785156,294.1499938964844,301.9447021484375,297.8077087402344,300.2169189453125,301.9925842285156,284.1413269042969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011160223511978,1.9432169651167897e-08,0.0011160029098391,-0.0499102249741554,0.0,0.0,0.0,-0.0144461207091808,60.0,32.72614669799805,0.0,-8.491996794646185e-08,0.0,280.29986572265625,283.8406677246094,300.90753173828125,303.0927734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.260276583152684e-21,2.630138493524734e-21,2.6301382915763418e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17695980,298.6420288085937,303.1499938964844,285.1499938964844,0.0,-0.0,285.0178527832031,0.0,0.0,0.0001056435066857,298.7373962402344,303.1499938964844,285.1499938964844,0.0,-0.0,285.0194396972656,0.0,0.0,0.0001112481040763,299.0209350585937,303.1499938964844,285.1499938964844,0.0,-0.0,285.0159912109375,0.0,0.0,8.216780406655744e-05,298.5575866699219,303.1499938964844,285.1499938964844,0.0,-0.0,285.0190124511719,0.0,0.0,0.0001112479440052,298.2756652832031,303.1499938964844,285.1499938964844,0.0,-0.0,285.02227783203125,0.0,0.0,0.0005277030868455,284.9685363769531,294.1499938964844,301.9262390136719,297.8134460449219,300.2339782714844,301.9716491699219,284.1742858886719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011257176520302,2.0565988023690813e-08,0.0011256970465183,-0.0528698042035102,0.0,0.0,0.0,-0.0150081990286707,60.0,32.68635177612305,0.0,-8.640181192731688e-08,0.0,280.29986572265625,283.8406677246094,300.90753173828125,303.0927734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.260276583152684e-21,2.630138493524734e-21,2.6301382915763418e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17696040,298.645263671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.01434326171875,0.0,0.0,0.0001065648175426,298.7406921386719,303.1499938964844,285.1499938964844,0.0,-0.0,285.01593017578125,0.0,0.0,0.0001122182875405,299.0218200683594,303.1499938964844,285.1499938964844,0.0,-0.0,285.0124816894531,0.0,0.0,8.288437675219029e-05,298.5614013671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0154724121094,0.0,0.0,0.0001122181274695,298.27899169921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.01873779296875,0.0,0.0,0.000532305217348,284.96405029296875,294.1499938964844,301.9078369140625,297.8188171386719,300.2508239746094,301.9507141113281,284.2065734863281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011355341412127,2.17140208036426e-08,0.0011355123715475,-0.0558650903403759,0.0,0.0,0.0,-0.0155773209407925,60.0,32.65863037109375,0.0,-8.791527505991328e-08,0.0,280.29986572265625,283.8406677246094,300.90753173828125,303.0927734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.260276583152684e-21,2.630138493524734e-21,2.6301382915763418e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17696100,298.64825439453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.01080322265625,0.0,0.0,0.0001074802930816,298.74365234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0123596191406,0.0,0.0,0.0001131823228206,299.02301025390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0089416503906,0.0,0.0,8.359641651622951e-05,298.5649108886719,303.1499938964844,285.1499938964844,0.0,-0.0,285.0119323730469,0.0,0.0,0.0001131821627495,298.2820739746094,303.1499938964844,285.1499938964844,0.0,-0.0,285.0151672363281,0.0,0.0,0.0005368781858123,284.9595031738281,294.1499938964844,301.8894958496094,297.82379150390625,300.2674560546875,301.92987060546875,284.2380676269531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011452890466898,2.28547953895486e-08,0.0011452662292867,-0.0588399805128574,0.0,0.0,0.0,-0.0161428488790988,60.0,32.64215469360352,0.0,-8.9432163008496e-08,0.0,280.29986572265625,283.8406677246094,300.90753173828125,303.0927734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.260276583152684e-21,2.630138493524734e-21,2.6301382915763418e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17696160,298.6510314941406,303.1499938964844,285.1499938964844,0.0,-0.0,285.0072326660156,0.0,0.0,0.0001083734096027,298.7463684082031,303.1499938964844,285.1499938964844,0.0,-0.0,285.0087890625,0.0,0.0,0.0001141228203778,299.02459716796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0054016113281,0.0,0.0,8.429106674157083e-05,298.5681457519531,303.1499938964844,285.1499938964844,0.0,-0.0,285.00836181640625,0.0,0.0,0.0001141226603067,298.2850036621094,303.1499938964844,285.1499938964844,0.0,-0.0,285.0115966796875,0.0,0.0,0.000541339511983,284.9549560546875,294.1499938964844,301.87115478515625,297.8283386230469,300.28387451171875,301.90924072265625,284.26885986328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011548057664185,2.3967718476569644e-08,0.0011547817848622,-0.0617407634854316,0.0,0.0,0.0,-0.0166945662349462,60.0,32.63154220581055,0.0,-9.092450170555821e-08,0.0,280.29986572265625,283.8406677246094,300.90753173828125,303.0927734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.260276583152684e-21,2.630138493524734e-21,2.6301382915763418e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17696220,298.65362548828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.003662109375,0.0,0.0,0.0001092250167857,298.7488708496094,303.1499938964844,285.1499938964844,0.0,-0.0,285.0052185058594,0.0,0.0,0.0001150196039816,299.0262756347656,303.1499938964844,285.1499938964844,0.0,-0.0,285.0018615722656,0.0,0.0,8.49534262670204e-05,298.5711364746094,303.1499938964844,285.1499938964844,0.0,-0.0,285.0047912597656,0.0,0.0,0.0001150194439105,298.28778076171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.00799560546875,0.0,0.0,0.0005455934442579,284.9504089355469,294.1499938964844,301.8529052734375,297.8323974609375,300.300048828125,301.88885498046875,284.29901123046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011638798750936,2.5028926486925242e-08,0.0011638548457995,-0.0645053386688232,0.0,0.0,0.0,-0.0172206480056047,60.0,32.622798919677734,0.0,-9.235898090764749e-08,0.0,280.29986572265625,283.8406677246094,300.90753173828125,303.0927734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.260276583152684e-21,2.630138493524734e-21,2.6301382915763418e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17696280,298.6560974121094,303.1499938964844,285.1499938964844,0.0,-0.0,285.0000915527344,0.0,0.0,0.0001100233348552,298.751220703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0016174316406,0.0,0.0,0.0001158602681243,299.02801513671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.998291015625,0.0,0.0,8.557434193789959e-05,298.573974609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0011901855469,0.0,0.0,0.0001158601080533,298.2904663085937,303.1499938964844,285.1499938964844,0.0,-0.0,285.0043640136719,0.0,0.0,0.0005495811928994,284.94586181640625,294.1499938964844,301.8346862792969,297.8359680175781,300.3160400390625,301.86871337890625,284.3285522460937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011723855277523,2.602373072591036e-08,0.0011723595671355,-0.0670956075191497,0.0,0.0,0.0,-0.0177138056606054,60.0,32.61203384399414,0.0,-9.371387932333165e-08,0.0,280.29986572265625,283.8406677246094,300.90753173828125,303.0927734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.260276583152684e-21,2.630138493524734e-21,2.6301382915763418e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17696340,298.6584167480469,303.1499938964844,285.1499938964844,0.0,-0.0,284.9964904785156,0.0,0.0,0.0001107410862459,298.7533569335937,303.1499938964844,285.1499938964844,0.0,-0.0,284.9980163574219,0.0,0.0,0.0001166160946013,299.0296936035156,303.1499938964844,285.1499938964844,0.0,-0.0,284.99468994140625,0.0,0.0,8.613258978584781e-05,298.5765686035156,303.1499938964844,285.1499938964844,0.0,-0.0,284.9975891113281,0.0,0.0,0.0001166159345302,298.29296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.000732421875,0.0,0.0,0.0005531665519811,284.9413146972656,294.1499938964844,301.8165283203125,297.8389892578125,300.33172607421875,301.84893798828125,284.3573608398437,0.0,0.0,0.0,0.0,1.0,1.0,-0.001180033548735,2.691814238175993e-08,0.0011800066567957,-0.0694233477115631,0.0,0.0,0.0,-0.0181571990251541,60.0,32.59452819824219,0.0,-9.494044661551017e-08,0.0,280.29986572265625,283.8406677246094,300.90753173828125,303.0927734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.260276583152684e-21,2.630138493524734e-21,2.6301382915763418e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17696400,298.6605834960937,303.1499938964844,285.1499938964844,0.0,-0.0,284.9928894042969,0.0,0.0,0.0001113835387513,298.7553405761719,303.1499938964844,285.1499938964844,0.0,-0.0,284.9944152832031,0.0,0.0,0.0001172926276922,299.03131103515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9911193847656,0.0,0.0,8.663227345095947e-05,298.5790100097656,303.1499938964844,285.1499938964844,0.0,-0.0,284.9939880371094,0.0,0.0,0.0001172924676211,298.2953796386719,303.1499938964844,285.1499938964844,0.0,-0.0,284.99713134765625,0.0,0.0,0.0005563757149502,284.936767578125,294.1499938964844,301.7984313964844,297.84149169921875,300.34716796875,301.82940673828125,284.3855895996094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011868791189044,2.771871621121136e-08,0.0011868514120578,-0.0715059414505958,0.0,0.0,0.0,-0.0185540746897459,60.0,32.56831741333008,0.0,-9.604508477423225e-08,0.0,280.29986572265625,283.8406677246094,300.90753173828125,303.0927734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.260276583152684e-21,2.630138493524734e-21,2.6301382915763418e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
