time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17696460,298.66265869140625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9892883300781,0.0,0.0,0.0001119448570534,298.7571716308594,303.1499938964844,285.1499938964844,0.0,-0.0,284.99078369140625,0.0,0.0,0.0001178837192128,299.0328369140625,303.1499938964844,285.1499938964844,0.0,-0.0,284.987548828125,0.0,0.0,8.706885273568332e-05,298.581298828125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9903869628906,0.0,0.0,0.0001178835591417,298.2976379394531,303.1499938964844,285.1499938964844,0.0,-0.0,284.9934997558594,0.0,0.0,0.0005591796361841,284.9322204589844,294.1499938964844,301.7803955078125,297.8433837890625,300.3623046875,301.8101806640625,284.4132080078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011928597232326,2.8418178033007283e-08,0.0011928313178941,-0.0733247548341751,0.0,0.0,0.0,-0.0189008228480815,60.0,32.53153991699219,0.0,-9.70154232504683e-08,0.0,280.29986572265625,283.8406677246094,300.90753173828125,303.0927734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.260276583152684e-21,2.630138493524734e-21,2.6301382915763418e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17696520,298.6646423339844,303.1499938964844,285.1499938964844,0.0,-0.0,284.9857177734375,0.0,0.0,0.0001124126501963,298.7588806152344,303.1499938964844,285.1499938964844,0.0,-0.0,284.9871826171875,0.0,0.0,0.0001183763306471,299.0342712402344,303.1499938964844,285.1499938964844,0.0,-0.0,284.98394775390625,0.0,0.0,8.743269427213818e-05,298.5834350585937,303.1499938964844,285.1499938964844,0.0,-0.0,284.9867858886719,0.0,0.0,0.000118376170576,298.2997741699219,303.1499938964844,285.1499938964844,0.0,-0.0,284.9898681640625,0.0,0.0,0.0005615163827314,284.9277038574219,294.1499938964844,301.76239013671875,297.8446655273437,300.377197265625,301.7911682128906,284.44024658203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011978442780673,2.900109130621331e-08,0.0011978152906522,-0.0748399719595909,0.0,0.0,0.0,-0.0191897954791784,60.0,32.48479080200195,0.0,-9.78278080765449e-08,0.0,280.29986572265625,283.8406677246094,300.90753173828125,303.0927734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.260276583152684e-21,2.630138493524734e-21,2.6301382915763418e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17696580,298.66650390625,303.1499938964844,285.1499938964844,0.0,-0.0,284.98211669921875,0.0,0.0,0.0001127936920966,298.760498046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9836120605469,0.0,0.0,0.0001187775851576,299.0355834960937,303.1499938964844,285.1499938964844,0.0,-0.0,284.9803771972656,0.0,0.0,8.77290585776791e-05,298.5854797363281,303.1499938964844,285.1499938964844,0.0,-0.0,284.9831848144531,0.0,0.0,0.0001187774250865,298.3018493652344,303.1499938964844,285.1499938964844,0.0,-0.0,284.9862670898437,0.0,0.0,0.000563419831451,284.9232177734375,294.1499938964844,301.74444580078125,297.8453063964844,300.391845703125,301.7723999023437,284.46685791015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012019041460007,2.9475891949459765e-08,0.0012018745765089,-0.0760737806558609,0.0,0.0,0.0,-0.0194251704961061,60.0,32.464874267578125,0.0,-9.849200921507872e-08,0.0,280.29986572265625,283.8406677246094,300.90753173828125,303.0927734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.260276583152684e-21,2.630138493524734e-21,2.6301382915763418e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17696640,298.6683044433594,303.1499938964844,285.1499938964844,0.0,-0.0,284.97857666015625,0.0,0.0,0.0001131040990003,298.761962890625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9800109863281,0.0,0.0,0.0001191044502775,299.0368347167969,303.1499938964844,285.1499938964844,0.0,-0.0,284.9768371582031,0.0,0.0,8.79704748513177e-05,298.58740234375,303.1499938964844,285.1499938964844,0.0,-0.0,284.9796142578125,0.0,0.0,0.0001191042974824,298.3038024902344,303.1499938964844,285.1499938964844,0.0,-0.0,284.982666015625,0.0,0.0,0.0005649703671224,284.91876220703125,294.1499938964844,301.7265930175781,297.84527587890625,300.4062194824219,301.7538146972656,284.4929504394531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012052119709551,2.9862651018675024e-08,0.0012051821686327,-0.0770785585045814,0.0,0.0,0.0,-0.0196169055998325,60.0,32.432830810546875,0.0,-9.903470754579757e-08,0.0,280.29986572265625,283.8406677246094,300.90753173828125,303.0927734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.260276583152684e-21,2.630138493524734e-21,2.6301382915763418e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17696700,298.6699523925781,303.1499938964844,285.1499938964844,0.0,-0.0,284.9750061035156,0.0,0.0,0.0001133425976149,298.7633056640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9764709472656,0.0,0.0,0.0001193556017824,299.03790283203125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9732971191406,0.0,0.0,8.81559681147337e-05,298.58917236328125,303.1499938964844,285.1499938964844,0.0,-0.0,284.97607421875,0.0,0.0,0.0001193554417113,298.3055725097656,303.1499938964844,285.1499938964844,0.0,-0.0,284.97906494140625,0.0,0.0,0.000566161761526,284.91436767578125,294.1499938964844,301.7087707519531,297.84454345703125,300.420166015625,301.7355041503906,284.518310546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001207752036862,3.0159796438056226e-08,0.0012077218852937,-0.0778503790497779,0.0,0.0,0.0,-0.0197642091661691,60.0,32.38437271118164,0.0,-9.94526772046811e-08,0.0,280.29986572265625,283.8406677246094,300.90753173828125,303.0927734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.260276583152684e-21,2.630138493524734e-21,2.6301382915763418e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17696760,298.6714782714844,303.1499938964844,285.1499938964844,0.0,-0.0,284.97149658203125,0.0,0.0,0.0001135413331212,298.7644958496094,303.1499938964844,285.1499938964844,0.0,-0.0,284.9729309082031,0.0,0.0,0.0001195648801513,299.03887939453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.96978759765625,0.0,0.0,8.831053855828941e-05,298.5908203125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9725341796875,0.0,0.0,0.0001195647200802,298.3072509765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9755249023437,0.0,0.0,0.0005671545513905,284.9100036621094,294.1499938964844,301.6910400390625,297.8430480957031,300.43377685546875,301.7173156738281,284.54315185546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012098697479814,3.0407388607045505e-08,0.0012098393635824,-0.0784933790564537,0.0,0.0,0.0,-0.0198869537562131,60.0,32.326148986816406,0.0,-9.980161053135816e-08,0.0,280.29986572265625,283.8406677246094,300.90753173828125,303.0927734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.260276583152684e-21,2.630138493524734e-21,2.6301382915763418e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17696820,298.6729431152344,303.1499938964844,285.1499938964844,0.0,-0.0,284.968017578125,0.0,0.0,0.0001137118088081,298.7655944824219,303.1499938964844,285.1499938964844,0.0,-0.0,284.96942138671875,0.0,0.0,0.0001197443925775,299.0397644042969,303.1499938964844,285.1499938964844,0.0,-0.0,284.96630859375,0.0,0.0,8.844312833389267e-05,298.59234619140625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9690246582031,0.0,0.0,0.0001197442397824,298.308837890625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9720153808594,0.0,0.0,0.0005680061876773,284.9056701660156,294.1499938964844,301.67333984375,297.8408203125,300.44708251953125,301.69927978515625,284.5675048828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012116854777559,3.061976272533684e-08,0.0012116548605263,-0.079044833779335,0.0,0.0,0.0,-0.0199922323226928,60.0,32.26022720336914,0.0,-1.0010139561700272e-07,0.0,280.29986572265625,283.8406677246094,300.90753173828125,303.0927734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.260276583152684e-21,2.630138493524734e-21,2.6301382915763418e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17696880,298.67431640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.96453857421875,0.0,0.0,0.0001138627776526,298.7665710449219,303.1499938964844,285.1499938964844,0.0,-0.0,284.9659423828125,0.0,0.0,0.0001199033722514,299.0405578613281,303.1499938964844,285.1499938964844,0.0,-0.0,284.9628601074219,0.0,0.0,8.856054773787037e-05,298.5937805175781,303.1499938964844,285.1499938964844,0.0,-0.0,284.965576171875,0.0,0.0,0.0001199032194563,298.3103332519531,303.1499938964844,285.1499938964844,0.0,-0.0,284.968505859375,0.0,0.0,0.0005687603261321,284.9013977050781,294.1499938964844,301.6557312011719,297.8377990722656,300.4600524902344,301.68133544921875,284.59136962890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012132936390116,3.0807825623924145e-08,0.0012132627889513,-0.0795331075787544,0.0,0.0,0.0,-0.0200854633003473,60.0,32.188629150390625,0.0,-1.0036723807616e-07,0.0,280.29986572265625,283.8406677246094,300.90753173828125,303.0927734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.260276583152684e-21,2.630138493524734e-21,2.6301382915763418e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17696940,298.6756286621094,303.1499938964844,285.1499938964844,0.0,-0.0,284.9610900878906,0.0,0.0,0.0001140011518145,298.7674560546875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9624938964844,0.0,0.0,0.0001200490878545,299.041259765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9594421386719,0.0,0.0,8.866816642694175e-05,298.5951232910156,303.1499938964844,285.1499938964844,0.0,-0.0,284.9621276855469,0.0,0.0,0.0001200489277835,298.3117370605469,303.1499938964844,285.1499938964844,0.0,-0.0,284.96502685546875,0.0,0.0,0.0005694516003131,284.8971862792969,294.1499938964844,301.63818359375,297.8339538574219,300.47271728515625,301.6635131835937,284.61480712890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001214767456986,3.098019263347851e-08,0.0012147364905104,-0.079980581998825,0.0,0.0,0.0,-0.0201709121465683,60.0,32.11279296875,0.0,-1.0061120292448322e-07,0.0,280.29986572265625,283.8406677246094,300.90753173828125,303.0927734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.260276583152684e-21,2.630138493524734e-21,2.6301382915763418e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17697000,298.6768493652344,303.1499938964844,285.1499938964844,0.0,-0.0,284.95770263671875,0.0,0.0,0.0001141204120358,298.7682800292969,303.1499938964844,285.1499938964844,0.0,-0.0,284.9590759277344,0.0,0.0,0.0001201746708829,299.0419006347656,303.1499938964844,285.1499938964844,0.0,-0.0,284.9560241699219,0.0,0.0,8.876092033460736e-05,298.59637451171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9587097167969,0.0,0.0,0.0001201745180878,298.3130798339844,303.1499938964844,285.1499938964844,0.0,-0.0,284.96160888671875,0.0,0.0,0.0005700473557226,284.8930358886719,294.1499938964844,301.6206970214844,297.8292541503906,300.4850769042969,301.6457824707031,284.6377868652344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012160380138084,3.1128731592389165e-08,0.0012160069309175,-0.080366164445877,0.0,0.0,0.0,-0.0202445518225431,60.0,32.03296661376953,0.0,-1.0082167989367009e-07,0.0,280.29986572265625,283.8406677246094,300.90753173828125,303.0927734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.260276583152684e-21,2.630138493524734e-21,2.6301382915763418e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17697060,298.677978515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9543151855469,0.0,0.0,0.0001142257169703,298.7690124511719,303.1499938964844,285.1499938964844,0.0,-0.0,284.9556884765625,0.0,0.0,0.0001202855637529,299.04248046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9526672363281,0.0,0.0,8.884282578947023e-05,298.5975341796875,303.1499938964844,285.1499938964844,0.0,-0.0,284.955322265625,0.0,0.0,0.0001202854109578,298.3143615722656,303.1499938964844,285.1499938964844,0.0,-0.0,284.95819091796875,0.0,0.0,0.0005705734947696,284.888916015625,294.1499938964844,301.603271484375,297.8236999511719,300.4971008300781,301.62811279296875,284.66033935546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012171588605269,3.1259890675983115e-08,0.0012171275448054,-0.0807065889239311,0.0,0.0,0.0,-0.020309567451477,60.0,31.94967269897461,0.0,-1.010077141927468e-07,0.0,280.29986572265625,283.8406677246094,300.90753173828125,303.0927734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.260276583152684e-21,2.630138493524734e-21,2.6301382915763418e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17697120,298.6790466308594,303.1499938964844,285.1499938964844,0.0,-0.0,284.95098876953125,0.0,0.0,0.0001143141416832,298.7696533203125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9523620605469,0.0,0.0,0.0001203786669066,299.04296875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9493408203125,0.0,0.0,8.891159086488187e-05,298.5986022949219,303.1499938964844,285.1499938964844,0.0,-0.0,284.95196533203125,0.0,0.0,0.0001203785141115,298.3155517578125,303.1499938964844,285.1499938964844,0.0,-0.0,284.954833984375,0.0,0.0,0.0005710151745006,284.8848571777344,294.1499938964844,301.5859375,297.8172302246094,300.5087890625,301.610595703125,284.6824645996094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012181005440652,3.13699963783165e-08,0.0012180691119283,-0.0809923559427261,0.0,0.0,0.0,-0.0203641522675752,60.0,31.862552642822266,0.0,-1.011640193837593e-07,0.0,280.29986572265625,283.8406677246094,300.90753173828125,303.0927734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.260276583152684e-21,2.630138493524734e-21,2.6301382915763418e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17697180,298.6800537109375,303.1499938964844,285.1499938964844,0.0,-0.0,284.9476928710937,0.0,0.0,0.0001143937406595,298.7702331542969,303.1499938964844,285.1499938964844,0.0,-0.0,284.94903564453125,0.0,0.0,0.0001204624932142,299.0433959960937,303.1499938964844,285.1499938964844,0.0,-0.0,284.9460754394531,0.0,0.0,8.897350198822096e-05,298.5996398925781,303.1499938964844,285.1499938964844,0.0,-0.0,284.9486694335937,0.0,0.0,0.0001204623404191,298.3166809082031,303.1499938964844,285.1499938964844,0.0,-0.0,284.9515075683594,0.0,0.0,0.0005714129074476,284.8808898925781,294.1499938964844,301.56866455078125,297.809814453125,300.5202331542969,301.5931091308594,284.7042236328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012189479311928,3.1469117089955034e-08,0.0012189163826406,-0.0812496021389961,0.0,0.0,0.0,-0.0204132888466119,60.0,31.773164749145508,0.0,-1.0130482763770489e-07,0.0,280.29986572265625,283.8406677246094,300.90753173828125,303.0927734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.260276583152684e-21,2.630138493524734e-21,2.6301382915763418e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17697240,298.6810302734375,303.1499938964844,285.1499938964844,0.0,-0.0,284.9444274902344,0.0,0.0,0.0001144562047556,298.770751953125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9457702636719,0.0,0.0,0.0001205282605951,299.0437927246094,303.1499938964844,285.1499938964844,0.0,-0.0,284.9428100585937,0.0,0.0,8.902207628125325e-05,298.6005554199219,303.1499938964844,285.1499938964844,0.0,-0.0,284.9454040527344,0.0,0.0,0.000120528115076,298.3177490234375,303.1499938964844,285.1499938964844,0.0,-0.0,284.9482116699219,0.0,0.0,0.0005717249587178,284.876953125,294.1499938964844,301.5514831542969,297.8014221191406,300.5313415527344,301.57574462890625,284.7255859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.001219613244757,3.154687178152926e-08,0.0012195816962048,-0.081451378762722,0.0,0.0,0.0,-0.0204518381506204,60.0,31.680021286010746,0.0,-1.0141535966567973e-07,0.0,280.29986572265625,283.8406677246094,300.90753173828125,303.0927734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.260276583152684e-21,2.630138493524734e-21,2.6301382915763418e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17697300,298.6819152832031,303.1499938964844,285.1499938964844,0.0,-0.0,284.9411926269531,0.0,0.0,0.0001145077330875,298.7712097167969,303.1499938964844,285.1499938964844,0.0,-0.0,284.9425354003906,0.0,0.0,0.000120582524687,299.0440979003906,303.1499938964844,285.1499938964844,0.0,-0.0,284.9396057128906,0.0,0.0,8.906215225579217e-05,298.6014404296875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9421691894531,0.0,0.0,0.0001205823791678,298.3187866210937,303.1499938964844,285.1499938964844,0.0,-0.0,284.9449462890625,0.0,0.0,0.000571982411202,284.8730773925781,294.1499938964844,301.53436279296875,297.79205322265625,300.54217529296875,301.5584411621094,284.7466125488281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012201610952615,3.1611005368858975e-08,0.001220129430294,-0.0816178098320961,0.0,0.0,0.0,-0.0204836279153823,60.0,31.58405494689941,0.0,-1.0150657203666925e-07,0.0,280.29986572265625,283.8406677246094,300.90753173828125,303.0927734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.260276583152684e-21,2.630138493524734e-21,2.6301382915763418e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17697360,298.6827697753906,303.1499938964844,285.1499938964844,0.0,-0.0,284.93798828125,0.0,0.0,0.0001145452042692,298.7715759277344,303.1499938964844,285.1499938964844,0.0,-0.0,284.9393310546875,0.0,0.0,0.0001206219749292,299.0443725585937,303.1499938964844,285.1499938964844,0.0,-0.0,284.9364318847656,0.0,0.0,8.909129246603698e-05,298.6022644042969,303.1499938964844,285.1499938964844,0.0,-0.0,284.93896484375,0.0,0.0,0.00012062182941,298.3197631835937,303.1499938964844,285.1499938964844,0.0,-0.0,284.9417419433594,0.0,0.0,0.0005721696070395,284.8692932128906,294.1499938964844,301.517333984375,297.7816467285156,300.5526733398437,301.5412292480469,284.76727294921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012205595849081,3.165761341961115e-08,0.0012205279199406,-0.0817387476563453,0.0,0.0,0.0,-0.0205067321658134,60.0,31.48464775085449,0.0,-1.0157287988477037e-07,0.0,280.29986572265625,283.8406677246094,300.90753173828125,303.0927734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.260276583152684e-21,2.630138493524734e-21,2.6301382915763418e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17697420,298.6835632324219,303.1499938964844,285.1499938964844,0.0,-0.0,284.9348449707031,0.0,0.0,0.0001145693895523,298.7719116210937,303.1499938964844,285.1499938964844,0.0,-0.0,284.9361877441406,0.0,0.0,0.0001206474480568,299.04461669921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.93328857421875,0.0,0.0,8.911010081646964e-05,298.6029968261719,303.1499938964844,285.1499938964844,0.0,-0.0,284.9358215332031,0.0,0.0,0.0001206473025376,298.3206787109375,303.1499938964844,285.1499938964844,0.0,-0.0,284.9385681152344,0.0,0.0,0.0005722905043512,284.86553955078125,294.1499938964844,301.5003662109375,297.77020263671875,300.5628967285156,301.5241394042969,284.7875671386719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012208166299387,3.1687669377333805e-08,0.0012207849649712,-0.0818167403340339,0.0,0.0,0.0,-0.0205216333270072,60.0,31.38165283203125,0.0,-1.0161565455746313e-07,0.0,280.29986572265625,283.8406677246094,300.90753173828125,303.0927734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.260276583152684e-21,2.630138493524734e-21,2.6301382915763418e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17697480,298.6842956542969,303.1499938964844,285.1499938964844,0.0,-0.0,284.9317626953125,0.0,0.0,0.0001145761052612,298.7721862792969,303.1499938964844,285.1499938964844,0.0,-0.0,284.9330749511719,0.0,0.0,0.0001206545130116,299.0447692871094,303.1499938964844,285.1499938964844,0.0,-0.0,284.9302062988281,0.0,0.0,8.911531767807901e-05,298.60369873046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9327392578125,0.0,0.0,0.0001206543747684,298.321533203125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9354553222656,0.0,0.0,0.0005723240901716,284.8619079589844,294.1499938964844,301.4834899902344,297.7576599121094,300.57275390625,301.50714111328125,284.8074645996094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012208875268697,3.1695950752919095e-08,0.0012208558619022,-0.0818382278084755,0.0,0.0,0.0,-0.0205257404595613,60.0,31.27371597290039,0.0,-1.016274424614494e-07,0.0,280.29986572265625,283.8406677246094,300.90753173828125,303.0927734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.260276583152684e-21,2.630138493524734e-21,2.6301382915763418e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17697540,298.6849975585937,303.1499938964844,285.1499938964844,0.0,-0.0,284.9287109375,0.0,0.0,0.0001145777205238,298.7723999023437,303.1499938964844,285.1499938964844,0.0,-0.0,284.9300231933594,0.0,0.0,0.0001206562155857,299.044921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9271850585937,0.0,0.0,8.911656914278865e-05,298.6043395996094,303.1499938964844,285.1499938964844,0.0,-0.0,284.9296569824219,0.0,0.0,0.0001206560700666,298.3223876953125,303.1499938964844,285.1499938964844,0.0,-0.0,284.932373046875,0.0,0.0,0.0005723322392441,284.8583068847656,294.1499938964844,301.4667053222656,297.7440185546875,300.5823669433594,301.490234375,284.8271179199219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012209038250148,3.1697879876446684e-08,0.0012208721600472,-0.0818432345986366,0.0,0.0,0.0,-0.0205266941338777,60.0,31.16395378112793,0.0,-1.0163018515640942e-07,0.0,280.29986572265625,283.8406677246094,300.90753173828125,303.0927734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.260276583152684e-21,2.630138493524734e-21,2.6301382915763418e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17697600,298.6856689453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9256896972656,0.0,0.0,0.0001145617352449,298.7725830078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.927001953125,0.0,0.0,0.0001206393790198,299.0450134277344,303.1499938964844,285.1499938964844,0.0,-0.0,284.9241638183594,0.0,0.0,8.910413453122601e-05,298.6049499511719,303.1499938964844,285.1499938964844,0.0,-0.0,284.9266357421875,0.0,0.0,0.0001206392335006,298.3231811523437,303.1499938964844,285.1499938964844,0.0,-0.0,284.9293212890625,0.0,0.0,0.000572252436541,284.8547668457031,294.1499938964844,301.45001220703125,297.7292175292969,300.5917663574219,301.4734191894531,284.8465270996094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012207337422296,3.1677867440293994e-08,0.0012207020772621,-0.081791304051876,0.0,0.0,0.0,-0.0205167792737483,60.0,31.05040740966797,0.0,-1.016016994981328e-07,0.0,280.29986572265625,283.8406677246094,300.90753173828125,303.0927734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.260276583152684e-21,2.630138493524734e-21,2.6301382915763418e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17697660,298.686279296875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9227600097656,0.0,0.0,0.0001145360874943,298.772705078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9240417480469,0.0,0.0,0.0001206123633892,299.0450744628906,303.1499938964844,285.1499938964844,0.0,-0.0,284.9212341308594,0.0,0.0,8.90841765794903e-05,298.6054992675781,303.1499938964844,285.1499938964844,0.0,-0.0,284.9236755371094,0.0,0.0,0.000120612225146,298.32391357421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.92633056640625,0.0,0.0,0.0005721243214793,284.851318359375,294.1499938964844,301.4335632324219,297.71405029296875,300.600830078125,301.456787109375,284.86553955078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012204590020701,3.1645811304770184e-08,0.0012204273371025,-0.081708125770092,0.0,0.0,0.0,-0.0205008834600448,60.0,30.933237075805664,0.0,-1.01556082654497e-07,0.0,280.29986572265625,283.8406677246094,300.90753173828125,303.0927734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.260276583152684e-21,2.630138493524734e-21,2.6301382915763418e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17697720,298.68682861328125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9198303222656,0.0,0.0,0.0001145026180893,298.7728271484375,303.1499938964844,285.1499938964844,0.0,-0.0,284.9211120605469,0.0,0.0,0.0001205771186505,299.04510498046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9183349609375,0.0,0.0,8.905814320314676e-05,298.6059875488281,303.1499938964844,285.1499938964844,0.0,-0.0,284.9207763671875,0.0,0.0,0.0001205769804073,298.3246459960937,303.1499938964844,285.1499938964844,0.0,-0.0,284.92340087890625,0.0,0.0,0.0005719572654925,284.84796142578125,294.1499938964844,301.4175720214844,297.6993103027344,300.60955810546875,301.4405212402344,284.88427734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012201020726934,3.1604020733766454e-08,0.0012200704077258,-0.0815996751189231,0.0,0.0,0.0,-0.0204801689833402,60.0,30.815563201904297,0.0,-1.0149663154379597e-07,0.0,280.29986572265625,283.8406677246094,300.90753173828125,303.0927734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.260276583152684e-21,2.630138493524734e-21,2.6301382915763418e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17697780,298.6873779296875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9169921875,0.0,0.0,0.0001144638226833,298.7728881835937,303.1499938964844,285.1499938964844,0.0,-0.0,284.9182434082031,0.0,0.0,0.0001205362641485,299.0450744628906,303.1499938964844,285.1499938964844,0.0,-0.0,284.9154968261719,0.0,0.0,8.902796980692074e-05,298.6064453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9179077148437,0.0,0.0,0.0001205361259053,298.3253173828125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9205322265625,0.0,0.0,0.0005717634921893,284.8446655273437,294.1499938964844,301.4020080566406,297.6849670410156,300.6180725097656,301.42449951171875,284.9027099609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012196875177323,3.155558303546968e-08,0.0012196559691801,-0.081473983824253,0.0,0.0,0.0,-0.0204561538994312,60.0,30.697174072265625,0.0,-1.0142774442556401e-07,0.0,280.29986572265625,283.8406677246094,300.90753173828125,303.0927734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.260276583152684e-21,2.630138493524734e-21,2.6301382915763418e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17697840,298.6878662109375,303.1499938964844,285.1499938964844,0.0,-0.0,284.9141540527344,0.0,0.0,0.0001144183479482,298.7729187011719,303.1499938964844,285.1499938964844,0.0,-0.0,284.9154357910156,0.0,0.0,0.0001204883737955,299.0450439453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9126892089844,0.0,0.0,8.899259410100058e-05,298.6068725585937,303.1499938964844,285.1499938964844,0.0,-0.0,284.9150695800781,0.0,0.0,0.0001204882355523,298.3259582519531,303.1499938964844,285.1499938964844,0.0,-0.0,284.9176940917969,0.0,0.0,0.0005715364241041,284.8414306640625,294.1499938964844,301.38690185546875,297.6710205078125,300.6263122558594,301.4089050292969,284.9208984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012192027643322,3.1498821329023485e-08,0.00121917121578,-0.0813266858458519,0.0,0.0,0.0,-0.020428018644452,60.0,30.57941055297852,0.0,-1.0134704098163638e-07,0.0,280.29986572265625,283.8406677246094,300.90753173828125,303.0927734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.260276583152684e-21,2.630138493524734e-21,2.6301382915763418e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17697900,298.6883544921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9114074707031,0.0,0.0,0.0001143670888268,298.7729187011719,303.1499938964844,285.1499938964844,0.0,-0.0,284.91265869140625,0.0,0.0,0.0001204343934659,299.0449523925781,303.1499938964844,285.1499938964844,0.0,-0.0,284.9099426269531,0.0,0.0,8.895272185327485e-05,298.60723876953125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9123229980469,0.0,0.0,0.0001204342552227,298.3265991210937,303.1499938964844,285.1499938964844,0.0,-0.0,284.9149169921875,0.0,0.0,0.0005712804268114,284.8382873535156,294.1499938964844,301.3721923828125,297.6574401855469,300.63427734375,301.3937072753906,284.9388122558594,0.0,0.0,0.0,0.0,1.0,1.0,-0.001218655379489,3.143485471923668e-08,0.0012186239473521,-0.0811606794595718,0.0,0.0,0.0,-0.0203963052481412,60.0,30.46232986450196,0.0,-1.012561412494506e-07,0.0,280.29986572265625,283.8406677246094,300.90753173828125,303.0927734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.260276583152684e-21,2.630138493524734e-21,2.6301382915763418e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17697960,298.68878173828125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9087219238281,0.0,0.0,0.0001143101253546,298.7728881835937,303.1499938964844,285.1499938964844,0.0,-0.0,284.9099426269531,0.0,0.0,0.0001203744031954,299.0448608398437,303.1499938964844,285.1499938964844,0.0,-0.0,284.9072570800781,0.0,0.0,8.890841127140447e-05,298.6075744628906,303.1499938964844,285.1499938964844,0.0,-0.0,284.9096069335937,0.0,0.0,0.0001203742649522,298.3271789550781,303.1499938964844,285.1499938964844,0.0,-0.0,284.91217041015625,0.0,0.0,0.0005709959077648,284.8352355957031,294.1499938964844,301.35791015625,297.6442565917969,300.6419677734375,301.3789367675781,284.9564514160156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012180476915091,3.136377202395124e-08,0.0012180163757875,-0.080976203083992,0.0,0.0,0.0,-0.0203610677272081,60.0,30.34625816345215,0.0,-1.0115518023212645e-07,0.0,280.29986572265625,283.8406677246094,300.90753173828125,303.0927734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.260276583152684e-21,2.630138493524734e-21,2.6301382915763418e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17698020,298.6891784667969,303.1499938964844,285.1499938964844,0.0,-0.0,284.90606689453125,0.0,0.0,0.000114247741294,298.7728576660156,303.1499938964844,285.1499938964844,0.0,-0.0,284.90728759765625,0.0,0.0,0.0001203087085741,299.04473876953125,303.1499938964844,285.1499938964844,0.0,-0.0,284.90460205078125,0.0,0.0,8.885988791007549e-05,298.60791015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9069519042969,0.0,0.0,0.0001203085776069,298.3277587890625,303.1499938964844,285.1499938964844,0.0,-0.0,284.90948486328125,0.0,0.0,0.000570684322156,284.8322448730469,294.1499938964844,301.3440246582031,297.6314697265625,300.6494445800781,301.36456298828125,284.9738464355469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012173822615295,3.1285942725389766e-08,0.0012173509458079,-0.0807742103934288,0.0,0.0,0.0,-0.0203224867582321,60.0,30.23127174377441,0.0,-1.0104468373128841e-07,0.0,280.29986572265625,283.8406677246094,300.90753173828125,303.0927734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.260276583152684e-21,2.630138493524734e-21,2.6301382915763418e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17698080,298.6895751953125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9034423828125,0.0,0.0,0.0001141807078965,298.7727966308594,303.1499938964844,285.1499938964844,0.0,-0.0,284.9046630859375,0.0,0.0,0.0001202381172333,299.0445861816406,303.1499938964844,285.1499938964844,0.0,-0.0,284.9020080566406,0.0,0.0,8.880774112185463e-05,298.6081848144531,303.1499938964844,285.1499938964844,0.0,-0.0,284.9043273925781,0.0,0.0,0.0001202379789901,298.32830810546875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9068603515625,0.0,0.0,0.000570349569898,284.829345703125,294.1499938964844,301.3305358886719,297.6190185546875,300.65673828125,301.3505249023437,284.9910888671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012166677042841,3.1202315398104474e-08,0.0012166365049779,-0.0805571600794792,0.0,0.0,0.0,-0.0202810317277908,60.0,30.11714744567871,0.0,-1.0092603019984381e-07,0.0,280.29986572265625,283.8406677246094,300.90753173828125,303.0927734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.260276583152684e-21,2.630138493524734e-21,2.6301382915763418e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17698140,298.68994140625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9009094238281,0.0,0.0,0.0001141078173532,298.7727355957031,303.1499938964844,285.1499938964844,0.0,-0.0,284.902099609375,0.0,0.0,0.0001201613486045,299.0444030761719,303.1499938964844,285.1499938964844,0.0,-0.0,284.89947509765625,0.0,0.0,8.87510395841673e-05,298.60845947265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9017944335937,0.0,0.0,0.0001201612176373,298.3288269042969,303.1499938964844,285.1499938964844,0.0,-0.0,284.904296875,0.0,0.0,0.000569985480979,284.8265075683594,294.1499938964844,301.31744384765625,297.60693359375,300.6637268066406,301.33697509765625,285.00799560546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001215889933519,3.1111387244209254e-08,0.0012158588506281,-0.0803211405873298,0.0,0.0,0.0,-0.0202359538525342,60.0,30.00442314147949,0.0,-1.007970951150128e-07,0.0,280.29986572265625,283.8406677246094,300.90753173828125,303.0927734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.260276583152684e-21,2.630138493524734e-21,2.6301382915763418e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17698200,298.6902770996094,303.1499938964844,285.1499938964844,0.0,-0.0,284.8984069824219,0.0,0.0,0.000114031114208,298.77264404296875,303.1499938964844,285.1499938964844,0.0,-0.0,284.89959716796875,0.0,0.0,0.0001200805781991,299.0442199707031,303.1499938964844,285.1499938964844,0.0,-0.0,284.89697265625,0.0,0.0,8.869138400768861e-05,298.6086730957031,303.1499938964844,285.1499938964844,0.0,-0.0,284.8992614746094,0.0,0.0,0.0001200804472318,298.3293151855469,303.1499938964844,285.1499938964844,0.0,-0.0,284.9017639160156,0.0,0.0,0.0005696024163626,284.82373046875,294.1499938964844,301.3047180175781,297.59521484375,300.67059326171875,301.3236999511719,285.0247802734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012150723487138,3.1015719770266514e-08,0.0012150413822382,-0.0800727978348732,0.0,0.0,0.0,-0.0201885290443897,60.0,29.892520904541016,0.0,-1.0066152356102977e-07,0.0,280.29986572265625,283.8406677246094,300.90753173828125,303.0927734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.260276583152684e-21,2.630138493524734e-21,2.6301382915763418e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17698260,298.69061279296875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8959655761719,0.0,0.0,0.0001139488085755,298.7725524902344,303.1499938964844,285.1499938964844,0.0,-0.0,284.89715576171875,0.0,0.0,0.000119993906992,299.04400634765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8945617675781,0.0,0.0,8.862736285664141e-05,298.60888671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8968200683594,0.0,0.0,0.0001199937760247,298.3298034667969,303.1499938964844,285.1499938964844,0.0,-0.0,284.8992919921875,0.0,0.0,0.0005691913538612,284.8210754394531,294.1499938964844,301.2923583984375,297.58380126953125,300.6771545410156,301.3109436035156,285.041259765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012141943443566,3.0913060555803895e-08,0.0012141634942963,-0.079806312918663,0.0,0.0,0.0,-0.0201376378536224,60.0,29.782127380371094,0.0,-1.005161536227206e-07,0.0,280.29986572265625,283.8406677246094,300.90753173828125,303.0927734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.260276583152684e-21,2.630138493524734e-21,2.6301382915763418e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17698320,298.6908874511719,303.1499938964844,285.1499938964844,0.0,-0.0,284.8935546875,0.0,0.0,0.0001138634761446,298.7724609375,303.1499938964844,285.1499938964844,0.0,-0.0,284.8947448730469,0.0,0.0,0.0001199040416395,299.0437927246094,303.1499938964844,285.1499938964844,0.0,-0.0,284.8921813964844,0.0,0.0,8.856098429532722e-05,298.6091003417969,303.1499938964844,285.1499938964844,0.0,-0.0,284.8944091796875,0.0,0.0,0.0001199039106722,298.3302917480469,303.1499938964844,285.1499938964844,0.0,-0.0,284.8968811035156,0.0,0.0,0.0005687650991603,284.8184814453125,294.1499938964844,301.2803649902344,297.5727233886719,300.68359375,301.29840087890625,285.0576171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012132847914472,3.080662835941439e-08,0.0012132539413869,-0.0795299932360649,0.0,0.0,0.0,-0.0200848765671253,60.0,29.67243766784668,0.0,-1.0036553987902153e-07,0.0,280.29986572265625,283.8406677246094,300.90753173828125,303.0927734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.260276583152684e-21,2.630138493524734e-21,2.6301382915763418e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17698380,298.6911926269531,303.1499938964844,285.1499938964844,0.0,-0.0,284.8912353515625,0.0,0.0,0.000113772424811,298.7723388671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8924255371094,0.0,0.0,0.00011980815907,299.04351806640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8898620605469,0.0,0.0,8.849016739986837e-05,298.6092529296875,303.1499938964844,285.1499938964844,0.0,-0.0,284.89208984375,0.0,0.0,0.0001198080353788,298.3307189941406,303.1499938964844,285.1499938964844,0.0,-0.0,284.89453125,0.0,0.0,0.0005683103809133,284.81597900390625,294.1499938964844,301.2687072753906,297.5619812011719,300.68975830078125,301.286376953125,285.0736999511719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012123136548325,3.0693080077526254e-08,0.0012122829211875,-0.0792351961135864,0.0,0.0,0.0,-0.0200285855680704,60.0,29.56437110900879,0.0,-1.0020499274787653e-07,0.0,280.29986572265625,283.8406677246094,300.90753173828125,303.0927734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.260276583152684e-21,2.630138493524734e-21,2.6301382915763418e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17698440,298.6914367675781,303.1499938964844,285.1499938964844,0.0,-0.0,284.8889465332031,0.0,0.0,0.0001136790160671,298.772216796875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8901062011719,0.0,0.0,0.0001197097953991,299.04327392578125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8875732421875,0.0,0.0,8.841751696309075e-05,298.60943603515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8898010253906,0.0,0.0,0.0001197096717078,298.3311767578125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8922119140625,0.0,0.0,0.000567843846511,284.8135070800781,294.1499938964844,301.25738525390625,297.55157470703125,300.69580078125,301.2745666503906,285.08966064453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012113179545849,3.0576586595998385e-08,0.0012112873373553,-0.0789327248930931,0.0,0.0,0.0,-0.0199708379805088,60.0,29.456905364990234,0.0,-1.0004040973399245e-07,0.0,280.29986572265625,283.8406677246094,300.90753173828125,303.0927734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.260276583152684e-21,2.630138493524734e-21,2.6301382915763418e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17698500,298.6916809082031,303.1499938964844,285.1499938964844,0.0,-0.0,284.8867492675781,0.0,0.0,0.0001135800048359,298.7720947265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8879089355469,0.0,0.0,0.0001196055309264,299.0429992675781,303.1499938964844,285.1499938964844,0.0,-0.0,284.8853759765625,0.0,0.0,8.834050095174462e-05,298.60955810546875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8875732421875,0.0,0.0,0.0001196053999592,298.33160400390625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8899841308594,0.0,0.0,0.0005673493142239,284.8111877441406,294.1499938964844,301.2464294433594,297.5414428710937,300.7015686035156,301.26324462890625,285.1053466796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012102620676159,3.0453115584805346e-08,0.0012102315668016,-0.0786121115088462,0.0,0.0,0.0,-0.0199096277356147,60.0,29.351133346557617,0.0,-9.986611360091049e-08,0.0,280.29986572265625,283.8406677246094,300.90753173828125,303.0927734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.260276583152684e-21,2.630138493524734e-21,2.6301382915763418e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17698560,298.6919250488281,303.1499938964844,285.1499938964844,0.0,-0.0,284.88458251953125,0.0,0.0,0.000113477850391,298.7719421386719,303.1499938964844,285.1499938964844,0.0,-0.0,284.8857421875,0.0,0.0,0.0001194979558931,299.0426940917969,303.1499938964844,285.1499938964844,0.0,-0.0,284.8832397460937,0.0,0.0,8.826104021864012e-05,298.60968017578125,303.1499938964844,285.1499938964844,0.0,-0.0,284.88543701171875,0.0,0.0,0.0001194978249259,298.3320007324219,303.1499938964844,285.1499938964844,0.0,-0.0,284.8878173828125,0.0,0.0,0.0005668390658684,284.8089294433594,294.1499938964844,301.2357482910156,297.5316162109375,300.7071533203125,301.2522277832031,285.1208190917969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012091726530343,3.03257259304246e-08,0.0012091422686353,-0.0782812982797622,0.0,0.0,0.0,-0.0198464747518301,60.0,29.24648666381836,0.0,-9.968644576474617e-08,0.0,280.29986572265625,283.8406677246094,300.90753173828125,303.0927734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.260276583152684e-21,2.630138493524734e-21,2.6301382915763418e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17698620,298.692138671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.88250732421875,0.0,0.0,0.0001133723708335,298.77178955078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8836364746094,0.0,0.0,0.0001193868738482,299.0424194335937,303.1499938964844,285.1499938964844,0.0,-0.0,284.88116455078125,0.0,0.0,8.817899652058259e-05,298.6098022460937,303.1499938964844,285.1499938964844,0.0,-0.0,284.8833312988281,0.0,0.0,0.0001193867501569,298.3323974609375,303.1499938964844,285.1499938964844,0.0,-0.0,284.8856811523437,0.0,0.0,0.0005663122283294,284.8067321777344,294.1499938964844,301.2254333496094,297.5220642089844,300.7125549316406,301.2415466308594,285.1361389160156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012080479646101,3.0194190259180687e-08,0.0012080176966264,-0.0779396966099739,0.0,0.0,0.0,-0.0197812691330909,60.0,29.1429386138916,0.0,-9.95011077975505e-08,0.0,280.29986572265625,283.8406677246094,300.90753173828125,303.0927734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.260276583152684e-21,2.630138493524734e-21,2.6301382915763418e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17698680,298.6923522949219,303.1499938964844,285.1499938964844,0.0,-0.0,284.88043212890625,0.0,0.0,0.0001132654360844,298.7716369628906,303.1499938964844,285.1499938964844,0.0,-0.0,284.8815612792969,0.0,0.0,0.0001192742638522,299.0421142578125,303.1499938964844,285.1499938964844,0.0,-0.0,284.87908935546875,0.0,0.0,8.809582504909486e-05,298.6098937988281,303.1499938964844,285.1499938964844,0.0,-0.0,284.8812255859375,0.0,0.0,0.0001192741474369,298.332763671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8835754394531,0.0,0.0,0.0005657781148329,284.8045959472656,294.1499938964844,301.21539306640625,297.5128173828125,300.7179260253906,301.23095703125,285.15142822265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012069086078554,3.0060849809387946e-08,0.0012068785727024,-0.0775933787226677,0.0,0.0,0.0,-0.0197151713073253,60.0,29.039640426635746,0.0,-9.93133966176174e-08,0.0,280.29986572265625,283.8406677246094,300.90753173828125,303.0927734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.260276583152684e-21,2.630138493524734e-21,2.6301382915763418e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17698740,298.6925354003906,303.1499938964844,285.1499938964844,0.0,-0.0,284.8784484863281,0.0,0.0,0.0001131523094954,298.771484375,303.1499938964844,285.1499938964844,0.0,-0.0,284.8795471191406,0.0,0.0,0.0001191551345982,299.0417785644531,303.1499938964844,285.1499938964844,0.0,-0.0,284.8771057128906,0.0,0.0,8.800782961770892e-05,298.6099853515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8792419433594,0.0,0.0,0.0001191550109069,298.3331298828125,303.1499938964844,285.1499938964844,0.0,-0.0,284.881591796875,0.0,0.0,0.0005652130930684,284.8025817871094,294.1499938964844,301.20562744140625,297.5038452148437,300.7229919433594,301.2209167480469,285.1663818359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012057024287059,2.9919785760057493e-08,0.0012056725099682,-0.0772269666194915,0.0,0.0,0.0,-0.0196452382951974,60.0,28.938247680664062,0.0,-9.911499887493846e-08,0.0,280.29986572265625,283.8406677246094,300.90753173828125,303.0927734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.260276583152684e-21,2.630138493524734e-21,2.6301382915763418e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
