time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17698800,298.6927185058594,303.1499938964844,285.1499938964844,0.0,-0.0,284.87646484375,0.0,0.0,0.0001130383534473,298.7713317871094,303.1499938964844,285.1499938964844,0.0,-0.0,284.8775939941406,0.0,0.0,0.0001190351249533,299.0414428710937,303.1499938964844,285.1499938964844,0.0,-0.0,284.8751525878906,0.0,0.0,8.791919390205294e-05,298.6100769042969,303.1499938964844,285.1499938964844,0.0,-0.0,284.8772888183594,0.0,0.0,0.000119035008538,298.33349609375,303.1499938964844,285.1499938964844,0.0,-0.0,284.87957763671875,0.0,0.0,0.0005646438803523,284.8005676269531,294.1499938964844,301.1961975097656,297.4951171875,300.7279968261719,301.2109680175781,285.18133544921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012044876348227,2.9777689647403362e-08,0.0012044578325003,-0.0768578499555587,0.0,0.0,0.0,-0.019574798643589,60.0,28.837120056152344,0.0,-9.891535768247196e-08,0.0,280.29986572265625,283.8406677246094,300.90753173828125,303.0927734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.260276583152684e-21,2.630138493524734e-21,2.6301382915763418e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17698860,298.6929016113281,303.1499938964844,285.1499938964844,0.0,-0.0,284.8746032714844,0.0,0.0,0.0001129191732616,298.77117919921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8757019042969,0.0,0.0,0.0001189096219604,299.0411071777344,303.1499938964844,285.1499938964844,0.0,-0.0,284.873291015625,0.0,0.0,8.782649820204824e-05,298.6101379394531,303.1499938964844,285.1499938964844,0.0,-0.0,284.8753967285156,0.0,0.0,0.0001189095055451,298.3338623046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.877685546875,0.0,0.0,0.0005640486488118,284.7987365722656,294.1499938964844,301.18701171875,297.4866638183594,300.7327575683594,301.2015380859375,285.19598388671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012032169615849,2.9629090292360164e-08,0.0012031873920932,-0.0764718055725097,0.0,0.0,0.0,-0.019501132890582,60.0,28.73783493041992,0.0,-9.870679207324429e-08,0.0,280.29986572265625,283.8406677246094,300.90753173828125,303.0927734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.260276583152684e-21,2.630138493524734e-21,2.6301382915763418e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17698920,298.69305419921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.87274169921875,0.0,0.0,0.0001127995346905,298.77099609375,303.1499938964844,285.1499938964844,0.0,-0.0,284.87384033203125,0.0,0.0,0.0001187836387543,299.0407409667969,303.1499938964844,285.1499938964844,0.0,-0.0,284.8714599609375,0.0,0.0,8.773343870416284e-05,298.6101989746094,303.1499938964844,285.1499938964844,0.0,-0.0,284.87353515625,0.0,0.0,0.000118783522339,298.3341979980469,303.1499938964844,285.1499938964844,0.0,-0.0,284.8758239746094,0.0,0.0,0.0005634510307572,284.7969055175781,294.1499938964844,301.1781005859375,297.4784240722656,300.73748779296875,301.1921691894531,285.2106018066406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012019416317343,2.9479917174057852e-08,0.0012019121786579,-0.0760842412710189,0.0,0.0,0.0,-0.0194271821528673,60.0,28.63868522644043,0.0,-9.84976438189733e-08,0.0,280.29986572265625,283.8406677246094,300.90753173828125,303.0927734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.260276583152684e-21,2.630138493524734e-21,2.6301382915763418e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17698980,298.6932067871094,303.1499938964844,285.1499938964844,0.0,-0.0,284.8710021972656,0.0,0.0,0.0001126747520174,298.7708435058594,303.1499938964844,285.1499938964844,0.0,-0.0,284.8721008300781,0.0,0.0,0.0001186522349598,299.0403747558594,303.1499938964844,285.1499938964844,0.0,-0.0,284.8697204589844,0.0,0.0,8.763638470554724e-05,298.6102294921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8717956542969,0.0,0.0,0.0001186521185445,298.33453369140625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8740539550781,0.0,0.0,0.0005628278013318,284.7951965332031,294.1499938964844,301.1694641113281,297.470458984375,300.741943359375,301.18328857421875,285.2249450683594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012006114702671,2.932433673663581e-08,0.001200582133606,-0.0756799802184104,0.0,0.0,0.0,-0.0193500556051731,60.0,28.54141616821289,0.0,-9.827974878362512e-08,0.0,280.29986572265625,283.8406677246094,300.90753173828125,303.0927734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.260276583152684e-21,2.630138493524734e-21,2.6301382915763418e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17699040,298.6933288574219,303.1499938964844,285.1499938964844,0.0,-0.0,284.8692626953125,0.0,0.0,0.0001125498092733,298.7706604003906,303.1499938964844,285.1499938964844,0.0,-0.0,284.8703308105469,0.0,0.0,0.0001185206565423,299.0400390625,303.1499938964844,285.1499938964844,0.0,-0.0,284.86798095703125,0.0,0.0,8.75391997396946e-05,298.6102905273437,303.1499938964844,285.1499938964844,0.0,-0.0,284.8700256347656,0.0,0.0,0.000118520540127,298.3348388671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8722839355469,0.0,0.0,0.0005622036987915,284.79351806640625,294.1499938964844,301.1610717773437,297.46270751953125,300.7463684082031,301.1744384765625,285.2392883300781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011992795625701,2.9168548465463573e-08,0.0011992503423243,-0.0752751603722572,0.0,0.0,0.0,-0.0192728266119956,60.0,28.44417190551757,0.0,-9.806180401028541e-08,0.0,280.29986572265625,283.8406677246094,300.90753173828125,303.0927734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.260276583152684e-21,2.630138493524734e-21,2.6301382915763418e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17699100,298.6934814453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8676147460937,0.0,0.0,0.0001124196205637,298.7704772949219,303.1499938964844,285.1499938964844,0.0,-0.0,284.8686828613281,0.0,0.0,0.000118383562949,299.0396423339844,303.1499938964844,285.1499938964844,0.0,-0.0,284.8663330078125,0.0,0.0,8.7437940237578e-05,298.6103210449219,303.1499938964844,285.1499938964844,0.0,-0.0,284.8683776855469,0.0,0.0,0.0001183834465336,298.3351745605469,303.1499938964844,285.1499938964844,0.0,-0.0,284.87060546875,0.0,0.0,0.0005615534610114,284.7919921875,294.1499938964844,301.15289306640625,297.4552001953125,300.75054931640625,301.1661071777344,285.2533569335937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011978916591033,2.900623385926337e-08,0.0011978626716881,-0.0748533308506012,0.0,0.0,0.0,-0.019192362204194,60.0,28.348796844482425,0.0,-9.783497745274873e-08,0.0,280.29986572265625,283.8406677246094,300.90753173828125,303.0927734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.260276583152684e-21,2.630138493524734e-21,2.6301382915763418e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17699160,298.6935729980469,303.1499938964844,285.1499938964844,0.0,-0.0,284.86602783203125,0.0,0.0,0.0001122862522606,298.7702941894531,303.1499938964844,285.1499938964844,0.0,-0.0,284.8670959472656,0.0,0.0,0.0001182431151391,299.03924560546875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8647766113281,0.0,0.0,8.733420690987259e-05,298.6103210449219,303.1499938964844,285.1499938964844,0.0,-0.0,284.8667907714844,0.0,0.0,0.0001182429987238,298.33544921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8690185546875,0.0,0.0,0.00056088733254,284.79052734375,294.1499938964844,301.1449890136719,297.4478759765625,300.75457763671875,301.157958984375,285.26727294921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011964694131165,2.8839954424597642e-08,0.0011964405421167,-0.0744211599230766,0.0,0.0,0.0,-0.0191099289804697,60.0,28.254169464111328,0.0,-9.76028928789674e-08,0.0,280.29986572265625,283.8406677246094,300.90753173828125,303.0927734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.260276583152684e-21,2.630138493524734e-21,2.6301382915763418e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17699220,298.6936950683594,303.1499938964844,285.1499938964844,0.0,-0.0,284.864501953125,0.0,0.0,0.0001121486056945,298.7701110839844,303.1499938964844,285.1499938964844,0.0,-0.0,284.8655700683594,0.0,0.0,0.0001180981707875,299.0388488769531,303.1499938964844,285.1499938964844,0.0,-0.0,284.8632507324219,0.0,0.0,8.722714119357988e-05,298.6103515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8652648925781,0.0,0.0,0.0001180980543722,298.33575439453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8674621582031,0.0,0.0,0.0005601997836492,284.7891540527344,294.1499938964844,301.13726806640625,297.4407958984375,300.75848388671875,301.1500244140625,285.2810974121094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011950015323236,2.866834769577053e-08,0.0011949728941544,-0.0739751011133194,0.0,0.0,0.0,-0.0190248545259237,60.0,28.15998268127441,0.0,-9.736366024526433e-08,0.0,280.29986572265625,283.8406677246094,300.90753173828125,303.0927734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.260276583152684e-21,2.630138493524734e-21,2.6301382915763418e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17699280,298.6938171386719,303.1499938964844,285.1499938964844,0.0,-0.0,284.86297607421875,0.0,0.0,0.0001120103115681,298.7699279785156,303.1499938964844,285.1499938964844,0.0,-0.0,284.8640441894531,0.0,0.0,0.0001179525352199,299.0384826660156,303.1499938964844,285.1499938964844,0.0,-0.0,284.8617248535156,0.0,0.0,8.711958071216941e-05,298.6103515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8637390136719,0.0,0.0,0.0001179524260805,298.3360595703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.86590576171875,0.0,0.0,0.0005595090333372,284.78778076171875,294.1499938964844,301.1297912597656,297.43389892578125,300.7624206542969,301.14208984375,285.2948913574219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011935287620872,2.8495932724581508e-08,0.0011935002403333,-0.0735268890857696,0.0,0.0,0.0,-0.0189393889158964,60.0,28.065793991088867,0.0,-9.712358917113306e-08,0.0,280.29986572265625,283.8406677246094,300.90753173828125,303.0927734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.260276583152684e-21,2.630138493524734e-21,2.6301382915763418e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17699340,298.69390869140625,303.1499938964844,285.1499938964844,0.0,-0.0,284.861572265625,0.0,0.0,0.0001118553627748,298.7697448730469,303.1499938964844,285.1499938964844,0.0,-0.0,284.86260986328125,0.0,0.0,0.0001177893645945,299.0380554199219,303.1499938964844,285.1499938964844,0.0,-0.0,284.8603515625,0.0,0.0,8.699905447429046e-05,298.6103515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8623352050781,0.0,0.0,0.0001177892481791,298.3363342285156,303.1499938964844,285.1499938964844,0.0,-0.0,284.864501953125,0.0,0.0,0.0005587351042777,284.7865600585937,294.1499938964844,301.1225280761719,297.4271850585937,300.7660827636719,301.1346435546875,285.30841064453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011918770615011,2.830275924736725e-08,0.0011918487725779,-0.0730246752500534,0.0,0.0,0.0,-0.0188436266034841,60.0,27.971717834472656,0.0,-9.685496848987897e-08,0.0,280.29986572265625,283.8406677246094,300.90753173828125,303.0927734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.260276583152684e-21,2.630138493524734e-21,2.6301382915763418e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17699400,298.6940002441406,303.1499938964844,285.1499938964844,0.0,-0.0,284.86016845703125,0.0,0.0,0.0001117003848776,298.7695617675781,303.1499938964844,285.1499938964844,0.0,-0.0,284.8612060546875,0.0,0.0,0.0001176261575892,299.03765869140625,303.1499938964844,285.1499938964844,0.0,-0.0,284.85894775390625,0.0,0.0,8.687851368449628e-05,298.6103515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.86090087890625,0.0,0.0,0.0001176260484498,298.33660888671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8630676269531,0.0,0.0,0.0005579610005952,284.78533935546875,294.1499938964844,301.1154479980469,297.420654296875,300.76971435546875,301.127197265625,285.32196044921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011902252444997,2.8109553795729884e-08,0.0011901971884071,-0.0725223198533058,0.0,0.0,0.0,-0.0187478475272655,60.0,27.877641677856445,0.0,-9.65866746582833e-08,0.0,280.29986572265625,283.8406677246094,300.90753173828125,303.0927734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.260276583152684e-21,2.630138493524734e-21,2.6301382915763418e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17699460,298.6940612792969,303.1499938964844,285.1499938964844,0.0,-0.0,284.85888671875,0.0,0.0,0.0001115285558626,298.7693786621094,303.1499938964844,285.1499938964844,0.0,-0.0,284.8598937988281,0.0,0.0,0.0001174452117993,299.0372314453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.857666015625,0.0,0.0,8.674486161908135e-05,298.6103515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.859619140625,0.0,0.0,0.0001174451026599,298.3368530273437,303.1499938964844,285.1499938964844,0.0,-0.0,284.8617553710937,0.0,0.0,0.000557102728635,284.7843017578125,294.1499938964844,301.1085510253906,297.4142761230469,300.7731628417969,301.12017822265625,285.3352355957031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011883932165801,2.7895346477180283e-08,0.0011883653933182,-0.0719652995467186,0.0,0.0,0.0,-0.0186416562646627,60.0,27.78293228149414,0.0,-9.628965358388086e-08,0.0,280.29986572265625,283.8406677246094,300.90753173828125,303.0927734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.260276583152684e-21,2.630138493524734e-21,2.6301382915763418e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17699520,298.69415283203125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8575744628906,0.0,0.0,0.0001113565667765,298.7691955566406,303.1499938964844,285.1499938964844,0.0,-0.0,284.8586120605469,0.0,0.0,0.0001172640986624,299.03680419921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8563842773437,0.0,0.0,8.661109313834459e-05,298.6103515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8583068847656,0.0,0.0,0.000117263989523,298.3371276855469,303.1499938964844,285.1499938964844,0.0,-0.0,284.8604431152344,0.0,0.0,0.0005562436417676,284.7832336425781,294.1499938964844,301.1018371582031,297.4081115722656,300.7765808105469,301.1131591796875,285.3485412597656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011865606065839,2.7680941983021512e-08,0.0011865328997373,-0.0714076906442642,0.0,0.0,0.0,-0.0185353718698024,60.0,27.68822288513184,0.0,-9.599281725058972e-08,0.0,280.29986572265625,283.8406677246094,300.90753173828125,303.0927734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.260276583152684e-21,2.630138493524734e-21,2.6301382915763418e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17699580,298.6941833496094,303.1499938964844,285.1499938964844,0.0,-0.0,284.8564147949219,0.0,0.0,0.0001111684905481,298.7689819335937,303.1499938964844,285.1499938964844,0.0,-0.0,284.857421875,0.0,0.0,0.0001170660398202,299.036376953125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8551940917969,0.0,0.0,8.646480273455381e-05,298.6103210449219,303.1499938964844,285.1499938964844,0.0,-0.0,284.8571472167969,0.0,0.0,0.0001170659306808,298.3373718261719,303.1499938964844,285.1499938964844,0.0,-0.0,284.8592224121094,0.0,0.0,0.0005553041701205,284.7823181152344,294.1499938964844,301.09527587890625,297.4020690917969,300.77978515625,301.1064758300781,285.3616027832031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011845552362501,2.744649130193013e-08,0.0011845278786495,-0.0707978755235672,0.0,0.0,0.0,-0.0184191428124904,60.0,27.5925521850586,0.0,-9.56687458142369e-08,0.0,280.29986572265625,283.8406677246094,300.90753173828125,303.0927734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.260276583152684e-21,2.630138493524734e-21,2.6301382915763418e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17699640,298.6942443847656,303.1499938964844,285.1499938964844,0.0,-0.0,284.855224609375,0.0,0.0,0.0001109801814891,298.768798828125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8562316894531,0.0,0.0,0.0001168677408713,299.0359191894531,303.1499938964844,285.1499938964844,0.0,-0.0,284.8540344238281,0.0,0.0,8.63183377077803e-05,298.6102905273437,303.1499938964844,285.1499938964844,0.0,-0.0,284.85595703125,0.0,0.0,0.000116867631732,298.3376159667969,303.1499938964844,285.1499938964844,0.0,-0.0,284.8580322265625,0.0,0.0,0.0005543635925278,284.78143310546875,294.1499938964844,301.0888977050781,297.39617919921875,300.7829895019531,301.0998229980469,285.37469482421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011825489345937,2.7211751074673884e-08,0.0011825216934084,-0.0701872333884239,0.0,0.0,0.0,-0.0183027759194374,60.0,27.49687957763672,0.0,-9.534482359185861e-08,0.0,280.29986572265625,283.8406677246094,300.90753173828125,303.0927734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.260276583152684e-21,2.630138493524734e-21,2.6301382915763418e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17699700,298.6943054199219,303.1499938964844,285.1499938964844,0.0,-0.0,284.8541564941406,0.0,0.0,0.0001107783464249,298.76861572265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.85516357421875,0.0,0.0,0.0001166551955975,299.03546142578125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8529663085937,0.0,0.0,8.616135164629668e-05,298.6102600097656,303.1499938964844,285.1499938964844,0.0,-0.0,284.8548889160156,0.0,0.0,0.0001166550937341,298.3378295898437,303.1499938964844,285.1499938964844,0.0,-0.0,284.85693359375,0.0,0.0,0.0005533554358407,284.7806701660156,294.1499938964844,301.0826721191406,297.39044189453125,300.7859802246094,301.093505859375,285.3875427246094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011803972302004,2.6960160326439112e-08,0.0011803702218458,-0.0695326700806617,0.0,0.0,0.0,-0.0181780513375997,60.0,27.400360107421875,0.0,-9.49982563724916e-08,0.0,280.29986572265625,283.8406677246094,300.90753173828125,303.0927734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.260276583152684e-21,2.630138493524734e-21,2.6301382915763418e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17699760,298.6943359375,303.1499938964844,285.1499938964844,0.0,-0.0,284.8531188964844,0.0,0.0,0.00011057388474,298.7684020996094,303.1499938964844,285.1499938964844,0.0,-0.0,284.8541259765625,0.0,0.0,0.0001164398781838,299.0350341796875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8519592285156,0.0,0.0,8.600232104072347e-05,298.6102294921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8538513183594,0.0,0.0,0.0001164397763204,298.3380432128906,303.1499938964844,285.1499938964844,0.0,-0.0,284.8558959960937,0.0,0.0,0.0005523341242223,284.77996826171875,294.1499938964844,301.0765991210937,297.38482666015625,300.7889404296875,301.0872497558594,285.4003295898437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011782171204686,2.670528864712196e-08,0.0011781903449445,-0.0688694864511489,0.0,0.0,0.0,-0.0180516988039016,60.0,27.303749084472656,0.0,-9.464781669521473e-08,0.0,280.29986572265625,283.8406677246094,300.90753173828125,303.0927734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.260276583152684e-21,2.630138493524734e-21,2.6301382915763418e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17699820,298.6943664550781,303.1499938964844,285.1499938964844,0.0,-0.0,284.8521423339844,0.0,0.0,0.0001103650647564,298.7681884765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8531188964844,0.0,0.0,0.0001162199914688,299.0345458984375,303.1499938964844,285.1499938964844,0.0,-0.0,284.8509826660156,0.0,0.0,8.583990711485967e-05,298.61016845703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.85284423828125,0.0,0.0,0.0001162198823294,298.3382568359375,303.1499938964844,285.1499938964844,0.0,-0.0,284.8548889160156,0.0,0.0,0.0005512911011464,284.7793273925781,294.1499938964844,301.0706481933594,297.3793334960937,300.791748046875,301.0811767578125,285.4129943847656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011759917251765,2.644500263215832e-08,0.0011759652988985,-0.0681921169161796,0.0,0.0,0.0,-0.0179226659238338,60.0,27.20704460144043,0.0,-9.429059844023868e-08,0.0,280.29986572265625,283.8406677246094,300.90753173828125,303.0927734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.260276583152684e-21,2.630138493524734e-21,2.6301382915763418e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17699880,298.69439697265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8511657714844,0.0,0.0,0.0001101558009395,298.7680053710937,303.1499938964844,285.1499938964844,0.0,-0.0,284.8521423339844,0.0,0.0,0.0001159996172646,299.0340881347656,303.1499938964844,285.1499938964844,0.0,-0.0,284.8500061035156,0.0,0.0,8.567713666707277e-05,298.6101379394531,303.1499938964844,285.1499938964844,0.0,-0.0,284.85186767578125,0.0,0.0,0.0001159995154011,298.3384704589844,303.1499938964844,285.1499938964844,0.0,-0.0,284.8539123535156,0.0,0.0,0.0005502458079718,284.7786865234375,294.1499938964844,301.0648193359375,297.3739624023437,300.7945861816406,301.0750732421875,285.4256896972656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011737629538401,2.6184149959362912e-08,0.0011737368768081,-0.0675131827592849,0.0,0.0,0.0,-0.0177933610975742,60.0,27.110336303710938,0.0,-9.393328070927964e-08,0.0,280.29986572265625,283.8406677246094,300.90753173828125,303.0927734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.260276583152684e-21,2.630138493524734e-21,2.6301382915763418e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17699940,298.69439697265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.850341796875,0.0,0.0,0.0001099416040233,298.7677917480469,303.1499938964844,285.1499938964844,0.0,-0.0,284.8512878417969,0.0,0.0,0.0001157740553026,299.0336303710937,303.1499938964844,285.1499938964844,0.0,-0.0,284.84918212890625,0.0,0.0,8.551053906558082e-05,298.6100769042969,303.1499938964844,285.1499938964844,0.0,-0.0,284.8510437011719,0.0,0.0,0.0001157739534392,298.3386535644531,303.1499938964844,285.1499938964844,0.0,-0.0,284.85302734375,0.0,0.0,0.0005491759511642,284.7782287597656,294.1499938964844,301.05908203125,297.3686828613281,300.7972106933594,301.0693054199219,285.4381408691406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011714802822098,2.591716175004421e-08,0.001171454321593,-0.0668181777000427,0.0,0.0,0.0,-0.0176610052585601,60.0,27.014060974121094,0.0,-9.356825358963761e-08,0.0,280.29986572265625,283.8406677246094,300.90753173828125,303.0927734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.260276583152684e-21,2.630138493524734e-21,2.6301382915763418e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17700000,298.6944274902344,303.1499938964844,285.1499938964844,0.0,-0.0,284.8494873046875,0.0,0.0,0.0001097273998311,298.767578125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8504333496094,0.0,0.0,0.0001155484860646,299.0331420898437,303.1499938964844,285.1499938964844,0.0,-0.0,284.8483581542969,0.0,0.0,8.534393418813124e-05,298.6100158691406,303.1499938964844,285.1499938964844,0.0,-0.0,284.8501892089844,0.0,0.0,0.0001155483914772,298.3388671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8521728515625,0.0,0.0,0.0005481059779413,284.7777709960937,294.1499938964844,301.0534973144531,297.363525390625,300.7998352050781,301.06353759765625,285.4505920410156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011691973777487,2.5650162882584482e-08,0.0011691716499626,-0.0661230608820915,0.0,0.0,0.0,-0.0175286456942558,60.0,26.91778564453125,0.0,-9.320392280187664e-08,0.0,280.29986572265625,283.8406677246094,300.90753173828125,303.0927734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.260276583152684e-21,2.630138493524734e-21,2.6301382915763418e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17700060,298.6944274902344,303.1499938964844,285.1499938964844,0.0,-0.0,284.8487548828125,0.0,0.0,0.0001095167172024,298.76739501953125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8497009277344,0.0,0.0,0.0001153266202891,299.0326538085937,303.1499938964844,285.1499938964844,0.0,-0.0,284.8476257324219,0.0,0.0,8.51800650707446e-05,298.6099548339844,303.1499938964844,285.1499938964844,0.0,-0.0,284.84942626953125,0.0,0.0,0.0001153265257016,298.33905029296875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8514099121094,0.0,0.0,0.0005470536416396,284.7774353027344,294.1499938964844,301.0479736328125,297.3584289550781,300.8022766113281,301.0579833984375,285.4628601074219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011669519590213,2.5387549840161228e-08,0.0011669265804812,-0.065439261496067,0.0,0.0,0.0,-0.0173984579741954,60.0,26.823087692260746,0.0,-9.284627111583177e-08,0.0,280.29986572265625,283.8406677246094,300.90753173828125,303.0927734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.260276583152684e-21,2.630138493524734e-21,2.6301382915763418e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17700120,298.6944274902344,303.1499938964844,285.1499938964844,0.0,-0.0,284.8479919433594,0.0,0.0,0.0001093060564016,298.7671813964844,303.1499938964844,285.1499938964844,0.0,-0.0,284.84893798828125,0.0,0.0,0.0001151047908933,299.0321655273437,303.1499938964844,285.1499938964844,0.0,-0.0,284.8468933105469,0.0,0.0,8.501621050527319e-05,298.6098937988281,303.1499938964844,285.1499938964844,0.0,-0.0,284.84869384765625,0.0,0.0,0.0001151046890299,298.3392333984375,303.1499938964844,285.1499938964844,0.0,-0.0,284.85064697265625,0.0,0.0,0.0005460013635456,284.7771301269531,294.1499938964844,301.0425720214844,297.3534240722656,300.8047180175781,301.05242919921875,285.4751281738281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011647067731246,2.5124970548517922e-08,0.0011646816274151,-0.0647554695606231,0.0,0.0,0.0,-0.0172682888805866,60.0,26.728391647338867,0.0,-9.248935128880477e-08,0.0,280.29986572265625,283.8406677246094,300.90753173828125,303.0927734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.260276583152684e-21,2.630138493524734e-21,2.6301382915763418e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17700180,298.69439697265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.84735107421875,0.0,0.0,0.0001091040830942,298.7669677734375,303.1499938964844,285.1499938964844,0.0,-0.0,284.8482971191406,0.0,0.0,0.0001148921001004,299.0316772460937,303.1499938964844,285.1499938964844,0.0,-0.0,284.84625244140625,0.0,0.0,8.485911530442536e-05,298.6098022460937,303.1499938964844,285.1499938964844,0.0,-0.0,284.8480529785156,0.0,0.0,0.0001148919982369,298.33941650390625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8500061035156,0.0,0.0,0.0005449925083667,284.77691650390625,294.1499938964844,301.0372314453125,297.3485107421875,300.8070068359375,301.04705810546875,285.4872436523437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011625547194853,2.487321815181076e-08,0.0011625299230217,-0.0640997812151908,0.0,0.0,0.0,-0.0171434879302978,60.0,26.63607215881348,0.0,-9.214779339572489e-08,0.0,280.29986572265625,283.8406677246094,300.90753173828125,303.0927734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.260276583152684e-21,2.630138493524734e-21,2.6301382915763418e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17700240,298.69439697265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8467102050781,0.0,0.0,0.0001089022771338,298.7667541503906,303.1499938964844,285.1499938964844,0.0,-0.0,284.84765625,0.0,0.0,0.0001146795839304,299.0311889648437,303.1499938964844,285.1499938964844,0.0,-0.0,284.8456115722656,0.0,0.0,8.47021583467722e-05,298.6097412109375,303.1499938964844,285.1499938964844,0.0,-0.0,284.8473815917969,0.0,0.0,0.0001146794893429,298.3395690917969,303.1499938964844,285.1499938964844,0.0,-0.0,284.8493347167969,0.0,0.0,0.0005439845263026,284.7767333984375,294.1499938964844,301.0319519042969,297.3436584472656,300.8092956542969,301.04168701171875,285.49932861328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011604033643379,2.4621673588853813e-08,0.0011603786842897,-0.0634445622563362,0.0,0.0,0.0,-0.0170187857002019,60.0,26.54375267028809,0.0,-9.180714499734677e-08,0.0,280.29986572265625,283.8406677246094,300.90753173828125,303.0927734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.260276583152684e-21,2.630138493524734e-21,2.6301382915763418e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17700300,298.6943664550781,303.1499938964844,285.1499938964844,0.0,-0.0,284.8461608886719,0.0,0.0,0.0001087161435862,298.7665405273437,303.1499938964844,285.1499938964844,0.0,-0.0,284.8471069335937,0.0,0.0,0.0001144835696322,299.0306701660156,303.1499938964844,285.1499938964844,0.0,-0.0,284.8450927734375,0.0,0.0,8.455738134216517e-05,298.6096496582031,303.1499938964844,285.1499938964844,0.0,-0.0,284.8468322753906,0.0,0.0,0.0001144834750448,298.3397521972656,303.1499938964844,285.1499938964844,0.0,-0.0,284.8487854003906,0.0,0.0,0.0005430547753348,284.77667236328125,294.1499938964844,301.0267333984375,297.3388671875,300.8114318847656,301.03643798828125,285.51129150390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011584201129153,2.4389661845702904e-08,0.0011583956656977,-0.0628401413559913,0.0,0.0,0.0,-0.0169037729501724,60.0,26.455167770385746,0.0,-9.149351143378229e-08,0.0,280.29986572265625,283.8406677246094,300.90753173828125,303.0927734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.260276583152684e-21,2.630138493524734e-21,2.6301382915763418e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17700360,298.6943664550781,303.1499938964844,285.1499938964844,0.0,-0.0,284.8456420898437,0.0,0.0,0.0001085344338207,298.766357421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8465881347656,0.0,0.0,0.0001142922192229,299.0301818847656,303.1499938964844,285.1499938964844,0.0,-0.0,284.8445739746094,0.0,0.0,8.441604586550966e-05,298.60955810546875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8463134765625,0.0,0.0,0.0001142921246355,298.33990478515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8482360839844,0.0,0.0,0.0005421471432782,284.7766418457031,294.1499938964844,301.0216064453125,297.3341064453125,300.81353759765625,301.0312194824219,285.523193359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011564845917746,2.4163163914181496e-08,0.0011564603773877,-0.0622500255703926,0.0,0.0,0.0,-0.0167914945632219,60.0,26.36754608154297,0.0,-9.118784305428562e-08,0.0,280.29986572265625,283.8406677246094,300.90753173828125,303.0927734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.260276583152684e-21,2.630138493524734e-21,2.6301382915763418e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17700420,298.6943359375,303.1499938964844,285.1499938964844,0.0,-0.0,284.8451843261719,0.0,0.0,0.0001083632596419,298.7661437988281,303.1499938964844,285.1499938964844,0.0,-0.0,284.8460998535156,0.0,0.0,0.000114111964649,299.0296630859375,303.1499938964844,285.1499938964844,0.0,-0.0,284.8440856933594,0.0,0.0,8.428291039308533e-05,298.6094970703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8458557128906,0.0,0.0,0.0001141118700616,298.340087890625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8477478027344,0.0,0.0,0.0005412921309471,284.77667236328125,294.1499938964844,301.0164794921875,297.3293762207031,300.8155822753906,301.02606201171875,285.5350341796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011546601308509,2.3949800365130613e-08,0.0011546361492946,-0.0616940669715404,0.0,0.0,0.0,-0.0166857223957777,60.0,26.28224372863769,0.0,-9.09003716742518e-08,0.0,280.29986572265625,283.8406677246094,300.90753173828125,303.0927734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.260276583152684e-21,2.630138493524734e-21,2.6301382915763418e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17700480,298.6943054199219,303.1499938964844,285.1499938964844,0.0,-0.0,284.8447570800781,0.0,0.0,0.0001082059025065,298.76593017578125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8456726074219,0.0,0.0,0.0001139462619903,299.0291442871094,303.1499938964844,285.1499938964844,0.0,-0.0,284.8436889648437,0.0,0.0,8.416052151005715e-05,298.6094055175781,303.1499938964844,285.1499938964844,0.0,-0.0,284.8454284667969,0.0,0.0,0.0001139461674029,298.3402404785156,303.1499938964844,285.1499938964844,0.0,-0.0,284.8473205566406,0.0,0.0,0.0005405061529017,284.7767639160156,294.1499938964844,301.01141357421875,297.32470703125,300.8175354003906,301.0209655761719,285.5467834472656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011529810726642,2.375365681928088e-08,0.0011529573239386,-0.0611829347908496,0.0,0.0,0.0,-0.0165884774178266,60.0,26.200044631958008,0.0,-9.063649741847257e-08,0.0,280.29986572265625,283.8406677246094,300.90753173828125,303.0927734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.260276583152684e-21,2.630138493524734e-21,2.6301382915763418e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17700540,298.6942749023437,303.1499938964844,285.1499938964844,0.0,-0.0,284.8443908691406,0.0,0.0,0.0001080566944438,298.7657470703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.84527587890625,0.0,0.0,0.0001137891304097,299.0286560058594,303.1499938964844,285.1499938964844,0.0,-0.0,284.84332275390625,0.0,0.0,8.404446271015331e-05,298.6093139648437,303.1499938964844,285.1499938964844,0.0,-0.0,284.84503173828125,0.0,0.0,0.0001137890430982,298.3404235839844,303.1499938964844,285.1499938964844,0.0,-0.0,284.846923828125,0.0,0.0,0.0005397608620114,284.77691650390625,294.1499938964844,301.0063781738281,297.320068359375,300.8194274902344,301.0158996582031,285.5584716796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011513925855979,2.356766160005464e-08,0.0011513690697029,-0.0606982000172138,0.0,0.0,0.0,-0.0164962820708751,60.0,26.11958312988281,0.0,-9.03866279600152e-08,0.0,280.29986572265625,283.8406677246094,300.90753173828125,303.0927734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.260276583152684e-21,2.630138493524734e-21,2.6301382915763418e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17700600,298.6942138671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8440856933594,0.0,0.0,0.0001079298162949,298.7655639648437,303.1499938964844,285.1499938964844,0.0,-0.0,284.8450012207031,0.0,0.0,0.000113655522,299.02813720703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8430480957031,0.0,0.0,8.394577889703214e-05,298.60919189453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8447265625,0.0,0.0,0.0001136554274125,298.340576171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8465881347656,0.0,0.0,0.0005391270969994,284.7771911621094,294.1499938964844,301.0013427734375,297.3154296875,300.8211975097656,301.0108947753906,285.5700378417969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011500383261591,2.3409496563431282e-08,0.0011500149266794,-0.0602859668433666,0.0,0.0,0.0,-0.0164178647100925,60.0,26.044084548950195,0.0,-9.017442437198042e-08,0.0,280.29986572265625,283.8406677246094,300.90753173828125,303.0927734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.260276583152684e-21,2.630138493524734e-21,2.6301382915763418e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17700660,298.6941833496094,303.1499938964844,285.1499938964844,0.0,-0.0,284.84381103515625,0.0,0.0,0.0001078061468433,298.7653503417969,303.1499938964844,285.1499938964844,0.0,-0.0,284.8446960449219,0.0,0.0,0.0001135252896347,299.0276184082031,303.1499938964844,285.1499938964844,0.0,-0.0,284.8427429199219,0.0,0.0,8.384958346141502e-05,298.6091003417969,303.1499938964844,285.1499938964844,0.0,-0.0,284.8444519042969,0.0,0.0,0.0001135252023232,298.3407287597656,303.1499938964844,285.1499938964844,0.0,-0.0,284.8462829589844,0.0,0.0,0.0005385093973018,284.7774658203125,294.1499938964844,300.9963073730469,297.310791015625,300.8229675292969,301.005859375,285.5815734863281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011487217852845,2.3255337211480764e-08,0.0011486985022202,-0.059884138405323,0.0,0.0,0.0,-0.0163414496928453,60.0,25.969268798828125,0.0,-8.996782696613081e-08,0.0,280.29986572265625,283.8406677246094,300.90753173828125,303.0927734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.260276583152684e-21,2.630138493524734e-21,2.6301382915763418e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17700720,298.69415283203125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8436279296875,0.0,0.0,0.0001077143897418,298.7651672363281,303.1499938964844,285.1499938964844,0.0,-0.0,284.8445129394531,0.0,0.0,0.0001134286649175,299.027099609375,303.1499938964844,285.1499938964844,0.0,-0.0,284.84259033203125,0.0,0.0,8.377822086913511e-05,298.6090087890625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8442687988281,0.0,0.0,0.0001134285776061,298.3409118652344,303.1499938964844,285.1499938964844,0.0,-0.0,284.8460998535156,0.0,0.0,0.0005380511283874,284.7778625488281,294.1499938964844,300.9913024902344,297.30615234375,300.8245849609375,301.0008544921875,285.5929870605469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011477419175207,2.3140943383737067e-08,0.0011477187508717,-0.0595859512686729,0.0,0.0,0.0,-0.0162847321480512,60.0,25.901344299316406,0.0,-8.981468369029245e-08,0.0,280.29986572265625,283.8406677246094,300.90753173828125,303.0927734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.260276583152684e-21,2.630138493524734e-21,2.6301382915763418e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17700780,298.694091796875,303.1499938964844,285.1499938964844,0.0,-0.0,284.84344482421875,0.0,0.0,0.0001076202752301,298.7649841308594,303.1499938964844,285.1499938964844,0.0,-0.0,284.84429931640625,0.0,0.0,0.0001133295590989,299.026611328125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8424072265625,0.0,0.0,8.370501745957881e-05,298.6089172363281,303.1499938964844,285.1499938964844,0.0,-0.0,284.84405517578125,0.0,0.0,0.0001133294645114,298.341064453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.84588623046875,0.0,0.0,0.0005375809851102,284.7782592773437,294.1499938964844,300.9862670898437,297.301513671875,300.82623291015625,300.9958801269531,285.6044006347656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011467398144304,2.3023611461781002e-08,0.0011467167641967,-0.0592800788581371,0.0,0.0,0.0,-0.0162265729159116,60.0,25.83294486999512,0.0,-8.965773190539039e-08,0.0,280.29986572265625,283.8406677246094,300.90753173828125,303.0927734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.260276583152684e-21,2.630138493524734e-21,2.6301382915763418e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17700840,298.6940612792969,303.1499938964844,285.1499938964844,0.0,-0.0,284.8433532714844,0.0,0.0,0.0001075671898433,298.7648010253906,303.1499938964844,285.1499938964844,0.0,-0.0,284.84423828125,0.0,0.0,0.0001132736506406,299.0260925292969,303.1499938964844,285.1499938964844,0.0,-0.0,284.84234619140625,0.0,0.0,8.366372640011832e-05,298.6088256835937,303.1499938964844,285.1499938964844,0.0,-0.0,284.843994140625,0.0,0.0,0.0001132735633291,298.3412475585937,303.1499938964844,285.1499938964844,0.0,-0.0,284.8457946777344,0.0,0.0,0.0005373158492147,284.77880859375,294.1499938964844,300.981201171875,297.2968444824219,300.82769775390625,300.9908447265625,285.6156616210937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011461724061518,2.295740664237656e-08,0.0011461494723334,-0.0591074898838996,0.0,0.0,0.0,-0.0161937456578016,60.0,25.773191452026367,0.0,-8.956923380765147e-08,0.0,280.29986572265625,283.8406677246094,300.90753173828125,303.0927734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.260276583152684e-21,2.630138493524734e-21,2.6301382915763418e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17700900,298.6940002441406,303.1499938964844,285.1499938964844,0.0,-0.0,284.84326171875,0.0,0.0,0.0001075064938049,298.7646484375,303.1499938964844,285.1499938964844,0.0,-0.0,284.8441162109375,0.0,0.0,0.0001132097313529,299.02557373046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8422546386719,0.0,0.0,8.361651271115988e-05,298.6087341308594,303.1499938964844,285.1499938964844,0.0,-0.0,284.8439025878906,0.0,0.0,0.0001132096440414,298.3414001464844,303.1499938964844,285.1499938964844,0.0,-0.0,284.8456726074219,0.0,0.0,0.0005370127037167,284.7793273925781,294.1499938964844,300.97613525390625,297.29217529296875,300.8291931152344,300.98583984375,285.626953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011455260682851,2.2881716077449723e-08,0.001145503250882,-0.0589101612567901,0.0,0.0,0.0,-0.0161562282592058,60.0,25.711923599243164,0.0,-8.94681093654981e-08,0.0,280.29986572265625,283.8406677246094,300.90753173828125,303.0927734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.260276583152684e-21,2.630138493524734e-21,2.6301382915763418e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17700960,298.6939697265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8432922363281,0.0,0.0,0.0001074920219252,298.76446533203125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8441467285156,0.0,0.0,0.0001131944954977,299.0250549316406,303.1499938964844,285.1499938964844,0.0,-0.0,284.8422546386719,0.0,0.0,8.360525680473074e-05,298.6086120605469,303.1499938964844,285.1499938964844,0.0,-0.0,284.8439025878906,0.0,0.0,0.0001131944081862,298.3415832519531,303.1499938964844,285.1499938964844,0.0,-0.0,284.8456726074219,0.0,0.0,0.0005369404680095,284.7799987792969,294.1499938964844,300.97100830078125,297.2874450683594,300.8305358886719,300.9807434082031,285.6380920410156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011453708866611,2.2863638093895133e-08,0.0011453479528427,-0.058863028883934,0.0,0.0,0.0,-0.0161472633481025,60.0,25.659955978393555,0.0,-8.944396512333699e-08,0.0,280.29986572265625,283.8406677246094,300.90753173828125,303.0927734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.260276583152684e-21,2.630138493524734e-21,2.6301382915763418e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17701020,298.69390869140625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8432922363281,0.0,0.0,0.0001074729661922,298.7643127441406,303.1499938964844,285.1499938964844,0.0,-0.0,284.8441467285156,0.0,0.0,0.0001131744211306,299.0245666503906,303.1499938964844,285.1499938964844,0.0,-0.0,284.84228515625,0.0,0.0,8.359042840311304e-05,298.6085205078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8439025878906,0.0,0.0,0.0001131743338191,298.3417663574219,303.1499938964844,285.1499938964844,0.0,-0.0,284.8456726074219,0.0,0.0,0.0005368452984839,284.7806396484375,294.1499938964844,300.9658508300781,297.2826843261719,300.8319091796875,300.9756774902344,285.64923095703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011451679747551,2.2839840241317688e-08,0.0011451450409367,-0.0588009804487228,0.0,0.0,0.0,-0.0161354672163724,60.0,25.607128143310547,0.0,-8.941218254676644e-08,0.0,280.29986572265625,283.8406677246094,300.90753173828125,303.0927734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.260276583152684e-21,2.630138493524734e-21,2.6301382915763418e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17701080,298.6938781738281,303.1499938964844,285.1499938964844,0.0,-0.0,284.8434143066406,0.0,0.0,0.0001075026157195,298.76416015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8442687988281,0.0,0.0,0.0001132056495407,299.0240478515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8424072265625,0.0,0.0,8.361348591279238e-05,298.6084289550781,303.1499938964844,285.1499938964844,0.0,-0.0,284.8440246582031,0.0,0.0,0.0001132055622292,298.3419494628906,303.1499938964844,285.1499938964844,0.0,-0.0,284.8457946777344,0.0,0.0,0.0005369934369809,284.78143310546875,294.1499938964844,300.96063232421875,297.27789306640625,300.8330993652344,300.9704895019531,285.66021728515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011454821797087,2.2876740501942563e-08,0.0011454593623057,-0.0588971897959709,0.0,0.0,0.0,-0.0161537546664476,60.0,25.56461906433105,0.0,-8.946146579091876e-08,0.0,280.29986572265625,283.8406677246094,300.90753173828125,303.0927734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.260276583152684e-21,2.630138493524734e-21,2.6301382915763418e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
