time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17701140,298.6938171386719,303.1499938964844,285.1499938964844,0.0,-0.0,284.843505859375,0.0,0.0,0.000107520034362,298.7640075683594,303.1499938964844,285.1499938964844,0.0,-0.0,284.8443603515625,0.0,0.0,0.0001132239922299,299.0235290527344,303.1499938964844,285.1499938964844,0.0,-0.0,284.842529296875,0.0,0.0,8.362703374587e-05,298.6083374023437,303.1499938964844,285.1499938964844,0.0,-0.0,284.8441162109375,0.0,0.0,0.0001132239049184,298.3421325683594,303.1499938964844,285.1499938964844,0.0,-0.0,284.8458557128906,0.0,0.0,0.000537080457434,284.7821960449219,294.1499938964844,300.9553527832031,297.27301025390625,300.8343505859375,300.9653625488281,285.6712646484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011456677457317,2.2898399620885363e-08,0.0011456448119133,-0.058953657746315,0.0,0.0,0.0,-0.0161644928157329,60.0,25.519834518432617,0.0,-8.949039198569154e-08,0.0,280.29986572265625,283.8406677246094,300.90753173828125,303.0927734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.260276583152684e-21,2.630138493524734e-21,2.6301382915763418e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17701200,298.6937866210937,303.1499938964844,285.1499938964844,0.0,-0.0,284.84375,0.0,0.0,0.0001075882100849,298.7638854980469,303.1499938964844,285.1499938964844,0.0,-0.0,284.8445739746094,0.0,0.0,0.0001132957768277,299.0230407714844,303.1499938964844,285.1499938964844,0.0,-0.0,284.8427734375,0.0,0.0,8.368005364900455e-05,298.6082458496094,303.1499938964844,285.1499938964844,0.0,-0.0,284.8443603515625,0.0,0.0,0.0001132956967921,298.3423156738281,303.1499938964844,285.1499938964844,0.0,-0.0,284.8460693359375,0.0,0.0,0.000537421030458,284.7831420898437,294.1499938964844,300.95001220703125,297.2680969238281,300.8354187011719,300.960205078125,285.68212890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011463933624327,2.2983307701451853e-08,0.0011463703121989,-0.0591750144958496,0.0,0.0,0.0,-0.0162065830081701,60.0,25.48634147644043,0.0,-8.96038514497377e-08,0.0,280.29986572265625,283.8406677246094,300.90753173828125,303.0927734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.260276583152684e-21,2.630138493524734e-21,2.6301382915763418e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17701260,298.6937561035156,303.1499938964844,285.1499938964844,0.0,-0.0,284.8439636230469,0.0,0.0,0.0001076510525308,298.7637634277344,303.1499938964844,285.1499938964844,0.0,-0.0,284.84478759765625,0.0,0.0,0.0001133619589381,299.0225524902344,303.1499938964844,285.1499938964844,0.0,-0.0,284.8429870605469,0.0,0.0,8.372893353225663e-05,298.608154296875,303.1499938964844,285.1499938964844,0.0,-0.0,284.84454345703125,0.0,0.0,0.0001133618716266,298.3424987792969,303.1499938964844,285.1499938964844,0.0,-0.0,284.8462829589844,0.0,0.0,0.000537735002581,284.7840576171875,294.1499938964844,300.94488525390625,297.26336669921875,300.8365173339844,300.9549865722656,285.6930236816406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011470636818557,2.3061577536509503e-08,0.001147040631622,-0.0593790560960769,0.0,0.0,0.0,-0.0162453893572092,60.0,25.45108413696289,0.0,-8.970850018386045e-08,0.0,280.29986572265625,283.8406677246094,300.90753173828125,303.0927734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.260276583152684e-21,2.630138493524734e-21,2.6301382915763418e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17701320,298.6936950683594,303.1499938964844,285.1499938964844,0.0,-0.0,284.8442687988281,0.0,0.0,0.0001077321139746,298.7636413574219,303.1499938964844,285.1499938964844,0.0,-0.0,284.8450927734375,0.0,0.0,0.0001134473204729,299.0220642089844,303.1499938964844,285.1499938964844,0.0,-0.0,284.8432922363281,0.0,0.0,8.379197970498353e-05,298.6080627441406,303.1499938964844,285.1499938964844,0.0,-0.0,284.8448486328125,0.0,0.0,0.0001134472331614,298.3427124023437,303.1499938964844,285.1499938964844,0.0,-0.0,284.8465576171875,0.0,0.0,0.000538139953278,284.7850952148437,294.1499938964844,300.9402770996094,297.2591247558594,300.8374938964844,300.9502868652344,285.70379638671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011479251552373,2.316254388290417e-08,0.0011479019885882,-0.0596422553062438,0.0,0.0,0.0,-0.0162954330444335,60.0,25.423145294189453,0.0,-8.984358856878316e-08,0.0,280.29986572265625,283.8406677246094,300.90753173828125,303.0927734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.260276583152684e-21,2.630138493524734e-21,2.6301382915763418e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17701380,298.69366455078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8446044921875,0.0,0.0,0.0001078172863344,298.7635498046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8454284667969,0.0,0.0,0.0001135370039264,299.02154541015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8436584472656,0.0,0.0,8.385822002310306e-05,298.6080017089844,303.1499938964844,285.1499938964844,0.0,-0.0,284.8451843261719,0.0,0.0,0.0001135369166149,298.3429260253906,303.1499938964844,285.1499938964844,0.0,-0.0,284.8468933105469,0.0,0.0,0.0005385653930716,284.78619384765625,294.1499938964844,300.93621826171875,297.25537109375,300.8384704589844,300.9456787109375,285.71453857421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011488334275782,2.326862791335316e-08,0.0011488101445138,-0.059918787330389,0.0,0.0,0.0,-0.0163480285555124,60.0,25.397235870361328,0.0,-8.998563316708896e-08,0.0,280.29986572265625,283.8406677246094,300.90753173828125,303.0927734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.260276583152684e-21,2.630138493524734e-21,2.6301382915763418e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17701440,298.6936340332031,303.1499938964844,285.1499938964844,0.0,-0.0,284.844970703125,0.0,0.0,0.000107904219476,298.763427734375,303.1499938964844,285.1499938964844,0.0,-0.0,284.84576416015625,0.0,0.0,0.0001136285427492,299.02105712890625,303.1499938964844,285.1499938964844,0.0,-0.0,284.843994140625,0.0,0.0,8.392583549721166e-05,298.60791015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8455505371094,0.0,0.0,0.0001136284627136,298.3431396484375,303.1499938964844,285.1499938964844,0.0,-0.0,284.84722900390625,0.0,0.0,0.0005389996804296,284.7872619628906,294.1499938964844,300.9326477050781,297.2520751953125,300.83941650390625,300.941162109375,285.72528076171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011497574159875,2.3376912849926164e-08,0.0011497340165078,-0.0602010414004325,0.0,0.0,0.0,-0.0164017006754875,60.0,25.37189674377441,0.0,-9.013074020458589e-08,0.0,280.29986572265625,283.8406677246094,300.90753173828125,303.0927734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.260276583152684e-21,2.630138493524734e-21,2.6301382915763418e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17701500,298.693603515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8454284667969,0.0,0.0,0.000108006192022,298.7633972167969,303.1499938964844,285.1499938964844,0.0,-0.0,284.84625244140625,0.0,0.0,0.0001137359286076,299.0205993652344,303.1499938964844,285.1499938964844,0.0,-0.0,284.844482421875,0.0,0.0,8.400514343520626e-05,298.6078491210937,303.1499938964844,285.1499938964844,0.0,-0.0,284.84600830078125,0.0,0.0,0.0001137358485721,298.3433532714844,303.1499938964844,285.1499938964844,0.0,-0.0,284.8476867675781,0.0,0.0,0.000539509113878,284.7885437011719,294.1499938964844,300.9295349121094,297.24920654296875,300.8402709960937,300.9377136230469,285.73590087890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011508438037708,2.3503947232939023e-08,0.0011508204042911,-0.0605321452021598,0.0,0.0,0.0,-0.016464676707983,60.0,25.35417938232422,0.0,-9.03011212471938e-08,0.0,280.29986572265625,283.8406677246094,300.90753173828125,303.0927734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.260276583152684e-21,2.630138493524734e-21,2.6301382915763418e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17701560,298.6935729980469,303.1499938964844,285.1499938964844,0.0,-0.0,284.8459167480469,0.0,0.0,0.0001081076188711,298.7633361816406,303.1499938964844,285.1499938964844,0.0,-0.0,284.8467102050781,0.0,0.0,0.0001138427323894,299.0201110839844,303.1499938964844,285.1499938964844,0.0,-0.0,284.844970703125,0.0,0.0,8.408402936765924e-05,298.6077880859375,303.1499938964844,285.1499938964844,0.0,-0.0,284.84649658203125,0.0,0.0,0.0001138426450779,298.34356689453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.84814453125,0.0,0.0,0.0005400157533586,284.789794921875,294.1499938964844,300.9268798828125,297.24676513671875,300.84112548828125,300.93426513671875,285.7464904785156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011519257677718,2.3630288836784533e-08,0.0011519021354615,-0.0608614236116409,0.0,0.0,0.0,-0.0165273174643516,60.0,25.336849212646484,0.0,-9.047072779821974e-08,0.0,280.29986572265625,283.8406677246094,300.90753173828125,303.0927734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.260276583152684e-21,2.630138493524734e-21,2.6301382915763418e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17701620,298.6935729980469,303.1499938964844,285.1499938964844,0.0,-0.0,284.8464660644531,0.0,0.0,0.0001082146263797,298.7632751464844,303.1499938964844,285.1499938964844,0.0,-0.0,284.8472595214844,0.0,0.0,0.000113955415145,299.0196228027344,303.1499938964844,285.1499938964844,0.0,-0.0,284.84552001953125,0.0,0.0,8.416725177085027e-05,298.60772705078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8470458984375,0.0,0.0,0.0001139553351094,298.3437805175781,303.1499938964844,285.1499938964844,0.0,-0.0,284.84869384765625,0.0,0.0,0.0005405503325164,284.7911376953125,294.1499938964844,300.9246826171875,297.2447204589844,300.8419494628906,300.93133544921875,285.75701904296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011530653573572,2.3763593759440482e-08,0.0011530416086316,-0.0612088330090045,0.0,0.0,0.0,-0.016593400388956,60.0,25.32243728637696,0.0,-9.064986272733225e-08,0.0,280.29986572265625,283.8406677246094,300.90753173828125,303.0927734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.260276583152684e-21,2.630138493524734e-21,2.6301382915763418e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17701680,298.69354248046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8470153808594,0.0,0.0,0.0001083219831343,298.76324462890625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8478088378906,0.0,0.0,0.0001140684689744,299.0191650390625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8460998535156,0.0,0.0,8.425075793638825e-05,298.607666015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8475952148437,0.0,0.0,0.0001140683889389,298.3440246582031,303.1499938964844,285.1499938964844,0.0,-0.0,284.8492126464844,0.0,0.0,0.0005410865996964,284.79248046875,294.1499938964844,300.9228820800781,297.2431030273437,300.8427734375,300.9283752441406,285.7675476074219,0.0,0.0,0.0,0.0,1.0,1.0,-0.001154207275249,2.3897333889522088e-08,0.001154183410108,-0.0615573562681674,0.0,0.0,0.0,-0.0166596919298172,60.0,25.30802726745605,0.0,-9.082975793717196e-08,0.0,280.29986572265625,283.8406677246094,300.90753173828125,303.0927734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.260276583152684e-21,2.630138493524734e-21,2.6301382915763418e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17701740,298.6935119628906,303.1499938964844,285.1499938964844,0.0,-0.0,284.8476867675781,0.0,0.0,0.0001084400137187,298.76324462890625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8484802246094,0.0,0.0,0.0001141927641583,299.0187072753906,303.1499938964844,285.1499938964844,0.0,-0.0,284.8467712402344,0.0,0.0,8.434255141764879e-05,298.60760498046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8482666015625,0.0,0.0,0.0001141926768468,298.3442687988281,303.1499938964844,285.1499938964844,0.0,-0.0,284.8498840332031,0.0,0.0,0.0005416762433014,284.79400634765625,294.1499938964844,300.9215087890625,297.2418212890625,300.84356689453125,300.9265441894531,285.7779541015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011554646771401,2.4044375379617122e-08,0.0011554405791684,-0.0619405098259449,0.0,0.0,0.0,-0.0167325865477323,60.0,25.299457550048828,0.0,-9.102774356506417e-08,0.0,280.29986572265625,283.8406677246094,300.90753173828125,303.0927734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.260276583152684e-21,2.630138493524734e-21,2.6301382915763418e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17701800,298.6935119628906,303.1499938964844,285.1499938964844,0.0,-0.0,284.8483581542969,0.0,0.0,0.0001085579642676,298.76324462890625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8491516113281,0.0,0.0,0.0001143169647548,299.01824951171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8474426269531,0.0,0.0,8.443428669124842e-05,298.6075744628906,303.1499938964844,285.1499938964844,0.0,-0.0,284.84893798828125,0.0,0.0,0.0001143168847193,298.344482421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8505554199219,0.0,0.0,0.0005422654212452,284.7955017089844,294.1499938964844,300.9205017089844,297.24090576171875,300.8443298339844,300.9247436523437,285.7883605957031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011567212641239,2.41913102883018e-08,0.0011566970497369,-0.0623233616352081,0.0,0.0,0.0,-0.0168054290115833,60.0,25.290891647338867,0.0,-9.122580735265728e-08,0.0,280.29986572265625,283.8406677246094,300.90753173828125,303.0927734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.260276583152684e-21,2.630138493524734e-21,2.6301382915763418e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17701860,298.6935119628906,303.1499938964844,285.1499938964844,0.0,-0.0,284.84912109375,0.0,0.0,0.0001086793345166,298.7632751464844,303.1499938964844,285.1499938964844,0.0,-0.0,284.84991455078125,0.0,0.0,0.0001144447669503,299.0177917480469,303.1499938964844,285.1499938964844,0.0,-0.0,284.84820556640625,0.0,0.0,8.452868496533483e-05,298.6075134277344,303.1499938964844,285.1499938964844,0.0,-0.0,284.8497009277344,0.0,0.0,0.0001144446869147,298.3447570800781,303.1499938964844,285.1499938964844,0.0,-0.0,284.8512878417969,0.0,0.0,0.0005428717122413,284.797119140625,294.1499938964844,300.9198913574219,297.24029541015625,300.8450927734375,300.92352294921875,285.7987060546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011580153368413,2.4342512006114706e-08,0.0011579908896237,-0.0627173110842704,0.0,0.0,0.0,-0.0168803911656141,60.0,25.285375595092773,0.0,-9.14298396992308e-08,0.0,280.29986572265625,283.8406677246094,300.90753173828125,303.0927734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.260276583152684e-21,2.630138493524734e-21,2.6301382915763418e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17701920,298.6935119628906,303.1499938964844,285.1499938964844,0.0,-0.0,284.8498840332031,0.0,0.0,0.0001088009375962,298.7633056640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.85064697265625,0.0,0.0,0.0001145728238043,299.017333984375,303.1499938964844,285.1499938964844,0.0,-0.0,284.8489990234375,0.0,0.0,8.46232651383616e-05,298.60748291015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8504333496094,0.0,0.0,0.0001145727437688,298.3450012207031,303.1499938964844,285.1499938964844,0.0,-0.0,284.8520202636719,0.0,0.0,0.0005434791673906,284.7987060546875,294.1499938964844,300.9195861816406,297.24005126953125,300.8458557128906,300.9223022460937,285.8090515136719,0.0,0.0,0.0,0.0,1.0,1.0,-0.00115930987522,2.4494006822806124e-08,0.0011592854280024,-0.0631119832396507,0.0,0.0,0.0,-0.0169554874300956,60.0,25.279857635498047,0.0,-9.163450442883916e-08,0.0,280.29986572265625,283.8406677246094,300.90753173828125,303.0927734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.260276583152684e-21,2.630138493524734e-21,2.6301382915763418e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17701980,298.6935119628906,303.1499938964844,285.1499938964844,0.0,-0.0,284.85076904296875,0.0,0.0,0.0001089259603759,298.76336669921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8515319824219,0.0,0.0,0.0001147044749814,299.01690673828125,303.1499938964844,285.1499938964844,0.0,-0.0,284.849853515625,0.0,0.0,8.472050103591755e-05,298.60748291015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.851318359375,0.0,0.0,0.0001147044022218,298.3452453613281,303.1499938964844,285.1499938964844,0.0,-0.0,284.8528747558594,0.0,0.0,0.0005441037355922,284.80047607421875,294.1499938964844,300.91961669921875,297.2400817871094,300.8466186523437,300.921875,285.8192749023437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011606420157477,2.4649763119555252e-08,0.0011606173356994,-0.0635177344083786,0.0,0.0,0.0,-0.017032703384757,60.0,25.27793884277344,0.0,-9.184515903370993e-08,0.0,280.29986572265625,283.8406677246094,300.90753173828125,303.0927734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.260276583152684e-21,2.630138493524734e-21,2.6301382915763418e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17702040,298.6935119628906,303.1499938964844,285.1499938964844,0.0,-0.0,284.85162353515625,0.0,0.0,0.0001090511213988,298.763427734375,303.1499938964844,285.1499938964844,0.0,-0.0,284.8523864746094,0.0,0.0,0.0001148362789535,299.0164489746094,303.1499938964844,285.1499938964844,0.0,-0.0,284.8507385253906,0.0,0.0,8.481785334879532e-05,298.6074523925781,303.1499938964844,285.1499938964844,0.0,-0.0,284.8521728515625,0.0,0.0,0.000114836198918,298.3454895019531,303.1499938964844,285.1499938964844,0.0,-0.0,284.8537292480469,0.0,0.0,0.000544728944078,284.8022155761719,294.1499938964844,300.91998291015625,297.2403869628906,300.84735107421875,300.9214782714844,285.8295288085937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011619749711826,2.48056917229178e-08,0.0011619500583037,-0.0639239028096199,0.0,0.0,0.0,-0.0171100012958049,60.0,25.276020050048828,0.0,-9.205628970221369e-08,0.0,280.29986572265625,283.8406677246094,300.90753173828125,303.0927734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.260276583152684e-21,2.630138493524734e-21,2.6301382915763418e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17702100,298.6935119628906,303.1499938964844,285.1499938964844,0.0,-0.0,284.85260009765625,0.0,0.0,0.0001091771846404,298.7635192871094,303.1499938964844,285.1499938964844,0.0,-0.0,284.8533630371094,0.0,0.0,0.0001149690288002,299.0160217285156,303.1499938964844,285.1499938964844,0.0,-0.0,284.8517150878906,0.0,0.0,8.491589687764645e-05,298.6074523925781,303.1499938964844,285.1499938964844,0.0,-0.0,284.8531494140625,0.0,0.0,0.0001149689560406,298.34576416015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8547058105469,0.0,0.0,0.0005453586927615,284.8041076660156,294.1499938964844,300.9206237792969,297.2409973144531,300.8481140136719,300.92169189453125,285.8396911621094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011633180547505,2.4962746536516534e-08,0.0011632930254563,-0.0643329694867134,0.0,0.0,0.0,-0.0171878598630428,60.0,25.276700973510746,0.0,-9.226918962212949e-08,0.0,280.29986572265625,283.8406677246094,300.90753173828125,303.0927734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.260276583152684e-21,2.630138493524734e-21,2.6301382915763418e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17702160,298.69354248046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8536376953125,0.0,0.0,0.000109303080535,298.7636413574219,303.1499938964844,285.1499938964844,0.0,-0.0,284.8543701171875,0.0,0.0,0.0001151015967479,299.0155944824219,303.1499938964844,285.1499938964844,0.0,-0.0,284.8527526855469,0.0,0.0,8.501380943926051e-05,298.6074523925781,303.1499938964844,285.1499938964844,0.0,-0.0,284.8541564941406,0.0,0.0,0.0001151015239884,298.3460388183594,303.1499938964844,285.1499938964844,0.0,-0.0,284.855712890625,0.0,0.0,0.00054598756833,284.8060302734375,294.1499938964844,300.9215393066406,297.2418212890625,300.848876953125,300.92218017578125,285.8498229980469,0.0,0.0,0.0,0.0,1.0,1.0,-0.001164658810012,2.5119584634580864e-08,0.0011646337807178,-0.0647414401173591,0.0,0.0,0.0,-0.0172656085342168,60.0,25.27841567993164,0.0,-9.248203980405378e-08,0.0,280.29986572265625,283.8406677246094,300.90753173828125,303.0927734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.260276583152684e-21,2.630138493524734e-21,2.6301382915763418e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17702220,298.6935729980469,303.1499938964844,285.1499938964844,0.0,-0.0,284.8547058105469,0.0,0.0,0.0001094284307328,298.7637634277344,303.1499938964844,285.1499938964844,0.0,-0.0,284.8554382324219,0.0,0.0,0.0001152336044469,299.0151672363281,303.1499938964844,285.1499938964844,0.0,-0.0,284.85382080078125,0.0,0.0,8.511130727129057e-05,298.6074523925781,303.1499938964844,285.1499938964844,0.0,-0.0,284.8552551269531,0.0,0.0,0.0001152335244114,298.3463134765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8567810058594,0.0,0.0,0.0005466137663461,284.8080444335937,294.1499938964844,300.9226989746094,297.242919921875,300.84967041015625,300.92291259765625,285.8598937988281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011659937445074,2.5275754822473573e-08,0.0011659684823825,-0.0651481449604034,0.0,0.0,0.0,-0.0173430256545543,60.0,25.280982971191406,0.0,-9.269422918123382e-08,0.0,280.29986572265625,283.8406677246094,300.90753173828125,303.0927734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.260276583152684e-21,2.630138493524734e-21,2.6301382915763418e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17702280,298.6935729980469,303.1499938964844,285.1499938964844,0.0,-0.0,284.85577392578125,0.0,0.0,0.0001095537663786,298.76385498046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.85650634765625,0.0,0.0,0.0001153655830421,299.0147705078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8549194335937,0.0,0.0,8.52087905514054e-05,298.6074523925781,303.1499938964844,285.1499938964844,0.0,-0.0,284.8563232421875,0.0,0.0,0.0001153655102825,298.3465576171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8578491210937,0.0,0.0,0.0005472398479469,284.81005859375,294.1499938964844,300.9241027832031,297.24420166015625,300.8504333496094,300.9236755371094,285.8699951171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011673289118334,2.5431900141370534e-08,0.0011673035332933,-0.0655547529458999,0.0,0.0,0.0,-0.0174204334616661,60.0,25.28353881835937,0.0,-9.290662461580724e-08,0.0,280.29986572265625,283.8406677246094,300.90753173828125,303.0927734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.260276583152684e-21,2.630138493524734e-21,2.6301382915763418e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17702340,298.693603515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8569641113281,0.0,0.0,0.0001096767591661,298.7640075683594,303.1499938964844,285.1499938964844,0.0,-0.0,284.857666015625,0.0,0.0,0.0001154950950876,299.01434326171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8560791015625,0.0,0.0,8.530444756615907e-05,298.60748291015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.85748291015625,0.0,0.0,0.0001154950223281,298.3468322753906,303.1499938964844,285.1499938964844,0.0,-0.0,284.8589782714844,0.0,0.0,0.0005478542298078,284.8121643066406,294.1499938964844,300.9257202148437,297.2456970214844,300.85125732421875,300.92486572265625,285.8800048828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011686384677886,2.5585121576909842e-08,0.0011686129728332,-0.065953716635704,0.0,0.0,0.0,-0.0174963884055614,60.0,25.287342071533203,0.0,-9.311528259559054e-08,0.0,280.29986572265625,283.8406677246094,300.90753173828125,303.0927734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.260276583152684e-21,2.630138493524734e-21,2.6301382915763418e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17702400,298.6936340332031,303.1499938964844,285.1499938964844,0.0,-0.0,284.8581237792969,0.0,0.0,0.0001097996137104,298.7641296386719,303.1499938964844,285.1499938964844,0.0,-0.0,284.8588256835937,0.0,0.0,0.00011562446889,299.0139465332031,303.1499938964844,285.1499938964844,0.0,-0.0,284.8572692871094,0.0,0.0,8.540000271750614e-05,298.60748291015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.858642578125,0.0,0.0,0.0001156243961304,298.3471069335937,303.1499938964844,285.1499938964844,0.0,-0.0,284.8601379394531,0.0,0.0,0.0005484679713845,284.8143005371094,294.1499938964844,300.9275207519531,297.24737548828125,300.85205078125,300.92608642578125,285.8900451660156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011699475580826,2.5738184916690443e-08,0.0011699218302965,-0.0663522332906723,0.0,0.0,0.0,-0.0175722688436508,60.0,25.2911376953125,0.0,-9.332395478622857e-08,0.0,280.29986572265625,283.8406677246094,300.90753173828125,303.0927734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.260276583152684e-21,2.630138493524734e-21,2.6301382915763418e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17702460,298.69366455078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.859375,0.0,0.0,0.0001099186411011,298.7643127441406,303.1499938964844,285.1499938964844,0.0,-0.0,284.8600769042969,0.0,0.0,0.0001157498118118,299.0135192871094,303.1499938964844,285.1499938964844,0.0,-0.0,284.8585205078125,0.0,0.0,8.54925747262314e-05,298.6075134277344,303.1499938964844,285.1499938964844,0.0,-0.0,284.8598937988281,0.0,0.0,0.0001157497317763,298.347412109375,303.1499938964844,285.1499938964844,0.0,-0.0,284.86138916015625,0.0,0.0,0.0005490625626407,284.8164978027344,294.1499938964844,300.9295349121094,297.24920654296875,300.8528747558594,300.9277038574219,285.9000244140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001171214855276,2.5886468080216225e-08,0.0011711888946592,-0.0667382776737213,0.0,0.0,0.0,-0.0176457744091749,60.0,25.29576873779297,0.0,-9.352633867365513e-08,0.0,280.29986572265625,283.8406677246094,300.90753173828125,303.0927734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.260276583152684e-21,2.630138493524734e-21,2.6301382915763418e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17702520,298.6937255859375,303.1499938964844,285.1499938964844,0.0,-0.0,284.8606262207031,0.0,0.0,0.0001100374647649,298.76446533203125,303.1499938964844,285.1499938964844,0.0,-0.0,284.861328125,0.0,0.0,0.0001158749364549,299.0131225585937,303.1499938964844,285.1499938964844,0.0,-0.0,284.8597717285156,0.0,0.0,8.558498666388914e-05,298.6075439453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.86114501953125,0.0,0.0,0.0001158748636953,298.3476867675781,303.1499938964844,285.1499938964844,0.0,-0.0,284.86260986328125,0.0,0.0,0.000549656106159,284.8187255859375,294.1499938964844,300.93170166015625,297.2511901855469,300.85369873046875,300.9293212890625,285.90997314453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011724811047315,2.603450077742764e-08,0.0011724551441147,-0.067123644053936,0.0,0.0,0.0,-0.0177191626280546,60.0,25.300392150878903,0.0,-9.372859466338924e-08,0.0,280.29986572265625,283.8406677246094,300.90753173828125,303.0927734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.260276583152684e-21,2.630138493524734e-21,2.6301382915763418e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17702580,298.6937561035156,303.1499938964844,285.1499938964844,0.0,-0.0,284.8619689941406,0.0,0.0,0.0001101506495615,298.7646179199219,303.1499938964844,285.1499938964844,0.0,-0.0,284.8626708984375,0.0,0.0,0.0001159941166406,299.0127258300781,303.1499938964844,285.1499938964844,0.0,-0.0,284.86114501953125,0.0,0.0,8.567301847506315e-05,298.60760498046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.86248779296875,0.0,0.0,0.000115994043881,298.34796142578125,303.1499938964844,285.1499938964844,0.0,-0.0,284.86395263671875,0.0,0.0,0.0005502215353772,284.8210754394531,294.1499938964844,300.9339904785156,297.2533264160156,300.85455322265625,300.93133544921875,285.9198913574219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011736861197277,2.617550443062555e-08,0.0011736599262803,-0.0674906820058822,0.0,0.0,0.0,-0.0177890602499246,60.0,25.305463790893555,0.0,-9.392145017272925e-08,0.0,280.29986572265625,283.8406677246094,300.90753173828125,303.0927734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.260276583152684e-21,2.630138493524734e-21,2.6301382915763418e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17702640,298.6937866210937,303.1499938964844,285.1499938964844,0.0,-0.0,284.8633117675781,0.0,0.0,0.0001102636160794,298.7648010253906,303.1499938964844,285.1499938964844,0.0,-0.0,284.864013671875,0.0,0.0,0.0001161130785476,299.0123291015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.86248779296875,0.0,0.0,8.576088293921202e-05,298.6076354980469,303.1499938964844,285.1499938964844,0.0,-0.0,284.86383056640625,0.0,0.0,0.000116113005788,298.3482360839844,303.1499938964844,285.1499938964844,0.0,-0.0,284.86529541015625,0.0,0.0,0.0005507858586497,284.82342529296875,294.1499938964844,300.9364013671875,297.25555419921875,300.8554077148437,300.9333190917969,285.9298095703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011748900869861,2.631624163029756e-08,0.0011748637771233,-0.0678569972515106,0.0,0.0,0.0,-0.0178588312119245,60.0,25.310527801513672,0.0,-9.411413515181269e-08,0.0,280.29986572265625,283.8406677246094,300.90753173828125,303.0927734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.260276583152684e-21,2.630138493524734e-21,2.6301382915763418e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17702700,298.69384765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.86474609375,0.0,0.0,0.0001103712929761,298.7650146484375,303.1499938964844,285.1499938964844,0.0,-0.0,284.8654479980469,0.0,0.0,0.0001162264670711,299.0119323730469,303.1499938964844,285.1499938964844,0.0,-0.0,284.8639221191406,0.0,0.0,8.584462921135128e-05,298.6076965332031,303.1499938964844,285.1499938964844,0.0,-0.0,284.8652648925781,0.0,0.0,0.0001162263943115,298.3485412597656,303.1499938964844,285.1499938964844,0.0,-0.0,284.86669921875,0.0,0.0,0.0005513237556442,284.82586669921875,294.1499938964844,300.9389343261719,297.25787353515625,300.8563232421875,300.9356384277344,285.9396667480469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011760370107367,2.6450388546095386e-08,0.0011760105844587,-0.068206138908863,0.0,0.0,0.0,-0.0179253332316875,60.0,25.31569099426269,0.0,-9.429798808469061e-08,0.0,280.29986572265625,283.8406677246094,300.90753173828125,303.0927734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.260276583152684e-21,2.630138493524734e-21,2.6301382915763418e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17702760,298.6938781738281,303.1499938964844,285.1499938964844,0.0,-0.0,284.8662414550781,0.0,0.0,0.0001104758921428,298.76519775390625,303.1499938964844,285.1499938964844,0.0,-0.0,284.866943359375,0.0,0.0,0.0001163366177934,299.01153564453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.86541748046875,0.0,0.0,8.592598169343546e-05,298.6077575683594,303.1499938964844,285.1499938964844,0.0,-0.0,284.8667297363281,0.0,0.0,0.0001163365450338,298.34881591796875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8681640625,0.0,0.0,0.0005518462858162,284.828369140625,294.1499938964844,300.9415588378906,297.2602844238281,300.85723876953125,300.93804931640625,285.9494934082031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011771512217819,2.6580694978406427e-08,0.0011771245626732,-0.068545252084732,0.0,0.0,0.0,-0.0179899297654628,60.0,25.32076072692871,0.0,-9.447673932072577e-08,0.0,280.29986572265625,283.8406677246094,300.90753173828125,303.0927734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.260276583152684e-21,2.630138493524734e-21,2.6301382915763418e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17702820,298.6939392089844,303.1499938964844,285.1499938964844,0.0,-0.0,284.8677673339844,0.0,0.0,0.0001105763367377,298.7654113769531,303.1499938964844,285.1499938964844,0.0,-0.0,284.86846923828125,0.0,0.0,0.0001164423883892,299.0111694335937,303.1499938964844,285.1499938964844,0.0,-0.0,284.8669738769531,0.0,0.0,8.600410365033895e-05,298.6078186035156,303.1499938964844,285.1499938964844,0.0,-0.0,284.8682861328125,0.0,0.0,0.0001164423156296,298.34912109375,303.1499938964844,285.1499938964844,0.0,-0.0,284.86968994140625,0.0,0.0,0.0005523480358533,284.8309326171875,294.1499938964844,300.9442443847656,297.2627868652344,300.858154296875,300.9405517578125,285.95928955078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011782211950048,2.6705832212314817e-08,0.0011781944194808,-0.0688708946108818,0.0,0.0,0.0,-0.018051965162158,60.0,25.325580596923828,0.0,-9.464856276508726e-08,0.0,280.29986572265625,283.8406677246094,300.90753173828125,303.0927734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.260276583152684e-21,2.630138493524734e-21,2.6301382915763418e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17702880,298.6940002441406,303.1499938964844,285.1499938964844,0.0,-0.0,284.86932373046875,0.0,0.0,0.0001106764975702,298.7655944824219,303.1499938964844,285.1499938964844,0.0,-0.0,284.8699951171875,0.0,0.0,0.0001165478606708,299.0107727050781,303.1499938964844,285.1499938964844,0.0,-0.0,284.8684997558594,0.0,0.0,8.608200732851401e-05,298.6078796386719,303.1499938964844,285.1499938964844,0.0,-0.0,284.86981201171875,0.0,0.0,0.0001165477879112,298.3493957519531,303.1499938964844,285.1499938964844,0.0,-0.0,284.8712158203125,0.0,0.0,0.0005528483889065,284.83349609375,294.1499938964844,300.9469909667969,297.2652893066406,300.8591003417969,300.94305419921875,285.9691162109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011792896548286,2.683061062214165e-08,0.0011792628793045,-0.0691955909132957,0.0,0.0,0.0,-0.0181138291954994,60.0,25.33039093017578,0.0,-9.482005225436296e-08,0.0,280.29986572265625,283.8406677246094,300.90753173828125,303.0927734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.260276583152684e-21,2.630138493524734e-21,2.6301382915763418e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17702940,298.6940612792969,303.1499938964844,285.1499938964844,0.0,-0.0,284.8709716796875,0.0,0.0,0.0001107645293814,298.7658386230469,303.1499938964844,285.1499938964844,0.0,-0.0,284.87164306640625,0.0,0.0,0.0001166405636467,299.0104064941406,303.1499938964844,285.1499938964844,0.0,-0.0,284.87017822265625,0.0,0.0,8.615047408966348e-05,298.6079406738281,303.1499938964844,285.1499938964844,0.0,-0.0,284.8714599609375,0.0,0.0,0.0001166404908872,298.3497009277344,303.1499938964844,285.1499938964844,0.0,-0.0,284.87286376953125,0.0,0.0,0.0005532881477847,284.8362121582031,294.1499938964844,300.9497375488281,297.2678527832031,300.8600769042969,300.9457092285156,285.9788513183594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011802265653386,2.6940270458908344e-08,0.0011801996733993,-0.0694809183478355,0.0,0.0,0.0,-0.0181681886315345,60.0,25.33400154113769,0.0,-9.497088626631013e-08,0.0,280.29986572265625,283.8406677246094,300.90753173828125,303.0927734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.260276583152684e-21,2.630138493524734e-21,2.6301382915763418e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17703000,298.6941223144531,303.1499938964844,285.1499938964844,0.0,-0.0,284.87261962890625,0.0,0.0,0.0001108526266762,298.7660522460937,303.1499938964844,285.1499938964844,0.0,-0.0,284.873291015625,0.0,0.0,0.0001167333321063,299.0100402832031,303.1499938964844,285.1499938964844,0.0,-0.0,284.871826171875,0.0,0.0,8.621899178251624e-05,298.6080322265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.87310791015625,0.0,0.0,0.0001167332666227,298.3499755859375,303.1499938964844,285.1499938964844,0.0,-0.0,284.87451171875,0.0,0.0,0.0005537282559089,284.83892822265625,294.1499938964844,300.9525146484375,297.2704162597656,300.861083984375,300.9483642578125,285.98858642578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011811647564172,2.7050020889873853e-08,0.0011811377480626,-0.0697664692997932,0.0,0.0,0.0,-0.0182225946336984,60.0,25.33760452270508,0.0,-9.512196896821481e-08,0.0,280.29986572265625,283.8406677246094,300.90753173828125,303.0927734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.260276583152684e-21,2.630138493524734e-21,2.6301382915763418e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17703060,298.6941833496094,303.1499938964844,285.1499938964844,0.0,-0.0,284.87432861328125,0.0,0.0,0.0001109391305362,298.7662658691406,303.1499938964844,285.1499938964844,0.0,-0.0,284.875,0.0,0.0,0.0001168244198197,299.0096435546875,303.1499938964844,285.1499938964844,0.0,-0.0,284.87353515625,0.0,0.0,8.628626528661698e-05,298.60809326171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.87481689453125,0.0,0.0,0.0001168243470601,298.35028076171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8761901855469,0.0,0.0,0.0005541603313758,284.8417053222656,294.1499938964844,300.9552917480469,297.2729797363281,300.862060546875,300.9510498046875,285.998291015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011820854851976,2.7157772919395032e-08,0.0011820583604276,-0.0700468122959137,0.0,0.0,0.0,-0.0182760078459978,60.0,25.34085464477539,0.0,-9.527041555656981e-08,0.0,280.29986572265625,283.8406677246094,300.90753173828125,303.0927734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.260276583152684e-21,2.630138493524734e-21,2.6301382915763418e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17703120,298.6942443847656,303.1499938964844,285.1499938964844,0.0,-0.0,284.87603759765625,0.0,0.0,0.0001110250232159,298.7664794921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.876708984375,0.0,0.0,0.0001169148672488,299.00927734375,303.1499938964844,285.1499938964844,0.0,-0.0,284.8752746582031,0.0,0.0,8.635307312943041e-05,298.6081848144531,303.1499938964844,285.1499938964844,0.0,-0.0,284.87652587890625,0.0,0.0,0.0001169147944892,298.3505554199219,303.1499938964844,285.1499938964844,0.0,-0.0,284.8778991699219,0.0,0.0,0.0005545894382521,284.844482421875,294.1499938964844,300.9580383300781,297.2755126953125,300.8630676269531,300.9537353515625,286.0080261230469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011830031871795,2.7264771773616303e-08,0.0011829759459942,-0.0703251659870147,0.0,0.0,0.0,-0.0183290652930736,60.0,25.344070434570312,0.0,-9.54179384393683e-08,0.0,280.29986572265625,283.8406677246094,300.90753173828125,303.0927734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.260276583152684e-21,2.630138493524734e-21,2.6301382915763418e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17703180,298.6943054199219,303.1499938964844,285.1499938964844,0.0,-0.0,284.8778686523437,0.0,0.0,0.0001110971425077,298.7667236328125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8785095214844,0.0,0.0,0.0001169908136944,299.0089111328125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8770751953125,0.0,0.0,8.640916348667815e-05,298.6082763671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8783264160156,0.0,0.0,0.0001169907482108,298.3508605957031,303.1499938964844,285.1499938964844,0.0,-0.0,284.87969970703125,0.0,0.0,0.0005549496854655,284.8473815917969,294.1499938964844,300.96075439453125,297.27801513671875,300.8641357421875,300.9563903808594,286.0177001953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011837701313197,2.735461102076897e-08,0.0011837427737191,-0.070558875799179,0.0,0.0,0.0,-0.0183735955506563,60.0,25.345399856567383,0.0,-9.554189261962165e-08,0.0,280.29986572265625,283.8406677246094,300.90753173828125,303.0927734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.260276583152684e-21,2.630138493524734e-21,2.6301382915763418e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17703240,298.6943664550781,303.1499938964844,285.1499938964844,0.0,-0.0,284.8796691894531,0.0,0.0,0.0001111695819417,298.7669372558594,303.1499938964844,285.1499938964844,0.0,-0.0,284.8803100585937,0.0,0.0,0.000117067094834,299.008544921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.87890625,0.0,0.0,8.646550122648478e-05,298.6083679199219,303.1499938964844,285.1499938964844,0.0,-0.0,284.880126953125,0.0,0.0,0.0001170670220744,298.35113525390625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8815002441406,0.0,0.0,0.0005553115624934,284.8502502441406,294.1499938964844,300.9634094238281,297.28045654296875,300.8651733398437,300.9590759277344,286.0273742675781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011845402186736,2.7444841066426303e-08,0.0011845127446576,-0.0707935839891433,0.0,0.0,0.0,-0.0184183195233345,60.0,25.346725463867188,0.0,-9.566646497205512e-08,0.0,280.29986572265625,283.8406677246094,300.90753173828125,303.0927734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.260276583152684e-21,2.630138493524734e-21,2.6301382915763418e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17703300,298.6944274902344,303.1499938964844,285.1499938964844,0.0,-0.0,284.881591796875,0.0,0.0,0.000111239751277,298.7671813964844,303.1499938964844,285.1499938964844,0.0,-0.0,284.8822326660156,0.0,0.0,0.0001171409894595,299.0081787109375,303.1499938964844,285.1499938964844,0.0,-0.0,284.8807983398437,0.0,0.0,8.652007818454877e-05,298.60845947265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8820495605469,0.0,0.0,0.0001171409167,298.3514404296875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8833923339844,0.0,0.0,0.0005556621472351,284.853271484375,294.1499938964844,300.9659729003906,297.2828063964844,300.8662414550781,300.961669921875,286.0369873046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011852872557938,2.7532248481065835e-08,0.0011852597817778,-0.0710209459066391,0.0,0.0,0.0,-0.0184616483747959,60.0,25.347055435180664,0.0,-9.578722170999757e-08,0.0,280.29986572265625,283.8406677246094,300.90753173828125,303.0927734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.260276583152684e-21,2.630138493524734e-21,2.6301382915763418e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17703360,298.6944885253906,303.1499938964844,285.1499938964844,0.0,-0.0,284.883544921875,0.0,0.0,0.0001113069956772,298.76739501953125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8841857910156,0.0,0.0,0.0001172117918031,299.0078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8827819824219,0.0,0.0,8.657237776787952e-05,298.6085510253906,303.1499938964844,285.1499938964844,0.0,-0.0,284.8840026855469,0.0,0.0,0.0001172117263195,298.3517150878906,303.1499938964844,285.1499938964844,0.0,-0.0,284.8853454589844,0.0,0.0,0.0005559980054385,284.8563537597656,294.1499938964844,300.96844482421875,297.2850952148437,300.8673400878906,300.96417236328125,286.0466003417969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011860034428536,2.761600192968672e-08,0.0011859758524224,-0.0712387934327125,0.0,0.0,0.0,-0.0185031685978174,60.0,25.34687042236328,0.0,-9.590299754336229e-08,0.0,280.29986572265625,283.8406677246094,300.90753173828125,303.0927734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.260276583152684e-21,2.630138493524734e-21,2.6301382915763418e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17703420,298.6945495605469,303.1499938964844,285.1499938964844,0.0,-0.0,284.8855285644531,0.0,0.0,0.0001113716280087,298.7676086425781,303.1499938964844,285.1499938964844,0.0,-0.0,284.8861694335937,0.0,0.0,0.0001172798583866,299.0074462890625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8847961425781,0.0,0.0,8.662264735903591e-05,298.608642578125,303.1499938964844,285.1499938964844,0.0,-0.0,284.885986328125,0.0,0.0,0.0001172797929029,298.3520202636719,303.1499938964844,285.1499938964844,0.0,-0.0,284.8873291015625,0.0,0.0,0.0005563209415413,284.8594665527344,294.1499938964844,300.9707946777344,297.2872619628906,300.8684387207031,300.9665832519531,286.0561828613281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011866918066516,2.7696515303432534e-08,0.001186664099805,-0.0714481920003891,0.0,0.0,0.0,-0.0185430813580751,60.0,25.34611320495605,0.0,-9.601436090633797e-08,0.0,280.29986572265625,283.8406677246094,300.90753173828125,303.0927734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.260276583152684e-21,2.630138493524734e-21,2.6301382915763418e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
