time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17703480,298.6946105957031,303.1499938964844,285.1499938964844,0.0,-0.0,284.8875427246094,0.0,0.0,0.0001114359911298,298.7678527832031,303.1499938964844,285.1499938964844,0.0,-0.0,284.88818359375,0.0,0.0,0.0001173476339317,299.007080078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8868103027344,0.0,0.0,8.667270594742149e-05,298.6087341308594,303.1499938964844,285.1499938964844,0.0,-0.0,284.88800048828125,0.0,0.0,0.0001173475684481,298.352294921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8893127441406,0.0,0.0,0.0005566424806602,284.8625793457031,294.1499938964844,300.9730224609375,297.289306640625,300.8695373535156,300.968994140625,286.0657958984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.001187378889881,2.7776687616665185e-08,0.0011873510666191,-0.0716567039489746,0.0,0.0,0.0,-0.01858283393085,60.0,25.345346450805664,0.0,-9.612531215452692e-08,0.0,280.29986572265625,283.8406677246094,300.90753173828125,303.0927734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.260276583152684e-21,2.630138493524734e-21,2.6301382915763418e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17703540,298.6946716308594,303.1499938964844,285.1499938964844,0.0,-0.0,284.8896789550781,0.0,0.0,0.0001114946207962,298.76806640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.89031982421875,0.0,0.0,0.000117409377708,299.0067138671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8889465332031,0.0,0.0,8.671830437378958e-05,298.6088256835937,303.1499938964844,285.1499938964844,0.0,-0.0,284.89013671875,0.0,0.0,0.0001174093049485,298.3525695800781,303.1499938964844,285.1499938964844,0.0,-0.0,284.8914489746094,0.0,0.0,0.0005569353234022,284.8658752441406,294.1499938964844,300.9750671386719,297.29119873046875,300.87066650390625,300.9710693359375,286.0753173828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011880021775141,2.7849711869976094e-08,0.0011879742378368,-0.0718466192483902,0.0,0.0,0.0,-0.0186190288513898,60.0,25.34285926818848,0.0,-9.622643659668029e-08,0.0,280.29986572265625,283.8406677246094,300.90753173828125,303.0927734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.260276583152684e-21,2.630138493524734e-21,2.6301382915763418e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17703600,298.6947326660156,303.1499938964844,285.1499938964844,0.0,-0.0,284.8918151855469,0.0,0.0,0.0001115532213589,298.7682800292969,303.1499938964844,285.1499938964844,0.0,-0.0,284.8924255371094,0.0,0.0,0.0001174710778286,299.00634765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8910827636719,0.0,0.0,8.676388097228482e-05,298.60894775390625,303.1499938964844,285.1499938964844,0.0,-0.0,284.89227294921875,0.0,0.0,0.000117471012345,298.35284423828125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8935546875,0.0,0.0,0.000557228049729,284.869140625,294.1499938964844,300.9769592285156,297.2929382324219,300.8717956542969,300.97314453125,286.0848693847656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011886262800544,2.792269704343653e-08,0.0011885983403772,-0.0720364227890968,0.0,0.0,0.0,-0.0186552107334136,60.0,25.34036445617676,0.0,-9.632755393340633e-08,0.0,280.29986572265625,283.8406677246094,300.90753173828125,303.0927734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.260276583152684e-21,2.630138493524734e-21,2.6301382915763418e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17703660,298.6947937011719,303.1499938964844,285.1499938964844,0.0,-0.0,284.8940124511719,0.0,0.0,0.0001116104540415,298.7684936523437,303.1499938964844,285.1499938964844,0.0,-0.0,284.8946228027344,0.0,0.0,0.0001175313445855,299.0059814453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8932800292969,0.0,0.0,8.680838800501078e-05,298.6090393066406,303.1499938964844,285.1499938964844,0.0,-0.0,284.8944702148437,0.0,0.0,0.0001175312791019,298.3531188964844,303.1499938964844,285.1499938964844,0.0,-0.0,284.895751953125,0.0,0.0,0.0005575139657594,284.8724975585937,294.1499938964844,300.9786682128906,297.29449462890625,300.8729248046875,300.9749755859375,286.0943908691406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011892352486029,2.7993982243401664e-08,0.0011892073089256,-0.0722218006849289,0.0,0.0,0.0,-0.0186905469745397,60.0,25.33707046508789,0.0,-9.642636911166846e-08,0.0,280.29986572265625,283.8406677246094,300.90753173828125,303.0927734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.260276583152684e-21,2.630138493524734e-21,2.6301382915763418e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17703720,298.6948547363281,303.1499938964844,285.1499938964844,0.0,-0.0,284.8962097167969,0.0,0.0,0.0001116674466175,298.7687072753906,303.1499938964844,285.1499938964844,0.0,-0.0,284.8968200683594,0.0,0.0,0.0001175913639599,299.005615234375,303.1499938964844,285.1499938964844,0.0,-0.0,284.8954772949219,0.0,0.0,8.6852720414754e-05,298.609130859375,303.1499938964844,285.1499938964844,0.0,-0.0,284.8966369628906,0.0,0.0,0.0001175912984763,298.3533935546875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8979187011719,0.0,0.0,0.0005577987176366,284.8758239746094,294.1499938964844,300.98016357421875,297.2958679199219,300.8740539550781,300.9768371582031,286.1039123535156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011898435186594,2.8064969015417773e-08,0.0011898154625669,-0.0724063888192176,0.0,0.0,0.0,-0.0187257435172796,60.0,25.3337631225586,0.0,-9.652481480770805e-08,0.0,280.29986572265625,283.8406677246094,300.90753173828125,303.0927734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.260276583152684e-21,2.630138493524734e-21,2.6301382915763418e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17703780,298.6949157714844,303.1499938964844,285.1499938964844,0.0,-0.0,284.89849853515625,0.0,0.0,0.0001117197534767,298.7688903808594,303.1499938964844,285.1499938964844,0.0,-0.0,284.89910888671875,0.0,0.0,0.000117646442959,299.0052490234375,303.1499938964844,285.1499938964844,0.0,-0.0,284.8977966308594,0.0,0.0,8.68934002937749e-05,298.6092224121094,303.1499938964844,285.1499938964844,0.0,-0.0,284.8989562988281,0.0,0.0,0.0001176463774754,298.3536682128906,303.1499938964844,285.1499938964844,0.0,-0.0,284.90020751953125,0.0,0.0,0.0005580600118264,284.8793029785156,294.1499938964844,300.9814147949219,297.29705810546875,300.87518310546875,300.9781799316406,286.1134033203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011903994018211,2.8130118678859617e-08,0.0011903712293133,-0.0725758001208305,0.0,0.0,0.0,-0.0187580343335866,60.0,25.32853889465332,0.0,-9.661521715997878e-08,0.0,280.29986572265625,283.8406677246094,300.90753173828125,303.0927734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.260276583152684e-21,2.630138493524734e-21,2.6301382915763418e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17703840,298.6949768066406,303.1499938964844,285.1499938964844,0.0,-0.0,284.9008178710937,0.0,0.0,0.0001117719730245,298.76910400390625,303.1499938964844,285.1499938964844,0.0,-0.0,284.90142822265625,0.0,0.0,0.0001177014273707,299.0048828125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9001159667969,0.0,0.0,8.693400741321966e-05,298.6093444824219,303.1499938964844,285.1499938964844,0.0,-0.0,284.9012451171875,0.0,0.0,0.0001177013618871,298.3539428710937,303.1499938964844,285.1499938964844,0.0,-0.0,284.90252685546875,0.0,0.0,0.000558320840355,284.8827819824219,294.1499938964844,300.982421875,297.2979736328125,300.8763122558594,300.9795227050781,286.12286376953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011909556342288,2.81951528791069e-08,0.001190927461721,-0.0727448910474777,0.0,0.0,0.0,-0.0187902748584747,60.0,25.323305130004883,0.0,-9.670549871998446e-08,0.0,280.29986572265625,283.8406677246094,300.90753173828125,303.0927734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.260276583152684e-21,2.630138493524734e-21,2.6301382915763418e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17703900,298.69500732421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9031982421875,0.0,0.0,0.0001118223954108,298.769287109375,303.1499938964844,285.1499938964844,0.0,-0.0,284.9037780761719,0.0,0.0,0.0001177545273094,299.0045166015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9024658203125,0.0,0.0,8.697323210071772e-05,298.60943603515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.90362548828125,0.0,0.0,0.0001177544691017,298.35418701171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9048767089844,0.0,0.0,0.0005585727631114,284.8863220214844,294.1499938964844,300.9831848144531,297.2986755371094,300.8774108886719,300.98052978515625,286.1323547363281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011914923088625,2.825795597516389e-08,0.0011914640199393,-0.0729081928730011,0.0,0.0,0.0,-0.0188214071094989,60.0,25.316953659057617,0.0,-9.679272494622637e-08,0.0,280.29986572265625,283.8406677246094,300.90753173828125,303.0927734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.260276583152684e-21,2.630138493524734e-21,2.6301382915763418e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17703960,298.695068359375,303.1499938964844,285.1499938964844,0.0,-0.0,284.9056091308594,0.0,0.0,0.0001118708896683,298.7694396972656,303.1499938964844,285.1499938964844,0.0,-0.0,284.9061889648437,0.0,0.0,0.0001178055972559,299.004150390625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9048767089844,0.0,0.0,8.701094338903204e-05,298.6095275878906,303.1499938964844,285.1499938964844,0.0,-0.0,284.9060363769531,0.0,0.0,0.0001178055317723,298.3544616699219,303.1499938964844,285.1499938964844,0.0,-0.0,284.9072570800781,0.0,0.0,0.0005588150233961,284.8899230957031,294.1499938964844,300.983642578125,297.2991027832031,300.8785095214844,300.9812927246094,286.14178466796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011920087272301,2.8318352107703504e-08,0.0011919803218916,-0.0730652138590812,0.0,0.0,0.0,-0.0188513472676277,60.0,25.30973625183105,0.0,-9.687664004331965e-08,0.0,280.29986572265625,283.8406677246094,300.90753173828125,303.0927734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.260276583152684e-21,2.630138493524734e-21,2.6301382915763418e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17704020,298.69512939453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9080505371094,0.0,0.0,0.000111917463073,298.7696228027344,303.1499938964844,285.1499938964844,0.0,-0.0,284.9086303710937,0.0,0.0,0.0001178546372102,299.0037841796875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9073486328125,0.0,0.0,8.704717038199306e-05,298.609619140625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9084777832031,0.0,0.0,0.0001178545717266,298.3547058105469,303.1499938964844,285.1499938964844,0.0,-0.0,284.9096984863281,0.0,0.0,0.0005590476794168,284.8935546875,294.1499938964844,300.9837951660156,297.2992553710937,300.8796081542969,300.9817810058594,286.1512451171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011925046565011,2.83763537112236e-08,0.0011924762511625,-0.0732160210609436,0.0,0.0,0.0,-0.0188801009207963,60.0,25.30161094665528,0.0,-9.695726532754636e-08,0.0,280.29986572265625,283.8406677246094,300.90753173828125,303.0927734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.260276583152684e-21,2.630138493524734e-21,2.6301382915763418e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17704080,298.6951599121094,303.1499938964844,285.1499938964844,0.0,-0.0,284.9104919433594,0.0,0.0,0.0001119637599913,298.769775390625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9111022949219,0.0,0.0,0.0001179033934022,299.00341796875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9098205566406,0.0,0.0,8.708317909622565e-05,298.6097106933594,303.1499938964844,285.1499938964844,0.0,-0.0,284.9109191894531,0.0,0.0,0.0001179033279186,298.35498046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9121398925781,0.0,0.0,0.0005592789966613,284.8971862792969,294.1499938964844,300.983642578125,297.2991027832031,300.8807067871094,300.9822692871094,286.1606750488281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011929990723729,2.8434017806944212e-08,0.0011929706670343,-0.0733659267425537,0.0,0.0,0.0,-0.0189086943864822,60.0,25.2934684753418,0.0,-9.703745007527689e-08,0.0,280.29986572265625,283.8406677246094,300.90753173828125,303.0927734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.260276583152684e-21,2.630138493524734e-21,2.6301382915763418e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17704140,298.6952209472656,303.1499938964844,285.1499938964844,0.0,-0.0,284.9130859375,0.0,0.0,0.0001120042943512,298.7699279785156,303.1499938964844,285.1499938964844,0.0,-0.0,284.9136657714844,0.0,0.0,0.0001179460741695,299.0030517578125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9123840332031,0.0,0.0,8.711469854461029e-05,298.6098022460937,303.1499938964844,285.1499938964844,0.0,-0.0,284.9135131835937,0.0,0.0,0.0001179460086859,298.355224609375,303.1499938964844,285.1499938964844,0.0,-0.0,284.9147033691406,0.0,0.0,0.0005594815011136,284.9009704589844,294.1499938964844,300.983154296875,297.29864501953125,300.8817443847656,300.98193359375,286.1700744628906,0.0,0.0,0.0,0.0,1.0,1.0,-0.001193429226987,2.848448943382209e-08,0.0011934008216485,-0.0734971463680267,0.0,0.0,0.0,-0.0189337078481912,60.0,25.28241539001465,0.0,-9.710766590842469e-08,0.0,280.29986572265625,283.8406677246094,300.90753173828125,303.0927734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.260276583152684e-21,2.630138493524734e-21,2.6301382915763418e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17704200,298.6952514648437,303.1499938964844,285.1499938964844,0.0,-0.0,284.9156494140625,0.0,0.0,0.0001120447195717,298.7700500488281,303.1499938964844,285.1499938964844,0.0,-0.0,284.9162292480469,0.0,0.0,0.0001179886385216,299.002685546875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9149780273437,0.0,0.0,8.714613795746118e-05,298.6098937988281,303.1499938964844,285.1499938964844,0.0,-0.0,284.91607666015625,0.0,0.0,0.0001179885803139,298.35546875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9172668457031,0.0,0.0,0.0005596834234893,284.9047546386719,294.1499938964844,300.9822998046875,297.2978515625,300.8827514648437,300.9815979003906,286.1794738769531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011938599636778,2.853483138665069e-08,0.0011938314419239,-0.0736280158162117,0.0,0.0,0.0,-0.0189586654305458,60.0,25.271350860595703,0.0,-9.717772542217062e-08,0.0,280.29986572265625,283.8406677246094,300.90753173828125,303.0927734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.260276583152684e-21,2.630138493524734e-21,2.6301382915763418e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17704260,298.6952819824219,303.1499938964844,285.1499938964844,0.0,-0.0,284.91827392578125,0.0,0.0,0.0001120832239394,298.7701721191406,303.1499938964844,285.1499938964844,0.0,-0.0,284.9188537597656,0.0,0.0,0.0001180291874334,299.0022888183594,303.1499938964844,285.1499938964844,0.0,-0.0,284.9176025390625,0.0,0.0,8.717608579900116e-05,298.6099853515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9186706542969,0.0,0.0,0.0001180291219498,298.355712890625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9198913574219,0.0,0.0,0.0005598757998086,284.9085693359375,294.1499938964844,300.9810791015625,297.2967224121094,300.8837585449219,300.9808044433594,286.1888732910156,0.0,0.0,0.0,0.0,1.0,1.0,-0.00119426951278,2.8582778810459786e-08,0.0011942409910261,-0.0737526640295982,0.0,0.0,0.0,-0.0189824327826499,60.0,25.25890350341797,0.0,-9.724447380676793e-08,0.0,280.29986572265625,283.8406677246094,300.90753173828125,303.0927734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.260276583152684e-21,2.630138493524734e-21,2.6301382915763418e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17704320,298.6953125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9208984375,0.0,0.0,0.000112121393613,298.7702941894531,303.1499938964844,285.1499938964844,0.0,-0.0,284.92144775390625,0.0,0.0,0.0001180693798232,299.0019226074219,303.1499938964844,285.1499938964844,0.0,-0.0,284.92022705078125,0.0,0.0,8.720577170606703e-05,298.6100769042969,303.1499938964844,285.1499938964844,0.0,-0.0,284.9212951660156,0.0,0.0,0.0001180693216156,298.3559265136719,303.1499938964844,285.1499938964844,0.0,-0.0,284.9224853515625,0.0,0.0,0.0005600664881058,284.9123840332031,294.1499938964844,300.9794311523437,297.29522705078125,300.884765625,300.98004150390625,286.1982727050781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011946777813136,2.8630315895838976e-08,0.0011946492595598,-0.0738762319087982,0.0,0.0,0.0,-0.0190060082823038,60.0,25.24644088745117,0.0,-9.73106750734587e-08,0.0,280.29986572265625,283.8406677246094,300.90753173828125,303.0927734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.260276583152684e-21,2.630138493524734e-21,2.6301382915763418e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17704380,298.6953430175781,303.1499938964844,285.1499938964844,0.0,-0.0,284.92364501953125,0.0,0.0,0.0001121523746405,298.7703857421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9241943359375,0.0,0.0,0.0001181020052172,299.00152587890625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9229736328125,0.0,0.0,8.722986240172759e-05,298.6101379394531,303.1499938964844,285.1499938964844,0.0,-0.0,284.9240417480469,0.0,0.0,0.0001181019397336,298.3561706542969,303.1499938964844,285.1499938964844,0.0,-0.0,284.9252319335937,0.0,0.0,0.0005602212622761,284.9163818359375,294.1499938964844,300.9774169921875,297.2933654785156,300.8856506347656,300.9781494140625,286.2076416015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011950060725212,2.86688823791792e-08,0.001194977434352,-0.0739764869213104,0.0,0.0,0.0,-0.0190251190215349,60.0,25.230104446411133,0.0,-9.736440631513689e-08,0.0,280.29986572265625,283.8406677246094,300.90753173828125,303.0927734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.260276583152684e-21,2.630138493524734e-21,2.6301382915763418e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17704440,298.6953430175781,303.1499938964844,285.1499938964844,0.0,-0.0,284.9263916015625,0.0,0.0,0.0001121832756325,298.7704467773437,303.1499938964844,285.1499938964844,0.0,-0.0,284.92694091796875,0.0,0.0,0.0001181345360237,299.0011291503906,303.1499938964844,285.1499938964844,0.0,-0.0,284.9257202148437,0.0,0.0,8.725389488972723e-05,298.6102294921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9267883300781,0.0,0.0,0.000118134477816,298.3563842773437,303.1499938964844,285.1499938964844,0.0,-0.0,284.9279479980469,0.0,0.0,0.0005603756289929,284.9203491210937,294.1499938964844,300.9749450683594,297.29107666015625,300.88653564453125,300.97625732421875,286.21697998046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001195335178636,2.8707354715606925e-08,0.0011953064240515,-0.0740764960646629,0.0,0.0,0.0,-0.019044192507863,60.0,25.21375846862793,0.0,-9.741800965912264e-08,0.0,280.29986572265625,283.8406677246094,300.90753173828125,303.0927734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.260276583152684e-21,2.630138493524734e-21,2.6301382915763418e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17704500,298.69537353515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9291687011719,0.0,0.0,0.0001122127505368,298.7705078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9297180175781,0.0,0.0,0.0001181655752588,299.0007629394531,303.1499938964844,285.1499938964844,0.0,-0.0,284.9284973144531,0.0,0.0,8.727682143216953e-05,298.6102905273437,303.1499938964844,285.1499938964844,0.0,-0.0,284.9295654296875,0.0,0.0,0.0001181655170512,298.3565979003906,303.1499938964844,285.1499938964844,0.0,-0.0,284.93072509765625,0.0,0.0,0.000560522894375,284.9243469238281,294.1499938964844,300.9720153808594,297.28839111328125,300.88739013671875,300.97393798828125,286.2263488769531,0.0,0.0,0.0,0.0,1.0,1.0,-0.001195648452267,2.8744050695195256e-08,0.0011956196976825,-0.0741718858480453,0.0,0.0,0.0,-0.0190623812377452,60.0,25.196231842041016,0.0,-9.746916163067001e-08,0.0,280.29986572265625,283.8406677246094,300.90753173828125,303.0927734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.260276583152684e-21,2.630138493524734e-21,2.6301382915763418e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17704560,298.69537353515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9320068359375,0.0,0.0,0.0001122387839131,298.7705383300781,303.1499938964844,285.1499938964844,0.0,-0.0,284.9325561523437,0.0,0.0,0.0001181929983431,299.0003662109375,303.1499938964844,285.1499938964844,0.0,-0.0,284.93133544921875,0.0,0.0,8.72970704222098e-05,298.6103515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9324035644531,0.0,0.0,0.0001181929328595,298.3568115234375,303.1499938964844,285.1499938964844,0.0,-0.0,284.9335327148437,0.0,0.0,0.0005606529884971,284.92840576171875,294.1499938964844,300.9686279296875,297.2852478027344,300.88818359375,300.9710998535156,286.2356872558594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011959256371483,2.8776463878443792e-08,0.0011958968825638,-0.0742561295628547,0.0,0.0,0.0,-0.0190784502774477,60.0,25.17686080932617,0.0,-9.751434504323697e-08,0.0,280.29986572265625,283.8406677246094,300.90753173828125,303.0927734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.260276583152684e-21,2.630138493524734e-21,2.6301382915763418e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17704620,298.69537353515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.93487548828125,0.0,0.0,0.0001122622852562,298.77056884765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9354248046875,0.0,0.0,0.000118217736599,298.9999389648437,303.1499938964844,285.1499938964844,0.0,-0.0,284.9342041015625,0.0,0.0,8.731534035177901e-05,298.61041259765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9352722167969,0.0,0.0,0.0001182176783913,298.35699462890625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9364013671875,0.0,0.0,0.0005607703351415,284.9325256347656,294.1499938964844,300.9647521972656,297.2816772460937,300.888916015625,300.96783447265625,286.2450256347656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011961756972596,2.880570981744768e-08,0.0011961469426751,-0.0743321478366851,0.0,0.0,0.0,-0.0190929472446441,60.0,25.156036376953125,0.0,-9.75551301962696e-08,0.0,280.29986572265625,283.8406677246094,300.90753173828125,303.0927734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.260276583152684e-21,2.630138493524734e-21,2.6301382915763418e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17704680,298.69537353515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.937744140625,0.0,0.0,0.0001122854300774,298.7705993652344,303.1499938964844,285.1499938964844,0.0,-0.0,284.93829345703125,0.0,0.0,0.000118242111057,298.9995422363281,303.1499938964844,285.1499938964844,0.0,-0.0,284.9371032714844,0.0,0.0,8.73333410709165e-05,298.6104736328125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9381408691406,0.0,0.0,0.0001182420528493,298.3572082519531,303.1499938964844,285.1499938964844,0.0,-0.0,284.93927001953125,0.0,0.0,0.0005608859937638,284.9366149902344,294.1499938964844,300.9603576660156,297.27764892578125,300.8896484375,300.9645690917969,286.2543334960937,0.0,0.0,0.0,0.0,1.0,1.0,-0.001196424011141,2.88345241017396e-08,0.0011963952565565,-0.0744070410728454,0.0,0.0,0.0,-0.0191072411835193,60.0,25.135196685791016,0.0,-9.75953184934042e-08,0.0,280.29986572265625,283.8406677246094,300.90753173828125,303.0927734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.260276583152684e-21,2.630138493524734e-21,2.6301382915763418e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17704740,298.69537353515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9406433105469,0.0,0.0,0.0001123034599004,298.7705993652344,303.1499938964844,285.1499938964844,0.0,-0.0,284.9411926269531,0.0,0.0,0.0001182611013064,298.9991455078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.94000244140625,0.0,0.0,8.734736911719665e-05,298.6105041503906,303.1499938964844,285.1499938964844,0.0,-0.0,284.9410400390625,0.0,0.0,0.0001182610430987,298.3573913574219,303.1499938964844,285.1499938964844,0.0,-0.0,284.9421691894531,0.0,0.0,0.0005609760992228,284.9407653808594,294.1499938964844,300.9554443359375,297.2731018066406,300.89031982421875,300.9607238769531,286.263671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011966143501922,2.885695948862121e-08,0.0011965854791924,-0.0744653567671775,0.0,0.0,0.0,-0.0191183555871248,60.0,25.111888885498047,0.0,-9.762661790091445e-08,0.0,280.29986572265625,283.8406677246094,300.90753173828125,303.0927734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.260276583152684e-21,2.630138493524734e-21,2.6301382915763418e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17704800,298.69537353515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.943603515625,0.0,0.0,0.0001123189431382,298.77056884765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9441223144531,0.0,0.0,0.0001182773994514,298.99871826171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9429626464844,0.0,0.0,8.735941082704812e-05,298.6105651855469,303.1499938964844,285.1499938964844,0.0,-0.0,284.9440002441406,0.0,0.0,0.0001182773412438,298.3575744628906,303.1499938964844,285.1499938964844,0.0,-0.0,284.9450988769531,0.0,0.0,0.0005610534572042,284.9449768066406,294.1499938964844,300.95001220703125,297.2680969238281,300.89093017578125,300.9562683105469,286.2729797363281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011967791942879,2.8876218749473992e-08,0.0011967503232881,-0.0745154172182083,0.0,0.0,0.0,-0.0191279053688049,60.0,25.08711242675781,0.0,-9.765349062718089e-08,0.0,280.29986572265625,283.8406677246094,300.90753173828125,303.0927734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.260276583152684e-21,2.630138493524734e-21,2.6301382915763418e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17704860,298.6953430175781,303.1499938964844,285.1499938964844,0.0,-0.0,284.9465637207031,0.0,0.0,0.0001123323236242,298.7705078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9471130371094,0.0,0.0,0.0001182914929813,298.9983215332031,303.1499938964844,285.1499938964844,0.0,-0.0,284.9459533691406,0.0,0.0,8.73698154464364e-05,298.610595703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.94696044921875,0.0,0.0,0.0001182914347737,298.3577575683594,303.1499938964844,285.1499938964844,0.0,-0.0,284.94805908203125,0.0,0.0,0.0005611203378066,284.9491882324219,294.1499938964844,300.9436950683594,297.2632751464844,300.8914794921875,300.9512939453125,286.28228759765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011969215702265,2.8892861436702333e-08,0.0011968926992267,-0.0745586678385734,0.0,0.0,0.0,-0.0191361550241708,60.0,25.061180114746094,0.0,-9.767671116378553e-08,0.0,280.29986572265625,283.8406677246094,300.90753173828125,303.0927734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.260276583152684e-21,2.630138493524734e-21,2.6301382915763418e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17704920,298.6953125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9496154785156,0.0,0.0,0.0001123434485634,298.7704162597656,303.1499938964844,285.1499938964844,0.0,-0.0,284.9501342773437,0.0,0.0,0.0001183032072731,298.99786376953125,303.1499938964844,285.1499938964844,0.0,-0.0,284.948974609375,0.0,0.0,8.737846656003967e-05,298.610595703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.95001220703125,0.0,0.0,0.0001183031490654,298.35791015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9511108398437,0.0,0.0,0.0005611759261228,284.9534912109375,294.1499938964844,300.9363098144531,297.2593994140625,300.8918762207031,300.9447631835937,286.29156494140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011970399646088,2.8906690374697064e-08,0.0011970109771937,-0.0745946168899536,0.0,0.0,0.0,-0.0191430114209651,60.0,25.03627014160156,0.0,-9.769600950448877e-08,0.0,280.29986572265625,283.8406677246094,300.90753173828125,303.0927734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.260276583152684e-21,2.630138493524734e-21,2.6301382915763418e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17704980,298.6952819824219,303.1499938964844,285.1499938964844,0.0,-0.0,284.9526672363281,0.0,0.0,0.0001123541951528,298.77032470703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.95318603515625,0.0,0.0,0.0001183145213872,298.9974365234375,303.1499938964844,285.1499938964844,0.0,-0.0,284.9520568847656,0.0,0.0,8.738681935938075e-05,298.6106262207031,303.1499938964844,285.1499938964844,0.0,-0.0,284.9530639648437,0.0,0.0,0.0001183144631795,298.3580627441406,303.1499938964844,285.1499938964844,0.0,-0.0,284.9541320800781,0.0,0.0,0.0005612295935861,284.9577941894531,294.1499938964844,300.9278259277344,297.2564392089844,300.89227294921875,300.9380187988281,286.30084228515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011971540516242,2.8920048578129364e-08,0.0011971250642091,-0.0746293291449546,0.0,0.0,0.0,-0.0191496331244707,60.0,25.010723114013672,0.0,-9.77146541458751e-08,0.0,280.29986572265625,283.8406677246094,300.90753173828125,303.0927734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.260276583152684e-21,2.630138493524734e-21,2.6301382915763418e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17705040,298.6952209472656,303.1499938964844,285.1499938964844,0.0,-0.0,284.955810546875,0.0,0.0,0.0001123628244386,298.7701416015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9563293457031,0.0,0.0,0.0001183236090582,298.9969787597656,303.1499938964844,285.1499938964844,0.0,-0.0,284.9551696777344,0.0,0.0,8.739352779230103e-05,298.6106262207031,303.1499938964844,285.1499938964844,0.0,-0.0,284.9561767578125,0.0,0.0,0.0001183235508506,298.3581848144531,303.1499938964844,285.1499938964844,0.0,-0.0,284.9572448730469,0.0,0.0,0.0005612727254629,284.9621887207031,294.1499938964844,300.9183044433594,297.2543334960937,300.8924560546875,300.9296264648437,286.31011962890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011972457868978,2.893076889165513e-08,0.001197216915898,-0.0746571943163871,0.0,0.0,0.0,-0.0191549491137266,60.0,24.98752784729004,0.0,-9.772961817589021e-08,0.0,280.29986572265625,283.8406677246094,300.90753173828125,303.0927734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.260276583152684e-21,2.630138493524734e-21,2.6301382915763418e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17705100,298.6951599121094,303.1499938964844,285.1499938964844,0.0,-0.0,284.9589233398437,0.0,0.0,0.000112371162686,298.7699890136719,303.1499938964844,285.1499938964844,0.0,-0.0,284.9594421386719,0.0,0.0,0.0001183323838631,298.9965209960937,303.1499938964844,285.1499938964844,0.0,-0.0,284.95831298828125,0.0,0.0,8.740001067053527e-05,298.6106262207031,303.1499938964844,285.1499938964844,0.0,-0.0,284.9593200683594,0.0,0.0,0.0001183323256555,298.3583374023437,303.1499938964844,285.1499938964844,0.0,-0.0,284.9603881835937,0.0,0.0,0.0005613144021481,284.9665832519531,294.1499938964844,300.90777587890625,297.2530822753906,300.8926086425781,300.92095947265625,286.3193664550781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011973341461271,2.894112149931516e-08,0.0011973052751272,-0.0746841058135032,0.0,0.0,0.0,-0.0191600788384675,60.0,24.964519500732425,0.0,-9.774406350970821e-08,0.0,280.29986572265625,283.8406677246094,300.90753173828125,303.0927734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.260276583152684e-21,2.630138493524734e-21,2.6301382915763418e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17705160,298.6950988769531,303.1499938964844,285.1499938964844,0.0,-0.0,284.96209716796875,0.0,0.0,0.0001123779366025,298.769775390625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9626159667969,0.0,0.0,0.0001183395143016,298.9960632324219,303.1499938964844,285.1499938964844,0.0,-0.0,284.96148681640625,0.0,0.0,8.740527846384794e-05,298.610595703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9624938964844,0.0,0.0,0.0001183394560939,298.3584289550781,303.1499938964844,285.1499938964844,0.0,-0.0,284.96356201171875,0.0,0.0,0.0005613482790067,284.9710388183594,294.1499938964844,300.89630126953125,297.2525939941406,300.89263916015625,300.91119384765625,286.3286437988281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011974060907959,2.8949528996236044e-08,0.0011973771033808,-0.0747059509158134,0.0,0.0,0.0,-0.0191642474383115,60.0,24.943113327026367,0.0,-9.775580167570297e-08,0.0,280.29986572265625,283.8406677246094,300.90753173828125,303.0927734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.260276583152684e-21,2.630138493524734e-21,2.6301382915763418e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17705220,298.69500732421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.96533203125,0.0,0.0,0.0001123836191254,298.7695007324219,303.1499938964844,285.1499938964844,0.0,-0.0,284.9658508300781,0.0,0.0,0.0001183454951387,298.99560546875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9647216796875,0.0,0.0,8.740969497011974e-05,298.6105651855469,303.1499938964844,285.1499938964844,0.0,-0.0,284.9656982421875,0.0,0.0,0.000118345444207,298.3585510253906,303.1499938964844,285.1499938964844,0.0,-0.0,284.9667663574219,0.0,0.0,0.0005613766843453,284.9755249023437,294.1499938964844,300.8839111328125,297.2528381347656,300.8925476074219,300.9003601074219,286.337890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011974663939327,2.8956577580174784e-08,0.0011974374065175,-0.0747242718935012,0.0,0.0,0.0,-0.0191677417606115,60.0,24.923484802246094,0.0,-9.776564269259325e-08,0.0,280.29986572265625,283.8406677246094,300.90753173828125,303.0927734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.260276583152684e-21,2.630138493524734e-21,2.6301382915763418e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17705280,298.6949157714844,303.1499938964844,285.1499938964844,0.0,-0.0,284.9685974121094,0.0,0.0,0.0001123880720115,298.7691955566406,303.1499938964844,285.1499938964844,0.0,-0.0,284.9690856933594,0.0,0.0,0.0001183501881314,298.9951171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9679870605469,0.0,0.0,8.74131583259441e-05,298.6105041503906,303.1499938964844,285.1499938964844,0.0,-0.0,284.9689636230469,0.0,0.0,0.0001183501299237,298.358642578125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9700012207031,0.0,0.0,0.0005613989196717,284.98004150390625,294.1499938964844,300.87060546875,297.2538146972656,300.8923034667969,300.8883972167969,286.3471069335937,0.0,0.0,0.0,0.0,1.0,1.0,-0.001197513542138,2.896209494451796e-08,0.0011974845547229,-0.0747386142611503,0.0,0.0,0.0,-0.0191704761236906,60.0,24.905780792236328,0.0,-9.777334497584889e-08,0.0,280.29986572265625,283.8406677246094,300.90753173828125,303.0927734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.260276583152684e-21,2.630138493524734e-21,2.6301382915763418e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17705340,298.6947937011719,303.1499938964844,285.1499938964844,0.0,-0.0,284.97186279296875,0.0,0.0,0.000112391928269,298.76885986328125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9723815917969,0.0,0.0,0.0001183542481157,298.9945983886719,303.1499938964844,285.1499938964844,0.0,-0.0,284.9712829589844,0.0,0.0,8.741616329643875e-05,298.6104431152344,303.1499938964844,285.1499938964844,0.0,-0.0,284.97222900390625,0.0,0.0,0.000118354197184,298.35870361328125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9732971191406,0.0,0.0,0.0005614182446151,284.984619140625,294.1499938964844,300.8564453125,297.2554626464844,300.89190673828125,300.875732421875,286.3563537597656,0.0,0.0,0.0,0.0,1.0,1.0,-0.001197554403916,2.8966875120772784e-08,0.0011975254165008,-0.0747510343790054,0.0,0.0,0.0,-0.0191728472709655,60.0,24.889413833618164,0.0,-9.778002407756504e-08,0.0,280.29986572265625,283.8406677246094,300.90753173828125,303.0927734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.260276583152684e-21,2.630138493524734e-21,2.6301382915763418e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17705400,298.6946716308594,303.1499938964844,285.1499938964844,0.0,-0.0,284.9752197265625,0.0,0.0,0.0001123945476138,298.7684936523437,303.1499938964844,285.1499938964844,0.0,-0.0,284.9757080078125,0.0,0.0,0.0001183569984277,298.9940795898437,303.1499938964844,285.1499938964844,0.0,-0.0,284.974609375,0.0,0.0,8.741819328861311e-05,298.6103820800781,303.1499938964844,285.1499938964844,0.0,-0.0,284.9755859375,0.0,0.0,0.000118356947496,298.3587646484375,303.1499938964844,285.1499938964844,0.0,-0.0,284.97662353515625,0.0,0.0,0.0005614312831312,284.9892272949219,294.1499938964844,300.8414611816406,297.2577514648437,300.891357421875,300.8620300292969,286.3655700683594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011975819943472,2.897009920843629e-08,0.0011975530069321,-0.0747594162821769,0.0,0.0,0.0,-0.0191744454205036,60.0,24.87468719482422,0.0,-9.77845218130824e-08,0.0,280.29986572265625,283.8406677246094,300.90753173828125,303.0927734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.260276583152684e-21,2.630138493524734e-21,2.6301382915763418e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17705460,298.69451904296875,303.1499938964844,285.1499938964844,0.0,-0.0,284.97857666015625,0.0,0.0,0.0001123964757425,298.76806640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.97906494140625,0.0,0.0,0.0001183590356959,298.9935607910156,303.1499938964844,285.1499938964844,0.0,-0.0,284.9779968261719,0.0,0.0,8.741969213588163e-05,298.6102600097656,303.1499938964844,285.1499938964844,0.0,-0.0,284.9789428710937,0.0,0.0,0.0001183589847641,298.3587951660156,303.1499938964844,285.1499938964844,0.0,-0.0,284.97998046875,0.0,0.0,0.0005614410038106,284.9938659667969,294.1499938964844,300.8257141113281,297.2606506347656,300.8906555175781,300.8476257324219,286.3747863769531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011976023670285,2.8972477750244252e-08,0.0011975733796134,-0.0747656002640724,0.0,0.0,0.0,-0.019175624474883,60.0,24.86118507385254,0.0,-9.77878400476584e-08,0.0,280.29986572265625,283.8406677246094,300.90753173828125,303.0927734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.260276583152684e-21,2.630138493524734e-21,2.6301382915763418e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17705520,298.6943664550781,303.1499938964844,285.1499938964844,0.0,-0.0,284.98199462890625,0.0,0.0,0.0001123973270296,298.7676086425781,303.1499938964844,285.1499938964844,0.0,-0.0,284.98248291015625,0.0,0.0,0.0001183599306386,298.9930114746094,303.1499938964844,285.1499938964844,0.0,-0.0,284.9814147949219,0.0,0.0,8.742035424802452e-05,298.61016845703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9823608398437,0.0,0.0,0.0001183598797069,298.3588256835937,303.1499938964844,285.1499938964844,0.0,-0.0,284.9833679199219,0.0,0.0,0.0005614452529698,284.9985656738281,294.1499938964844,300.8092041015625,297.2640991210937,300.8897705078125,300.8322448730469,286.38397216796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011976110981777,2.8973504484497425e-08,0.0011975821107625,-0.0747682675719261,0.0,0.0,0.0,-0.0191761329770088,60.0,24.849225997924805,0.0,-9.778927534398465e-08,0.0,280.29986572265625,283.8406677246094,300.90753173828125,303.0927734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.260276583152684e-21,2.630138493524734e-21,2.6301382915763418e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17705580,298.6941833496094,303.1499938964844,285.1499938964844,0.0,-0.0,284.9854431152344,0.0,0.0,0.0001123976326198,298.76708984375,303.1499938964844,285.1499938964844,0.0,-0.0,284.9859313964844,0.0,0.0,0.0001183602507808,298.9924621582031,303.1499938964844,285.1499938964844,0.0,-0.0,284.98486328125,0.0,0.0,8.742058707866818e-05,298.6100158691406,303.1499938964844,285.1499938964844,0.0,-0.0,284.9857788085937,0.0,0.0,0.0001183601925731,298.3588562011719,303.1499938964844,285.1499938964844,0.0,-0.0,284.98681640625,0.0,0.0,0.000561446766369,285.0032958984375,294.1499938964844,300.7919921875,297.26806640625,300.88873291015625,300.8162841796875,286.3931579589844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011976140085607,2.8973849097724272e-08,0.0011975850211456,-0.0747691616415977,0.0,0.0,0.0,-0.0191763043403625,60.0,24.8383731842041,0.0,-9.778975851304494e-08,0.0,280.29986572265625,283.8406677246094,300.90753173828125,303.0927734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.260276583152684e-21,2.630138493524734e-21,2.6301382915763418e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17705640,298.6939697265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9889221191406,0.0,0.0,0.0001123969414038,298.7665405273437,303.1499938964844,285.1499938964844,0.0,-0.0,284.9894104003906,0.0,0.0,0.0001183595159091,298.99188232421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.98834228515625,0.0,0.0,8.742004865780473e-05,298.60986328125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9892883300781,0.0,0.0,0.0001183594649774,298.3588562011719,303.1499938964844,285.1499938964844,0.0,-0.0,284.99029541015625,0.0,0.0,0.000561443332117,285.0080871582031,294.1499938964844,300.77410888671875,297.27252197265625,300.8874816894531,300.7994384765625,286.40234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011976064415648,2.8972955590234054e-08,0.0011975774541497,-0.0747668445110321,0.0,0.0,0.0,-0.019175861030817,60.0,24.82887077331543,0.0,-9.778850795783e-08,0.0,280.29986572265625,283.8406677246094,300.90753173828125,303.0927734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.260276583152684e-21,2.630138493524734e-21,2.6301382915763418e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17705700,298.6937866210937,303.1499938964844,285.1499938964844,0.0,-0.0,284.992431640625,0.0,0.0,0.0001123957408708,298.7659606933594,303.1499938964844,285.1499938964844,0.0,-0.0,284.992919921875,0.0,0.0,0.0001183582571684,298.9913024902344,303.1499938964844,285.1499938964844,0.0,-0.0,284.99188232421875,0.0,0.0,8.74191100592725e-05,298.60968017578125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9927978515625,0.0,0.0,0.0001183582062367,298.3588256835937,303.1499938964844,285.1499938964844,0.0,-0.0,284.9938049316406,0.0,0.0,0.0005614373949356,285.01287841796875,294.1499938964844,300.75555419921875,297.27740478515625,300.8861083984375,300.78204345703125,286.4115295410156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011975934030488,2.8971431476065845e-08,0.0011975644156336,-0.0747628733515739,0.0,0.0,0.0,-0.0191751047968864,60.0,24.82035446166992,0.0,-9.778638343505008e-08,0.0,280.29986572265625,283.8406677246094,300.90753173828125,303.0927734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.260276583152684e-21,2.630138493524734e-21,2.6301382915763418e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17705760,298.69354248046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9960021972656,0.0,0.0,0.0001123937618103,298.7653503417969,303.1499938964844,285.1499938964844,0.0,-0.0,284.9964904785156,0.0,0.0,0.0001183561762445,298.9906921386719,303.1499938964844,285.1499938964844,0.0,-0.0,284.99542236328125,0.0,0.0,8.74175748322159e-05,298.6094970703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.996337890625,0.0,0.0,0.0001183561253128,298.3587951660156,303.1499938964844,285.1499938964844,0.0,-0.0,284.9973449707031,0.0,0.0,0.0005614275578409,285.0177307128906,294.1499938964844,300.7364501953125,297.28271484375,300.884521484375,300.7639465332031,286.4206848144531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011975720990449,2.8968939247420173e-08,0.0011975431116297,-0.0747563987970352,0.0,0.0,0.0,-0.0191738698631525,60.0,24.812856674194336,0.0,-9.778290177564489e-08,0.0,280.29986572265625,283.8406677246094,300.90753173828125,303.0927734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.260276583152684e-21,2.630138493524734e-21,2.6301382915763418e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
