time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17705820,298.6932983398437,303.1499938964844,285.1499938964844,0.0,-0.0,284.9996032714844,0.0,0.0,0.0001123911642935,298.7646789550781,303.1499938964844,285.1499938964844,0.0,-0.0,285.00006103515625,0.0,0.0,0.0001183534332085,298.9900817871094,303.1499938964844,285.1499938964844,0.0,-0.0,284.9990234375,0.0,0.0,8.741555211599916e-05,298.6092834472656,303.1499938964844,285.1499938964844,0.0,-0.0,284.9999389648437,0.0,0.0,0.0001183533822768,298.3587341308594,303.1499938964844,285.1499938964844,0.0,-0.0,285.0009155273437,0.0,0.0,0.0005614145775325,285.0226135253906,294.1499938964844,300.7167358398437,297.28839111328125,300.8827209472656,300.7452392578125,286.4298400878906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011975441593676,2.896566719812199e-08,0.0011975151719525,-0.0747478976845741,0.0,0.0,0.0,-0.0191722474992275,60.0,24.80637550354004,0.0,-9.777833298585392e-08,0.0,280.29986572265625,283.8406677246094,300.90753173828125,303.0927734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.260276583152684e-21,2.630138493524734e-21,2.6301382915763418e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17705880,298.6930236816406,303.1499938964844,285.1499938964844,0.0,-0.0,285.00323486328125,0.0,0.0,0.0001123878610087,298.76397705078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0036926269531,0.0,0.0,0.0001183499553008,298.98944091796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.002685546875,0.0,0.0,8.741298370296136e-05,298.60906982421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0035705566406,0.0,0.0,0.000118349904369,298.3586730957031,303.1499938964844,285.1499938964844,0.0,-0.0,285.0045471191406,0.0,0.0,0.0005613981047645,285.0275573730469,294.1499938964844,300.696533203125,297.2943725585937,300.8807067871094,300.7257995605469,286.4389953613281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011975086526945,2.8961519404901992e-08,0.0011974796652793,-0.0747371166944503,0.0,0.0,0.0,-0.0191701911389827,60.0,24.80095672607422,0.0,-9.777254206255749e-08,0.0,280.29986572265625,283.8406677246094,300.90753173828125,303.0927734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.260276583152684e-21,2.630138493524734e-21,2.6301382915763418e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17705940,298.6927490234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.00689697265625,0.0,0.0,0.0001123842594097,298.76324462890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0073547363281,0.0,0.0,0.0001183461645268,298.9888000488281,303.1499938964844,285.1499938964844,0.0,-0.0,285.00634765625,0.0,0.0,8.74101824592799e-05,298.6088256835937,303.1499938964844,285.1499938964844,0.0,-0.0,285.0072326660156,0.0,0.0,0.0001183461135951,298.3586120605469,303.1499938964844,285.1499938964844,0.0,-0.0,285.0082092285156,0.0,0.0,0.0005613801185972,285.0325012207031,294.1499938964844,300.6758117675781,297.3006896972656,300.8785400390625,300.7059631347656,286.4481506347656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011974700028076,2.89570021294594e-08,0.0011974411318078,-0.0747253820300102,0.0,0.0,0.0,-0.0191679522395133,60.0,24.796283721923828,0.0,-9.776623954849128e-08,0.0,280.29986572265625,283.8406677246094,300.90753173828125,303.0927734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.260276583152684e-21,2.630138493524734e-21,2.6301382915763418e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17706000,298.69244384765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0105895996094,0.0,0.0,0.0001123799884226,298.7624816894531,303.1499938964844,285.1499938964844,0.0,-0.0,285.0110778808594,0.0,0.0,0.000118341667985,298.9881591796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0100402832031,0.0,0.0,8.740685734665021e-05,298.6085510253906,303.1499938964844,285.1499938964844,0.0,-0.0,285.01092529296875,0.0,0.0,0.0001183416170533,298.3585205078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.01190185546875,0.0,0.0,0.0005613588145934,285.0375061035156,294.1499938964844,300.6546325683594,297.3072204589844,300.8761291503906,300.685546875,286.457275390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011974242515861,2.8951649966302284e-08,0.0011973953805863,-0.0747114643454551,0.0,0.0,0.0,-0.0191652998328208,60.0,24.792360305786133,0.0,-9.775876463891109e-08,0.0,280.29986572265625,283.8406677246094,300.90753173828125,303.0927734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.260276583152684e-21,2.630138493524734e-21,2.6301382915763418e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17706060,298.692138671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.01434326171875,0.0,0.0,0.0001123753754654,298.7616882324219,303.1499938964844,285.1499938964844,0.0,-0.0,285.0148010253906,0.0,0.0,0.0001183368076453,298.98748779296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0137939453125,0.0,0.0,8.74032630235888e-05,298.6082458496094,303.1499938964844,285.1499938964844,0.0,-0.0,285.0146789550781,0.0,0.0,0.0001183367567136,298.3583984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.015625,0.0,0.0,0.0005613357643596,285.04254150390625,294.1499938964844,300.6330261230469,297.3139953613281,300.8735656738281,300.66473388671875,286.4664001464844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011973748914897,2.8945869701146882e-08,0.0011973459040746,-0.0746964439749717,0.0,0.0,0.0,-0.0191624332219362,60.0,24.789018630981445,0.0,-9.775069287343285e-08,0.0,280.29986572265625,283.8406677246094,300.90753173828125,303.0927734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.260276583152684e-21,2.630138493524734e-21,2.6301382915763418e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17706120,298.6918029785156,303.1499938964844,285.1499938964844,0.0,-0.0,285.01812744140625,0.0,0.0,0.0001123702386394,298.7608337402344,303.1499938964844,285.1499938964844,0.0,-0.0,285.0185852050781,0.0,0.0,0.0001183313943329,298.9867858886719,303.1499938964844,285.1499938964844,0.0,-0.0,285.017578125,0.0,0.0,8.739926852285862e-05,298.6079406738281,303.1499938964844,285.1499938964844,0.0,-0.0,285.0184326171875,0.0,0.0,0.0001183313434012,298.3582763671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0193786621094,0.0,0.0,0.0005613100947812,285.0476379394531,294.1499938964844,300.6110534667969,297.3209533691406,300.8707275390625,300.64337158203125,286.4755249023437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011973198270425,2.8939437513031407e-08,0.0011972909560427,-0.0746797248721122,0.0,0.0,0.0,-0.0191592443734407,60.0,24.78630828857422,0.0,-9.77417187186802e-08,0.0,280.29986572265625,283.8406677246094,300.90753173828125,303.0927734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.260276583152684e-21,2.630138493524734e-21,2.6301382915763418e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17706180,298.69146728515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0219116210937,0.0,0.0,0.0001123648617067,298.7599792480469,303.1499938964844,285.1499938964844,0.0,-0.0,285.0223693847656,0.0,0.0,0.0001183257336379,298.986083984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0213928222656,0.0,0.0,8.739508484723046e-05,298.6076354980469,303.1499938964844,285.1499938964844,0.0,-0.0,285.0222473144531,0.0,0.0,0.0001183256827061,298.358154296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.023193359375,0.0,0.0,0.0005612832610495,285.052734375,294.1499938964844,300.5887451171875,297.3280639648437,300.86773681640625,300.6217346191406,286.484619140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011972623178735,2.8932706896966923e-08,0.0011972334468737,-0.0746622383594513,0.0,0.0,0.0,-0.0191559083759784,60.0,24.78409004211425,0.0,-9.77323182382861e-08,0.0,280.29986572265625,283.8406677246094,300.90753173828125,303.0927734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.260276583152684e-21,2.630138493524734e-21,2.6301382915763418e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17706240,298.69110107421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0257568359375,0.0,0.0,0.0001123590627685,298.75909423828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0262145996094,0.0,0.0,0.0001183196291094,298.9853820800781,303.1499938964844,285.1499938964844,0.0,-0.0,285.0252380371094,0.0,0.0,8.739057375350967e-05,298.6072692871094,303.1499938964844,285.1499938964844,0.0,-0.0,285.0260925292969,0.0,0.0,0.0001183195781777,298.3580017089844,303.1499938964844,285.1499938964844,0.0,-0.0,285.02703857421875,0.0,0.0,0.000561254331842,285.0578918457031,294.1499938964844,300.56610107421875,297.3352966308594,300.864501953125,300.599609375,286.49371337890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011972003849223,2.8925457584705327e-08,0.0011971713975071,-0.074643388390541,0.0,0.0,0.0,-0.0191523153334856,60.0,24.78227996826172,0.0,-9.772220010972889e-08,0.0,280.29986572265625,283.8406677246094,300.90753173828125,303.0927734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.260276583152684e-21,2.630138493524734e-21,2.6301382915763418e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17706300,298.69073486328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0296325683594,0.0,0.0,0.0001123530673794,298.7581787109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.03009033203125,0.0,0.0,0.0001183133135782,298.9846496582031,303.1499938964844,285.1499938964844,0.0,-0.0,285.02911376953125,0.0,0.0,8.738590986467898e-05,298.60693359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.02996826171875,0.0,0.0,0.0001183132626465,298.3578186035156,303.1499938964844,285.1499938964844,0.0,-0.0,285.0308837890625,0.0,0.0,0.0005612244131043,285.0630798339844,294.1499938964844,300.5431823730469,297.34259033203125,300.8611145019531,300.5772705078125,286.5028076171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011971362400799,2.8917956029772544e-08,0.0011971072526648,-0.0746238976716995,0.0,0.0,0.0,-0.0191485956311225,60.0,24.78083610534668,0.0,-9.771173381523113e-08,0.0,280.29986572265625,283.8406677246094,300.90753173828125,303.0927734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.260276583152684e-21,2.630138493524734e-21,2.6301382915763418e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17706360,298.6903381347656,303.1499938964844,285.1499938964844,0.0,-0.0,285.0335693359375,0.0,0.0,0.0001123468100558,298.7572326660156,303.1499938964844,285.1499938964844,0.0,-0.0,285.03399658203125,0.0,0.0,0.0001183067142846,298.9839172363281,303.1499938964844,285.1499938964844,0.0,-0.0,285.03302001953125,0.0,0.0,8.738103497307748e-05,298.6065368652344,303.1499938964844,285.1499938964844,0.0,-0.0,285.03387451171875,0.0,0.0,0.0001183066706289,298.357666015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0347900390625,0.0,0.0,0.0005611931555904,285.0682678222656,294.1499938964844,300.5200500488281,297.3499450683594,300.85748291015625,300.5545959472656,286.51190185546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011970691848546,2.8910122296110785e-08,0.0011970403138548,-0.0746035352349281,0.0,0.0,0.0,-0.0191447120159864,60.0,24.779571533203125,0.0,-9.77007985625278e-08,0.0,280.29986572265625,283.8406677246094,300.90753173828125,303.0927734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.260276583152684e-21,2.630138493524734e-21,2.6301382915763418e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17706420,298.68994140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0375061035156,0.0,0.0,0.0001123403562814,298.7562561035156,303.1499938964844,285.1499938964844,0.0,-0.0,285.0379333496094,0.0,0.0,0.0001182999258162,298.983154296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0369873046875,0.0,0.0,8.73760218382813e-05,298.6061706542969,303.1499938964844,285.1499938964844,0.0,-0.0,285.0378112792969,0.0,0.0,0.0001182998748845,298.35748291015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0387268066406,0.0,0.0,0.0005611609667539,285.0735168457031,294.1499938964844,300.4966735839844,297.3572998046875,300.8536682128906,300.5316467285156,286.52099609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011970002669841,2.8902055859703072e-08,0.0011969713959842,-0.0745825693011283,0.0,0.0,0.0,-0.0191407147794961,60.0,24.77852439880371,0.0,-9.768954356559337e-08,0.0,280.29986572265625,283.8406677246094,300.90753173828125,303.0927734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.260276583152684e-21,2.630138493524734e-21,2.6301382915763418e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17706480,298.6895446777344,303.1499938964844,285.1499938964844,0.0,-0.0,285.0414733886719,0.0,0.0,0.0001123337569879,298.7552490234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0419311523437,0.0,0.0,0.0001182929772767,298.982421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0409851074219,0.0,0.0,8.737088501220569e-05,298.6057434082031,303.1499938964844,285.1499938964844,0.0,-0.0,285.04180908203125,0.0,0.0,0.000118292926345,298.3572692871094,303.1499938964844,285.1499938964844,0.0,-0.0,285.042724609375,0.0,0.0,0.0005611280212178,285.0788269042969,294.1499938964844,300.4731750488281,297.3646240234375,300.8495788574219,300.5084533691406,286.5300598144531,0.0,0.0,0.0,0.0,1.0,1.0,-0.001196929719299,2.889380468218405e-08,0.0011969008482992,-0.0745611190795898,0.0,0.0,0.0,-0.0191366225481033,60.0,24.77756690979004,0.0,-9.767802566784668e-08,0.0,280.29986572265625,283.8406677246094,300.90753173828125,303.0927734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.260276583152684e-21,2.630138493524734e-21,2.6301382915763418e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17706540,298.6891174316406,303.1499938964844,285.1499938964844,0.0,-0.0,285.0455017089844,0.0,0.0,0.0001123270776588,298.7542419433594,303.1499938964844,285.1499938964844,0.0,-0.0,285.0459289550781,0.0,0.0,0.0001182859414257,298.98162841796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.04498291015625,0.0,0.0,8.736568997846916e-05,298.6053161621094,303.1499938964844,285.1499938964844,0.0,-0.0,285.0458068847656,0.0,0.0,0.000118285890494,298.3570556640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0467224121094,0.0,0.0,0.0005610946682281,285.0841369628906,294.1499938964844,300.44952392578125,297.37188720703125,300.8453369140625,300.4851379394531,286.53912353515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011968582402914,2.8885450475968355e-08,0.0011968293692916,-0.0745394080877304,0.0,0.0,0.0,-0.0191324818879365,60.0,24.776870727539062,0.0,-9.766636566155285e-08,0.0,280.29986572265625,283.8406677246094,300.90753173828125,303.0927734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.260276583152684e-21,2.630138493524734e-21,2.6301382915763418e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17706600,298.68865966796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.049560546875,0.0,0.0,0.0001123203619499,298.753173828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.04998779296875,0.0,0.0,0.0001182788691949,298.9808654785156,303.1499938964844,285.1499938964844,0.0,-0.0,285.0490417480469,0.0,0.0,8.736046584090218e-05,298.6048889160156,303.1499938964844,285.1499938964844,0.0,-0.0,285.04986572265625,0.0,0.0,0.0001182788182632,298.3568420410156,303.1499938964844,285.1499938964844,0.0,-0.0,285.0507507324219,0.0,0.0,0.0005610611406154,285.0895080566406,294.1499938964844,300.42578125,297.37908935546875,300.8408203125,300.46160888671875,286.5481872558594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011967865284532,2.8877053637188523e-08,0.0011967576574534,-0.074517585337162,0.0,0.0,0.0,-0.019128318876028,60.0,24.77592086791992,0.0,-9.765464881184017e-08,0.0,280.29986572265625,283.8406677246094,300.90753173828125,303.0927734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.260276583152684e-21,2.630138493524734e-21,2.6301382915763418e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17706660,298.6882019042969,303.1499938964844,285.1499938964844,0.0,-0.0,285.0536193847656,0.0,0.0,0.0001123135880334,298.75213623046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0540466308594,0.0,0.0,0.0001182717314804,298.9800720214844,303.1499938964844,285.1499938964844,0.0,-0.0,285.0531311035156,0.0,0.0,8.735519804758951e-05,298.6044311523437,303.1499938964844,285.1499938964844,0.0,-0.0,285.053955078125,0.0,0.0,0.0001182716878247,298.3565979003906,303.1499938964844,285.1499938964844,0.0,-0.0,285.0548400878906,0.0,0.0,0.0005610273219645,285.0948791503906,294.1499938964844,300.4019775390625,297.3861694335937,300.836181640625,300.4380187988281,286.5572509765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001196714118123,2.886858574413509e-08,0.0011966852471232,-0.0744955763220787,0.0,0.0,0.0,-0.0191241204738616,60.0,24.77500534057617,0.0,-9.764283248614448e-08,0.0,280.29986572265625,283.8406677246094,300.90753173828125,303.0927734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.260276583152684e-21,2.630138493524734e-21,2.6301382915763418e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17706720,298.687744140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0577697753906,0.0,0.0,0.0001123069232562,298.75103759765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.05816650390625,0.0,0.0,0.0001182647174573,298.979248046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0572509765625,0.0,0.0,8.73500102898106e-05,298.6039733886719,303.1499938964844,285.1499938964844,0.0,-0.0,285.0580749511719,0.0,0.0,0.0001182646665256,298.3563842773437,303.1499938964844,285.1499938964844,0.0,-0.0,285.0589294433594,0.0,0.0,0.0005609940271824,285.1003112792969,294.1499938964844,300.378173828125,297.3930969238281,300.8312683105469,300.4143371582031,286.5663146972656,0.0,0.0,0.0,0.0,1.0,1.0,-0.001196642871946,2.8860252854201466e-08,0.0011966140009462,-0.0744739174842834,0.0,0.0,0.0,-0.0191199909895658,60.0,24.77368927001953,0.0,-9.763120800698745e-08,0.0,280.29986572265625,283.8406677246094,300.90753173828125,303.0927734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.260276583152684e-21,2.630138493524734e-21,2.6301382915763418e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17706780,298.687255859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0618896484375,0.0,0.0,0.0001123002512031,298.7499694824219,303.1499938964844,285.1499938964844,0.0,-0.0,285.06231689453125,0.0,0.0,0.0001182576888822,298.9784545898437,303.1499938964844,285.1499938964844,0.0,-0.0,285.0614013671875,0.0,0.0,8.734482253203169e-05,298.603515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.06219482421875,0.0,0.0,0.0001182576452265,298.3561096191406,303.1499938964844,285.1499938964844,0.0,-0.0,285.0630798339844,0.0,0.0,0.0005609607324004,285.10577392578125,294.1499938964844,300.3543701171875,297.3998413085937,300.82623291015625,300.390625,286.5753479003906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011965715093538,2.885191108248364e-08,0.001196542638354,-0.0744522362947464,0.0,0.0,0.0,-0.0191158559173345,60.0,24.77237129211425,0.0,-9.761956931697569e-08,0.0,280.29986572265625,283.8406677246094,300.90753173828125,303.0927734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.260276583152684e-21,2.630138493524734e-21,2.6301382915763418e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17706840,298.686767578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0660705566406,0.0,0.0,0.0001122938192565,298.7488708496094,303.1499938964844,285.1499938964844,0.0,-0.0,285.0664978027344,0.0,0.0,0.0001182509149657,298.9776306152344,303.1499938964844,285.1499938964844,0.0,-0.0,285.0655822753906,0.0,0.0,8.733981667319313e-05,298.60302734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0663757324219,0.0,0.0,0.000118250864034,298.3558654785156,303.1499938964844,285.1499938964844,0.0,-0.0,285.0672607421875,0.0,0.0,0.0005609286017715,285.1112670898437,294.1499938964844,300.3305969238281,297.4063720703125,300.8209228515625,300.3669128417969,286.5843811035156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011965027078986,2.884386773871484e-08,0.0011964739533141,-0.0744313299655914,0.0,0.0,0.0,-0.01911186799407,60.0,24.770458221435547,0.0,-9.760834984717805e-08,0.0,280.29986572265625,283.8406677246094,300.90753173828125,303.0927734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.260276583152684e-21,2.630138493524734e-21,2.6301382915763418e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17706900,298.686279296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0702819824219,0.0,0.0,0.0001122874382417,298.74774169921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0707092285156,0.0,0.0,0.0001182441847049,298.976806640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0697937011719,0.0,0.0,8.733484719414264e-05,298.6025085449219,303.1499938964844,285.1499938964844,0.0,-0.0,285.0705871582031,0.0,0.0,0.0001182441410492,298.3555908203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0714416503906,0.0,0.0,0.000560896762181,285.1167907714844,294.1499938964844,300.30694580078125,297.4126892089844,300.81549072265625,300.3432006835937,286.5934143066406,0.0,0.0,0.0,0.0,1.0,1.0,-0.00119643448852,2.8835883014721734e-08,0.0011964056175202,-0.0744105726480484,0.0,0.0,0.0,-0.0191079098731279,60.0,24.76841926574707,0.0,-9.759721564250869e-08,0.0,280.29986572265625,283.8406677246094,300.90753173828125,303.0927734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.260276583152684e-21,2.630138493524734e-21,2.6301382915763418e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17706960,298.685791015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.07452392578125,0.0,0.0,0.0001122813337133,298.7466125488281,303.1499938964844,285.1499938964844,0.0,-0.0,285.074951171875,0.0,0.0,0.0001182377600343,298.9759521484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.07403564453125,0.0,0.0,8.733009599382058e-05,298.6020202636719,303.1499938964844,285.1499938964844,0.0,-0.0,285.0748291015625,0.0,0.0,0.0001182377163786,298.3553466796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.07568359375,0.0,0.0,0.0005608662613667,285.122314453125,294.1499938964844,300.28338623046875,297.418701171875,300.8098449707031,300.3195495605469,286.6024475097656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011963691795244,2.8828251785739667e-08,0.0011963404249399,-0.0743907392024993,0.0,0.0,0.0,-0.0191041268408298,60.0,24.76578140258789,0.0,-9.758656460689964e-08,0.0,280.29986572265625,283.8406677246094,300.90753173828125,303.0927734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.260276583152684e-21,2.630138493524734e-21,2.6301382915763418e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17707020,298.6852722167969,303.1499938964844,285.1499938964844,0.0,-0.0,285.07879638671875,0.0,0.0,0.0001122754983953,298.7454833984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0792236328125,0.0,0.0,0.0001182316118502,298.9751281738281,303.1499938964844,285.1499938964844,0.0,-0.0,285.0783386230469,0.0,0.0,8.732556307222694e-05,298.6015014648437,303.1499938964844,285.1499938964844,0.0,-0.0,285.0791015625,0.0,0.0,0.0001182315681944,298.35504150390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0799560546875,0.0,0.0,0.0005608371575362,285.1278991699219,294.1499938964844,300.260009765625,297.4244384765625,300.8040466308594,300.2960205078125,286.6114501953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011963067809119,2.8820954511843414e-08,0.0011962780263274,-0.0743717700242996,0.0,0.0,0.0,-0.01910050958395,60.0,24.762609481811523,0.0,-9.757638963492354e-08,0.0,280.29986572265625,283.8406677246094,300.90753173828125,303.0927734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.260276583152684e-21,2.630138493524734e-21,2.6301382915763418e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17707080,298.68475341796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0831298828125,0.0,0.0,0.0001122701214626,298.7443542480469,303.1499938964844,285.1499938964844,0.0,-0.0,285.0835266113281,0.0,0.0,0.0001182259511551,298.9742736816406,303.1499938964844,285.1499938964844,0.0,-0.0,285.0826416015625,0.0,0.0,8.732137212064117e-05,298.6009521484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0834045410156,0.0,0.0,0.0001182259074994,298.3547668457031,303.1499938964844,285.1499938964844,0.0,-0.0,285.0842590332031,0.0,0.0,0.0005608102655969,285.1335144042969,294.1499938964844,300.2368469238281,297.4298400878906,300.7979736328125,300.272705078125,286.6204833984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011962492717429,2.8814223895778923e-08,0.0011962205171585,-0.074354276061058,0.0,0.0,0.0,-0.0190971717238426,60.0,24.75857734680176,0.0,-9.756700336538417e-08,0.0,280.29986572265625,283.8406677246094,300.90753173828125,303.0927734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.260276583152684e-21,2.630138493524734e-21,2.6301382915763418e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17707140,298.6842346191406,303.1499938964844,285.1499938964844,0.0,-0.0,285.08746337890625,0.0,0.0,0.0001122648172895,298.7431945800781,303.1499938964844,285.1499938964844,0.0,-0.0,285.0878601074219,0.0,0.0,0.0001182203704956,298.9734191894531,303.1499938964844,285.1499938964844,0.0,-0.0,285.08697509765625,0.0,0.0,8.731725392863154e-05,298.6004333496094,303.1499938964844,285.1499938964844,0.0,-0.0,285.0877380371094,0.0,0.0,0.0001182203268399,298.3544921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0885925292969,0.0,0.0,0.0005607838393189,285.13916015625,294.1499938964844,300.2138977050781,297.4349060058594,300.79180908203125,300.2494506835937,286.6294860839844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011961925774812,2.880759453205428e-08,0.0011961638228967,-0.0743370503187179,0.0,0.0,0.0,-0.0190938860177993,60.0,24.754375457763672,0.0,-9.755775920439193e-08,0.0,280.29986572265625,283.8406677246094,300.90753173828125,303.0927734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.260276583152684e-21,2.630138493524734e-21,2.6301382915763418e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17707200,298.6836853027344,303.1499938964844,285.1499938964844,0.0,-0.0,285.0918273925781,0.0,0.0,0.0001122601461247,298.7420349121094,303.1499938964844,285.1499938964844,0.0,-0.0,285.0922241210937,0.0,0.0,0.0001182154519483,298.9725646972656,303.1499938964844,285.1499938964844,0.0,-0.0,285.09136962890625,0.0,0.0,8.731361594982445e-05,298.5998840332031,303.1499938964844,285.1499938964844,0.0,-0.0,285.0921325683594,0.0,0.0,0.0001182154082925,298.35418701171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.09295654296875,0.0,0.0,0.0005607604980468,285.14483642578125,294.1499938964844,300.1911926269531,297.4395751953125,300.7854309082031,300.2265319824219,286.63848876953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011961426353082,2.8801746765338976e-08,0.0011961137643083,-0.0743218511343002,0.0,0.0,0.0,-0.0190909877419471,60.0,24.74907684326172,0.0,-9.754960217378541e-08,0.0,280.29986572265625,283.8406677246094,300.90753173828125,303.0927734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.260276583152684e-21,2.630138493524734e-21,2.6301382915763418e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17707260,298.68316650390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0962219238281,0.0,0.0,0.0001122557587223,298.74090576171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0966186523437,0.0,0.0,0.0001182108244393,298.9717102050781,303.1499938964844,285.1499938964844,0.0,-0.0,285.09576416015625,0.0,0.0,8.73102035257034e-05,298.5993347167969,303.1499938964844,285.1499938964844,0.0,-0.0,285.0965270996094,0.0,0.0,0.0001182107807835,298.3538818359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.09735107421875,0.0,0.0,0.0005607386119663,285.1505432128906,294.1499938964844,300.1688232421875,297.44384765625,300.7789001464844,300.2037353515625,286.6474914550781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011960956035181,2.879625071727787e-08,0.0011960668489336,-0.0743075609207153,0.0,0.0,0.0,-0.0190882626920938,60.0,24.743247985839844,0.0,-9.754193541766656e-08,0.0,280.29986572265625,283.8406677246094,300.90753173828125,303.0927734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.260276583152684e-21,2.630138493524734e-21,2.6301382915763418e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17707320,298.6826171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1006774902344,0.0,0.0,0.0001122520843637,298.73974609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.10107421875,0.0,0.0,0.0001182069536298,298.9708251953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1001892089844,0.0,0.0,8.730734407436103e-05,298.5987854003906,303.1499938964844,285.1499938964844,0.0,-0.0,285.1009521484375,0.0,0.0,0.0001182069099741,298.35357666015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1017761230469,0.0,0.0,0.0005607202765531,285.1562805175781,294.1499938964844,300.14678955078125,297.4476928710937,300.7721862792969,300.18133544921875,286.656494140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011960562551394,2.8791642847636467e-08,0.0011960273841395,-0.074295587837696,0.0,0.0,0.0,-0.0190859790891408,60.0,24.736228942871094,0.0,-9.753551211133529e-08,0.0,280.29986572265625,283.8406677246094,300.90753173828125,303.0927734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.260276583152684e-21,2.630138493524734e-21,2.6301382915763418e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17707380,298.6820678710937,303.1499938964844,285.1499938964844,0.0,-0.0,285.1051330566406,0.0,0.0,0.0001122486937674,298.7386169433594,303.1499938964844,285.1499938964844,0.0,-0.0,285.10552978515625,0.0,0.0,0.0001182033884106,298.969970703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.10467529296875,0.0,0.0,8.730471017770469e-05,298.5982360839844,303.1499938964844,285.1499938964844,0.0,-0.0,285.1054077148437,0.0,0.0,0.0001182033447548,298.353271484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1062316894531,0.0,0.0,0.0005607033381238,285.1620483398437,294.1499938964844,300.1251525878906,297.4510803222656,300.76531982421875,300.1591491699219,286.6654663085937,0.0,0.0,0.0,0.0,1.0,1.0,-0.001196019933559,2.8787400907503986e-08,0.0011959911789745,-0.0742845609784126,0.0,0.0,0.0,-0.0190838761627674,60.0,24.728666305541992,0.0,-9.752960039577377e-08,0.0,280.29986572265625,283.8406677246094,300.90753173828125,303.0927734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.260276583152684e-21,2.630138493524734e-21,2.6301382915763418e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17707440,298.6815185546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.109619140625,0.0,0.0,0.0001122461544582,298.7374572753906,303.1499938964844,285.1499938964844,0.0,-0.0,285.1100158691406,0.0,0.0,0.0001182007035822,298.9690856933594,303.1499938964844,285.1499938964844,0.0,-0.0,285.1091613769531,0.0,0.0,8.730272384127602e-05,298.5976867675781,303.1499938964844,285.1499938964844,0.0,-0.0,285.1098937988281,0.0,0.0,0.0001182006672024,298.3529663085937,303.1499938964844,285.1499938964844,0.0,-0.0,285.1107177734375,0.0,0.0,0.0005606906488537,285.1678466796875,294.1499938964844,300.1038818359375,297.4539794921875,300.75830078125,300.1374206542969,286.6744689941406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011959925759583,2.8784203465193066e-08,0.0011959638213738,-0.074276253581047,0.0,0.0,0.0,-0.0190822910517454,60.0,24.71976852416992,0.0,-9.752513818739317e-08,0.0,280.29986572265625,283.8406677246094,300.90753173828125,303.0927734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.260276583152684e-21,2.630138493524734e-21,2.6301382915763418e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17707500,298.68096923828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1141357421875,0.0,0.0,0.0001122440007748,298.736328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1145324707031,0.0,0.0,0.0001181984407594,298.9682312011719,303.1499938964844,285.1499938964844,0.0,-0.0,285.1137084960937,0.0,0.0,8.730105037102476e-05,298.5971069335937,303.1499938964844,285.1499938964844,0.0,-0.0,285.11444091796875,0.0,0.0,0.0001181983971036,298.3526611328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.115234375,0.0,0.0,0.0005606799386441,285.1736755371094,294.1499938964844,300.0830993652344,297.45635986328125,300.75115966796875,300.1159973144531,286.6834411621094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011959695257246,2.8781499850083492e-08,0.0011959406547248,-0.0742692202329635,0.0,0.0,0.0,-0.0190809499472379,60.0,24.710166931152344,0.0,-9.752136520546628e-08,0.0,280.29986572265625,283.8406677246094,300.90753173828125,303.0927734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.260276583152684e-21,2.630138493524734e-21,2.6301382915763418e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17707560,298.6803894042969,303.1499938964844,285.1499938964844,0.0,-0.0,285.11871337890625,0.0,0.0,0.0001122426474466,298.7351989746094,303.1499938964844,285.1499938964844,0.0,-0.0,285.1190795898437,0.0,0.0,0.0001181970219477,298.96734619140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1182556152344,0.0,0.0,8.730000263312832e-05,298.5965576171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1189880371094,0.0,0.0,0.0001181969782919,298.35235595703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1197814941406,0.0,0.0,0.0005606731865555,285.1795349121094,294.1499938964844,300.06280517578125,297.4582214355469,300.7438659667969,300.0950012207031,286.6924133300781,0.0,0.0,0.0,0.0,1.0,1.0,-0.001195954857394,2.8779790994803992e-08,0.0011959261028096,-0.0742647796869278,0.0,0.0,0.0,-0.019080102443695,60.0,24.699342727661133,0.0,-9.751898488730149e-08,0.0,280.29986572265625,283.8406677246094,300.90753173828125,303.0927734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.260276583152684e-21,2.630138493524734e-21,2.6301382915763418e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17707620,298.6798400878906,303.1499938964844,285.1499938964844,0.0,-0.0,285.123291015625,0.0,0.0,0.0001122420362662,298.73406982421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1236572265625,0.0,0.0,0.0001181963743874,298.9664611816406,303.1499938964844,285.1499938964844,0.0,-0.0,285.1228332519531,0.0,0.0,8.729952241992578e-05,298.5959777832031,303.1499938964844,285.1499938964844,0.0,-0.0,285.1235656738281,0.0,0.0,0.0001181963307317,298.35205078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1243591308594,0.0,0.0,0.0005606701597571,285.1854248046875,294.1499938964844,300.04302978515625,297.45953369140625,300.7364501953125,300.0744934082031,286.701416015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011959481053054,2.877900229236729e-08,0.0011959193507209,-0.0742627307772636,0.0,0.0,0.0,-0.0190797112882137,60.0,24.687334060668945,0.0,-9.751788354606108e-08,0.0,280.29986572265625,283.8406677246094,300.90753173828125,303.0927734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.260276583152684e-21,2.630138493524734e-21,2.6301382915763418e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17707680,298.6792907714844,303.1499938964844,285.1499938964844,0.0,-0.0,285.1278991699219,0.0,0.0,0.000112242421892,298.73297119140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1282958984375,0.0,0.0,0.0001181967745651,298.9656066894531,303.1499938964844,285.1499938964844,0.0,-0.0,285.1274719238281,0.0,0.0,8.729982073418796e-05,298.59539794921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.128173828125,0.0,0.0,0.0001181967309094,298.35174560546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.12896728515625,0.0,0.0,0.0005606720806099,285.1913146972656,294.1499938964844,300.0238037109375,297.4602355957031,300.7288818359375,300.0546569824219,286.7103576660156,0.0,0.0,0.0,0.0,1.0,1.0,-0.001195951947011,2.8779453487004506e-08,0.0011959231924265,-0.0742639005184173,0.0,0.0,0.0,-0.0190799366682767,60.0,24.67376708984375,0.0,-9.751851592909588e-08,0.0,280.29986572265625,283.8406677246094,300.90753173828125,303.0927734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.260276583152684e-21,2.630138493524734e-21,2.6301382915763418e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17707740,298.6787109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1325378417969,0.0,0.0,0.0001122432004194,298.7318725585937,303.1499938964844,285.1499938964844,0.0,-0.0,285.1329345703125,0.0,0.0,0.0001181975967483,298.9647216796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1321105957031,0.0,0.0,8.730042463866994e-05,298.5948486328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1328125,0.0,0.0,0.0001181975530926,298.3514404296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.13360595703125,0.0,0.0,0.0005606759805232,285.197265625,294.1499938964844,300.00518798828125,297.4603271484375,300.7212219238281,300.0351257324219,286.7193298339844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011959600960835,2.878040561427042e-08,0.001195931341499,-0.0742663741111755,0.0,0.0,0.0,-0.0190804079174995,60.0,24.659448623657227,0.0,-9.751984464401177e-08,0.0,280.29986572265625,283.8406677246094,300.90753173828125,303.0927734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.260276583152684e-21,2.630138493524734e-21,2.6301382915763418e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17707800,298.6781616210937,303.1499938964844,285.1499938964844,0.0,-0.0,285.1372375488281,0.0,0.0,0.000112245164928,298.7308044433594,303.1499938964844,285.1499938964844,0.0,-0.0,285.1376037597656,0.0,0.0,0.0001181996631203,298.9638366699219,303.1499938964844,285.1499938964844,0.0,-0.0,285.13677978515625,0.0,0.0,8.730195258976892e-05,298.5942687988281,303.1499938964844,285.1499938964844,0.0,-0.0,285.1374816894531,0.0,0.0,0.0001181996267405,298.35113525390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1382751464844,0.0,0.0,0.0005606858176179,285.2032470703125,294.1499938964844,299.9871826171875,297.4598083496094,300.71343994140625,300.0163269042969,286.7283020019531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011959807015955,2.8782828564999363e-08,0.001195951947011,-0.0742726773023605,0.0,0.0,0.0,-0.0190816074609756,60.0,24.643434524536133,0.0,-9.752321972200664e-08,0.0,280.29986572265625,283.8406677246094,300.90753173828125,303.0927734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.260276583152684e-21,2.630138493524734e-21,2.6301382915763418e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17707860,298.6776123046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1419372558594,0.0,0.0,0.0001122478133765,298.729736328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1423034667969,0.0,0.0,0.000118202457088,298.9629821777344,303.1499938964844,285.1499938964844,0.0,-0.0,285.1414794921875,0.0,0.0,8.730401168577373e-05,298.5937194824219,303.1499938964844,285.1499938964844,0.0,-0.0,285.1421813964844,0.0,0.0,0.0001182024134323,298.350830078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1429443359375,0.0,0.0,0.0005606990889646,285.209228515625,294.1499938964844,299.9698486328125,297.4586181640625,300.70556640625,299.9980163574219,286.7372436523437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011960088741034,2.8786107719724896e-08,0.0011959801195189,-0.0742811933159828,0.0,0.0,0.0,-0.0190832335501909,60.0,24.62630653381348,0.0,-9.752779561722492e-08,0.0,280.29986572265625,283.8406677246094,300.90753173828125,303.0927734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.260276583152684e-21,2.630138493524734e-21,2.6301382915763418e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17707920,298.67706298828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.14666748046875,0.0,0.0,0.0001122516987379,298.72869873046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.14703369140625,0.0,0.0,0.0001182065461762,298.96209716796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.146240234375,0.0,0.0,8.730703120818362e-05,298.5931396484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1469116210937,0.0,0.0,0.0001182065025204,298.3505249023437,303.1499938964844,285.1499938964844,0.0,-0.0,285.1476745605469,0.0,0.0,0.0005607185303233,285.2152709960937,294.1499938964844,299.9532470703125,297.45672607421875,300.6976013183594,299.9804992675781,286.7462158203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001196049968712,2.8790923423116523e-08,0.0011960212141275,-0.0742937177419662,0.0,0.0,0.0,-0.0190856214612722,60.0,24.607383728027344,0.0,-9.753451024607784e-08,0.0,280.29986572265625,283.8406677246094,300.90753173828125,303.0927734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.260276583152684e-21,2.630138493524734e-21,2.6301382915763418e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17707980,298.676513671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.15142822265625,0.0,0.0,0.0001122562680393,298.7276611328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1517944335937,0.0,0.0,0.0001182113555842,298.96124267578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1510009765625,0.0,0.0,8.731058187549934e-05,298.59259033203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.15167236328125,0.0,0.0,0.0001182113119284,298.3502197265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1524353027344,0.0,0.0,0.0005607413477264,285.2213134765625,294.1499938964844,299.9373474121094,297.45416259765625,300.6895751953125,299.9635009765625,286.7551574707031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011960985139012,2.8796593554147882e-08,0.0011960697593167,-0.0743084549903869,0.0,0.0,0.0,-0.0190884321928024,60.0,24.58731269836425,0.0,-9.754241858672685e-08,0.0,280.29986572265625,283.8406677246094,300.90753173828125,303.0927734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.260276583152684e-21,2.630138493524734e-21,2.6301382915763418e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17708040,298.67596435546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1562194824219,0.0,0.0,0.0001122621761169,298.7266540527344,303.1499938964844,285.1499938964844,0.0,-0.0,285.1565856933594,0.0,0.0,0.0001182175765279,298.9603881835937,303.1499938964844,285.1499938964844,0.0,-0.0,285.1557922363281,0.0,0.0,8.73151802807115e-05,298.592041015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1564636230469,0.0,0.0,0.0001182175328722,298.3499450683594,303.1499938964844,285.1499938964844,0.0,-0.0,285.1572265625,0.0,0.0,0.0005607708590105,285.2273864746094,294.1499938964844,299.9222412109375,297.4508361816406,300.68145751953125,299.9473876953125,286.7640991210937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011961612617596,2.880393346060828e-08,0.0011961323907598,-0.0743275359272956,0.0,0.0,0.0,-0.019092071801424,60.0,24.56534194946289,0.0,-9.75526504021218e-08,0.0,280.29986572265625,283.8406677246094,300.90753173828125,303.0927734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.260276583152684e-21,2.630138493524734e-21,2.6301382915763418e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17708100,298.6754150390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1610412597656,0.0,0.0,0.0001122688918258,298.7256774902344,303.1499938964844,285.1499938964844,0.0,-0.0,285.161376953125,0.0,0.0,0.0001182246487587,298.95953369140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1606140136719,0.0,0.0,8.732040441827849e-05,298.59149169921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1612854003906,0.0,0.0,0.000118224605103,298.3496398925781,303.1499938964844,285.1499938964844,0.0,-0.0,285.1620178222656,0.0,0.0,0.0005608044448308,285.2334899902344,294.1499938964844,299.907958984375,297.44677734375,300.6732482910156,299.931884765625,286.7730407714844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011962326243519,2.8812280561396626e-08,0.0011962038697674,-0.0743492320179939,0.0,0.0,0.0,-0.0190962087363004,60.0,24.542051315307617,0.0,-9.756429619756093e-08,0.0,280.29986572265625,283.8406677246094,300.90753173828125,303.0927734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.260276583152684e-21,2.630138493524734e-21,2.6301382915763418e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
