time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17708160,298.67486572265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1658935546875,0.0,0.0,0.0001122768662753,298.7247314453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1662292480469,0.0,0.0,0.0001182330379378,298.95867919921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1654663085937,0.0,0.0,8.732660353416577e-05,298.5909423828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1661376953125,0.0,0.0,0.0001182330015581,298.349365234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1668701171875,0.0,0.0,0.0005608442588709,285.2396545410156,294.1499938964844,299.89453125,297.4419250488281,300.6650085449219,299.9172058105469,286.781982421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011963173747062,2.8822192632560493e-08,0.0011962885037064,-0.074374996125698,0.0,0.0,0.0,-0.0191011223942041,60.0,24.51698112487793,0.0,-9.757811625377145e-08,0.0,280.29986572265625,283.8406677246094,300.90753173828125,303.0927734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.260276583152684e-21,2.630138493524734e-21,2.6301382915763418e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17708220,298.6743469238281,303.1499938964844,285.1499938964844,0.0,-0.0,285.1707458496094,0.0,0.0,0.00011228601943,298.72381591796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1711120605469,0.0,0.0,0.0001182426785817,298.95782470703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1703491210937,0.0,0.0,8.733371942071244e-05,298.59039306640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1710205078125,0.0,0.0,0.0001182426422019,298.3490905761719,303.1499938964844,285.1499938964844,0.0,-0.0,285.1717529296875,0.0,0.0,0.0005608900100924,285.24578857421875,294.1499938964844,299.8819885253906,297.4362487792969,300.65673828125,299.9033508300781,286.7909240722656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011964146979153,2.8833579079901028e-08,0.0011963858269155,-0.074404589831829,0.0,0.0,0.0,-0.0191067680716514,60.0,24.490131378173828,0.0,-9.759399688391569e-08,0.0,280.29986572265625,283.8406677246094,300.90753173828125,303.0927734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.260276583152684e-21,2.630138493524734e-21,2.6301382915763418e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17708280,298.6737976074219,303.1499938964844,285.1499938964844,0.0,-0.0,285.1756591796875,0.0,0.0,0.0001122966132243,298.7229309082031,303.1499938964844,285.1499938964844,0.0,-0.0,285.176025390625,0.0,0.0,0.0001182538399007,298.9570007324219,303.1499938964844,285.1499938964844,0.0,-0.0,285.1752624511719,0.0,0.0,8.734196308068931e-05,298.5898742675781,303.1499938964844,285.1499938964844,0.0,-0.0,285.1759033203125,0.0,0.0,0.0001182538035209,298.34881591796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1766357421875,0.0,0.0,0.0005609429790638,285.2519836425781,294.1499938964844,299.870361328125,297.42974853515625,300.6484069824219,299.8905334472656,286.79986572265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011965273879468,2.8846761424006218e-08,0.001196498516947,-0.0744388476014137,0.0,0.0,0.0,-0.0191133022308349,60.0,24.46116828918457,0.0,-9.761238572991716e-08,0.0,280.29986572265625,283.8406677246094,300.90753173828125,303.0927734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.260276583152684e-21,2.630138493524734e-21,2.6301382915763418e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17708340,298.6732788085937,303.1499938964844,285.1499938964844,0.0,-0.0,285.1806030273437,0.0,0.0,0.0001123080364777,298.7220458984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1809387207031,0.0,0.0,0.0001182658597826,298.9561462402344,303.1499938964844,285.1499938964844,0.0,-0.0,285.18017578125,0.0,0.0,8.735083974897861e-05,298.58935546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.18084716796875,0.0,0.0,0.0001182658234029,298.3485717773437,303.1499938964844,285.1499938964844,0.0,-0.0,285.1815795898437,0.0,0.0,0.0005610000225715,285.2582092285156,294.1499938964844,299.85968017578125,297.4223937988281,300.6400756835937,299.8784484863281,286.80877685546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011966489255428,2.88609669496509e-08,0.001196620054543,-0.074475772678852,0.0,0.0,0.0,-0.0191203448921442,60.0,24.430774688720703,0.0,-9.763220987224488e-08,0.0,280.29986572265625,283.8406677246094,300.90753173828125,303.0927734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.260276583152684e-21,2.630138493524734e-21,2.6301382915763418e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17708400,298.6727905273437,303.1499938964844,285.1499938964844,0.0,-0.0,285.1855773925781,0.0,0.0,0.0001123163820011,298.72125244140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1859130859375,0.0,0.0,0.0001182746491394,298.9553527832031,303.1499938964844,285.1499938964844,0.0,-0.0,285.1851501464844,0.0,0.0,8.735732990317047e-05,298.5888366699219,303.1499938964844,285.1499938964844,0.0,-0.0,285.1858215332031,0.0,0.0,0.0001182746127597,298.34832763671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1865234375,0.0,0.0,0.0005610416992567,285.26446533203125,294.1499938964844,299.8500061035156,297.4141540527344,300.6317138671875,299.86773681640625,286.81768798828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011967375176027,2.8871346202663524e-08,0.0011967086466029,-0.0745027512311935,0.0,0.0,0.0,-0.0191254895180463,60.0,24.398094177246094,0.0,-9.764669073319965e-08,0.0,280.29986572265625,283.8406677246094,300.90753173828125,303.0927734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.260276583152684e-21,2.630138493524734e-21,2.6301382915763418e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17708460,298.6722717285156,303.1499938964844,285.1499938964844,0.0,-0.0,285.1905517578125,0.0,0.0,0.0001123307592933,298.720458984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1908874511719,0.0,0.0,0.0001182897904072,298.9545288085937,303.1499938964844,285.1499938964844,0.0,-0.0,285.1901550292969,0.0,0.0,8.736851305002347e-05,298.5883178710937,303.1499938964844,285.1499938964844,0.0,-0.0,285.1907958984375,0.0,0.0,0.0001182897540275,298.3480834960937,303.1499938964844,285.1499938964844,0.0,-0.0,285.1915283203125,0.0,0.0,0.0005611135857179,285.2707214355469,294.1499938964844,299.8412780761719,297.40557861328125,300.62335205078125,299.8573913574219,286.8266296386719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011968902545049,2.8889246550534163e-08,0.0011968612670898,-0.0745492726564407,0.0,0.0,0.0,-0.0191343612968921,60.0,24.3642578125,0.0,-9.767166631036164e-08,0.0,280.29986572265625,283.8406677246094,300.90753173828125,303.0927734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.260276583152684e-21,2.630138493524734e-21,2.6301382915763418e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17708520,298.6717834472656,303.1499938964844,285.1499938964844,0.0,-0.0,285.195556640625,0.0,0.0,0.0001123366819228,298.7196655273437,303.1499938964844,285.1499938964844,0.0,-0.0,285.1959228515625,0.0,0.0,0.0001182960259029,298.9537048339844,303.1499938964844,285.1499938964844,0.0,-0.0,285.1951599121094,0.0,0.0,8.737311873119324e-05,298.5878295898437,303.1499938964844,285.1499938964844,0.0,-0.0,285.1958312988281,0.0,0.0,0.0001182959895231,298.34783935546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.196533203125,0.0,0.0,0.0005611431552097,285.2770080566406,294.1499938964844,299.8334655761719,297.3971862792969,300.614990234375,299.847900390625,286.8355407714844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011969541665166,2.889659889149243e-08,0.0011969251791015,-0.0745683833956718,0.0,0.0,0.0,-0.0191380120813846,60.0,24.329116821289062,0.0,-9.7681926547466e-08,0.0,280.29986572265625,283.8406677246094,300.90753173828125,303.0927734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.260276583152684e-21,2.630138493524734e-21,2.6301382915763418e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17708580,298.6712951660156,303.1499938964844,285.1499938964844,0.0,-0.0,285.2006225585937,0.0,0.0,0.0001123365436797,298.71893310546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2009582519531,0.0,0.0,0.0001182958803838,298.9529113769531,303.1499938964844,285.1499938964844,0.0,-0.0,285.2002258300781,0.0,0.0,8.737300959182903e-05,298.5873413085937,303.1499938964844,285.1499938964844,0.0,-0.0,285.20086669921875,0.0,0.0,0.000118295844004,298.3476257324219,303.1499938964844,285.1499938964844,0.0,-0.0,285.2015686035156,0.0,0.0,0.0005611424567177,285.2833251953125,294.1499938964844,299.82647705078125,297.3890075683594,300.6066589355469,299.83953857421875,286.8444519042969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011969518382102,2.8896407044953776e-08,0.0011969229672104,-0.0745678842067718,0.0,0.0,0.0,-0.0191379133611917,60.0,24.29274559020996,0.0,-9.76816565412264e-08,0.0,280.29986572265625,283.8406677246094,300.90753173828125,303.0927734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.260276583152684e-21,2.630138493524734e-21,2.6301382915763418e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17708640,298.6708374023437,303.1499938964844,285.1499938964844,0.0,-0.0,285.2056884765625,0.0,0.0,0.0001123290858231,298.71826171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2060241699219,0.0,0.0,0.0001182880223495,298.9521484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2052917480469,0.0,0.0,8.736721065361053e-05,298.5868835449219,303.1499938964844,285.1499938964844,0.0,-0.0,285.2059326171875,0.0,0.0,0.0001182879859698,298.347412109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2066345214844,0.0,0.0,0.0005611052038148,285.2897033691406,294.1499938964844,299.8203430175781,297.3810119628906,300.598388671875,299.8324279785156,286.85333251953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011968723265454,2.888709182968796e-08,0.0011968434555456,-0.0745436772704124,0.0,0.0,0.0,-0.0191332958638668,60.0,24.25532913208008,0.0,-9.766866071458936e-08,0.0,280.29986572265625,283.8406677246094,300.90753173828125,303.0927734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.260276583152684e-21,2.630138493524734e-21,2.6301382915763418e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17708700,298.6703491210937,303.1499938964844,285.1499938964844,0.0,-0.0,285.2107849121094,0.0,0.0,0.0001123209294746,298.7175598144531,303.1499938964844,285.1499938964844,0.0,-0.0,285.21112060546875,0.0,0.0,0.0001182794367196,298.95135498046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2104187011719,0.0,0.0,8.736086601857096e-05,298.5863952636719,303.1499938964844,285.1499938964844,0.0,-0.0,285.2110290527344,0.0,0.0,0.0001182794003398,298.3471984863281,303.1499938964844,285.1499938964844,0.0,-0.0,285.21173095703125,0.0,0.0,0.0005610645166598,285.2960510253906,294.1499938964844,299.81500244140625,297.3731689453125,300.590087890625,299.8256530761719,286.8622436523437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011967848986387,2.887691152864136e-08,0.0011967560276389,-0.0745172128081321,0.0,0.0,0.0,-0.0191282462328672,60.0,24.217653274536133,0.0,-9.765444985987416e-08,0.0,280.29986572265625,283.8406677246094,300.90753173828125,303.0927734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.260276583152684e-21,2.630138493524734e-21,2.6301382915763418e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17708760,298.6698913574219,303.1499938964844,285.1499938964844,0.0,-0.0,285.2159118652344,0.0,0.0,0.000112306101073,298.7169189453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2162475585937,0.0,0.0,0.0001182638225145,298.9505920410156,303.1499938964844,285.1499938964844,0.0,-0.0,285.2155456542969,0.0,0.0,8.734932634979486e-05,298.5859680175781,303.1499938964844,285.1499938964844,0.0,-0.0,285.2161560058594,0.0,0.0,0.0001182637861347,298.3470153808594,303.1499938964844,285.1499938964844,0.0,-0.0,285.2168273925781,0.0,0.0,0.0005609904183074,285.3024597167969,294.1499938964844,299.8103942871094,297.36553955078125,300.58184814453125,299.8197631835937,286.8711242675781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011966270394623,2.8858407219445332e-08,0.0011965981684625,-0.074469119310379,0.0,0.0,0.0,-0.0191190764307975,60.0,24.17912101745605,0.0,-9.762863584228398e-08,0.0,280.29986572265625,283.8406677246094,300.90753173828125,303.0927734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.260276583152684e-21,2.630138493524734e-21,2.6301382915763418e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17708820,298.6694641113281,303.1499938964844,285.1499938964844,0.0,-0.0,285.2210693359375,0.0,0.0,0.0001122862813645,298.71630859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2214050292969,0.0,0.0,0.0001182429477921,298.9498291015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2206726074219,0.0,0.0,8.733391587156802e-05,298.58551025390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2213134765625,0.0,0.0,0.0001182429186883,298.3468322753906,303.1499938964844,285.1499938964844,0.0,-0.0,285.22198486328125,0.0,0.0,0.0005608914652839,285.3088684082031,294.1499938964844,299.8065490722656,297.3580322265625,300.5736694335937,299.8146667480469,286.8800048828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011964157456532,2.8833687437668232e-08,0.0011963868746533,-0.0744048729538917,0.0,0.0,0.0,-0.0191068220883607,60.0,24.139942169189453,0.0,-9.759415320331757e-08,0.0,280.29986572265625,283.8406677246094,300.90753173828125,303.0927734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.260276583152684e-21,2.630138493524734e-21,2.6301382915763418e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17708880,298.66900634765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.22625732421875,0.0,0.0,0.0001122606699937,298.7157287597656,303.1499938964844,285.1499938964844,0.0,-0.0,285.2265625,0.0,0.0,0.0001182159758172,298.9490966796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2258605957031,0.0,0.0,8.731398702366278e-05,298.5850830078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2264709472656,0.0,0.0,0.0001182159394375,298.3466491699219,303.1499938964844,285.1499938964844,0.0,-0.0,285.2271423339844,0.0,0.0,0.0005607635248452,285.3153076171875,294.1499938964844,299.80340576171875,297.3507080078125,300.5655517578125,299.8104858398437,286.8888854980469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011961428681388,2.8801746765338976e-08,0.001196113997139,-0.0743218436837196,0.0,0.0,0.0,-0.0190909877419471,60.0,24.10003471374512,0.0,-9.754960217378541e-08,0.0,280.29986572265625,283.8406677246094,300.90753173828125,303.0927734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.260276583152684e-21,2.630138493524734e-21,2.6301382915763418e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17708940,298.6685791015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2314453125,0.0,0.0,0.0001122325920732,298.71514892578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2317810058594,0.0,0.0,0.0001181864063255,298.9483642578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2310791015625,0.0,0.0,8.729215187486261e-05,298.5846862792969,303.1499938964844,285.1499938964844,0.0,-0.0,285.231689453125,0.0,0.0,0.0001181863772217,298.3464660644531,303.1499938964844,285.1499938964844,0.0,-0.0,285.2323608398437,0.0,0.0,0.0005606233025901,285.32177734375,294.1499938964844,299.8009033203125,297.3435363769531,300.5574951171875,299.8068542480469,286.89776611328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011958432151004,2.87667347720344e-08,0.0011958144605159,-0.0742308422923088,0.0,0.0,0.0,-0.0190736297518014,60.0,24.059799194335938,0.0,-9.750078078241132e-08,0.0,280.29986572265625,283.8406677246094,300.90753173828125,303.0927734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.260276583152684e-21,2.630138493524734e-21,2.6301382915763418e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17709000,298.6681823730469,303.1499938964844,285.1499938964844,0.0,-0.0,285.2366638183594,0.0,0.0,0.0001121993991546,298.7146301269531,303.1499938964844,285.1499938964844,0.0,-0.0,285.23699951171875,0.0,0.0,0.0001181514526251,298.9476318359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2362976074219,0.0,0.0,8.726632950128987e-05,298.5842590332031,303.1499938964844,285.1499938964844,0.0,-0.0,285.2369079589844,0.0,0.0,0.0001181514162453,298.3463134765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.237548828125,0.0,0.0,0.0005604574689641,285.3282470703125,294.1499938964844,299.799072265625,297.33648681640625,300.5494689941406,299.80389404296875,286.9066467285156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011954898945987,2.8725347434033214e-08,0.0011954611400142,-0.0741232633590698,0.0,0.0,0.0,-0.019053116440773,60.0,24.0189266204834,0.0,-9.74430847122676e-08,0.0,280.29986572265625,283.8406677246094,300.90753173828125,303.0927734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.260276583152684e-21,2.630138493524734e-21,2.6301382915763418e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17709060,298.6677551269531,303.1499938964844,285.1499938964844,0.0,-0.0,285.2419128417969,0.0,0.0,0.0001121617096941,298.714111328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2422180175781,0.0,0.0,0.0001181117695523,298.9468994140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2415466308594,0.0,0.0,8.723702194401994e-05,298.5838623046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2421569824219,0.0,0.0,0.0001181117331725,298.3461608886719,303.1499938964844,285.1499938964844,0.0,-0.0,285.2427978515625,0.0,0.0,0.0005602692835964,285.3347473144531,294.1499938964844,299.7978515625,297.3295593261719,300.54156494140625,299.8016357421875,286.91552734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011950877960771,2.8678364571987923e-08,0.0011950591579079,-0.0740011408925056,0.0,0.0,0.0,-0.0190298240631818,60.0,23.97747230529785,0.0,-9.737761530459468e-08,0.0,280.29986572265625,283.8406677246094,300.90753173828125,303.0927734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.260276583152684e-21,2.630138493524734e-21,2.6301382915763418e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17709120,298.6673889160156,303.1499938964844,285.1499938964844,0.0,-0.0,285.2471923828125,0.0,0.0,0.0001121190580306,298.713623046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2474975585937,0.0,0.0,0.0001180668550659,298.9461975097656,303.1499938964844,285.1499938964844,0.0,-0.0,285.246826171875,0.0,0.0,8.720384357729927e-05,298.58349609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2474060058594,0.0,0.0,0.0001180668186862,298.34600830078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2480773925781,0.0,0.0,0.0005600561853498,285.3412780761719,294.1499938964844,299.7972106933594,297.3227844238281,300.53375244140625,299.80010986328125,286.92437744140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001194633427076,2.8625191106357306e-08,0.0011946047889068,-0.0738629177212715,0.0,0.0,0.0,-0.0190034639090299,60.0,23.935379028320312,0.0,-9.730354122439169e-08,0.0,280.29986572265625,283.8406677246094,300.90753173828125,303.0927734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.260276583152684e-21,2.630138493524734e-21,2.6301382915763418e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17709180,298.6669921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2524719238281,0.0,0.0,0.0001120740635087,298.7131652832031,303.1499938964844,285.1499938964844,0.0,-0.0,285.2528076171875,0.0,0.0,0.000118019466754,298.94549560546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2521057128906,0.0,0.0,8.716884622117504e-05,298.5831298828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2527160644531,0.0,0.0,0.0001180194303742,298.34588623046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2533569335937,0.0,0.0,0.000559831445571,285.3478088378906,294.1499938964844,299.7970886230469,297.31610107421875,300.5259704589844,299.7990417480469,286.9332275390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011941534467041,2.8569095533725892e-08,0.0011941249249503,-0.0737170875072479,0.0,0.0,0.0,-0.0189756546169519,60.0,23.89298439025879,0.0,-9.72254241560222e-08,0.0,280.29986572265625,283.8406677246094,300.90753173828125,303.0927734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.260276583152684e-21,2.630138493524734e-21,2.6301382915763418e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17709240,298.6666259765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2577819824219,0.0,0.0,0.0001120247616199,298.7127380371094,303.1499938964844,285.1499938964844,0.0,-0.0,285.25811767578125,0.0,0.0,0.0001179675527964,298.94482421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2574157714844,0.0,0.0,8.71305019245483e-05,298.582763671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2580261230469,0.0,0.0,0.0001179675164166,298.34576416015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2586669921875,0.0,0.0,0.0005595852271653,285.3543701171875,294.1499938964844,299.7975158691406,297.3095397949219,300.518310546875,299.7985534667969,286.94207763671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001193628530018,2.8507638916153155e-08,0.0011936000082641,-0.073557324707508,0.0,0.0,0.0,-0.0189451910555362,60.0,23.85002899169922,0.0,-9.713988191606405e-08,0.0,280.29986572265625,283.8406677246094,300.90753173828125,303.0927734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.260276583152684e-21,2.630138493524734e-21,2.6301382915763418e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17709300,298.666259765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2631225585937,0.0,0.0,0.0001119714943342,298.7123107910156,303.1499938964844,285.1499938964844,0.0,-0.0,285.263427734375,0.0,0.0,0.0001179114551632,298.94415283203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.26275634765625,0.0,0.0,8.708906534593552e-05,298.5824279785156,303.1499938964844,285.1499938964844,0.0,-0.0,285.26336669921875,0.0,0.0,0.0001179114187834,298.3456420898437,303.1499938964844,285.1499938964844,0.0,-0.0,285.2640075683594,0.0,0.0,0.0005593191017396,285.3609619140625,294.1499938964844,299.7984313964844,297.30303955078125,300.5107421875,299.7986145019531,286.9508972167969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011930604232475,2.8441233368425856e-08,0.0011930320179089,-0.0733846947550773,0.0,0.0,0.0,-0.0189122706651687,60.0,23.806535720825195,0.0,-9.704749004413317e-08,0.0,280.29986572265625,283.8406677246094,300.90753173828125,303.0927734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.260276583152684e-21,2.630138493524734e-21,2.6301382915763418e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17709360,298.6658935546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2684936523437,0.0,0.0,0.0001119147636927,298.7119140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.268798828125,0.0,0.0,0.0001178517195512,298.9434814453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.26812744140625,0.0,0.0,8.704494393896312e-05,298.58209228515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2687072753906,0.0,0.0,0.0001178516831714,298.34552001953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.26934814453125,0.0,0.0,0.0005590357468463,285.3675537109375,294.1499938964844,299.7998046875,297.2966613769531,300.5032653808594,299.7991943359375,286.9597473144531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011924558784812,2.8370521931719853e-08,0.0011924274731427,-0.0732008516788482,0.0,0.0,0.0,-0.0188772156834602,60.0,23.762571334838867,0.0,-9.694915803493133e-08,0.0,280.29986572265625,283.8406677246094,300.90753173828125,303.0927734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.260276583152684e-21,2.630138493524734e-21,2.6301382915763418e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17709420,298.66552734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2738647460937,0.0,0.0,0.0001118546861107,298.7115478515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.274169921875,0.0,0.0,0.0001177884550997,298.9428100585937,303.1499938964844,285.1499938964844,0.0,-0.0,285.2735290527344,0.0,0.0,8.699821773916483e-05,298.5817565917969,303.1499938964844,285.1499938964844,0.0,-0.0,285.27410888671875,0.0,0.0,0.0001177884259959,298.3454284667969,303.1499938964844,285.1499938964844,0.0,-0.0,285.27471923828125,0.0,0.0,0.0005587356863543,285.3741760253906,294.1499938964844,299.8016052246094,297.2903747558594,300.49591064453125,299.8002624511719,286.96856689453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011918155942112,2.8295636056441253e-08,0.001191787305288,-0.07300616055727,0.0,0.0,0.0,-0.018840093165636,60.0,23.71814727783203,0.0,-9.684507062956984e-08,0.0,280.29986572265625,283.8406677246094,300.90753173828125,303.0927734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.260276583152684e-21,2.630138493524734e-21,2.6301382915763418e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17709480,298.6651916503906,303.1499938964844,285.1499938964844,0.0,-0.0,285.2792663574219,0.0,0.0,0.0001117910214816,298.7112121582031,303.1499938964844,285.1499938964844,0.0,-0.0,285.2795715332031,0.0,0.0,0.0001177214071503,298.9421691894531,303.1499938964844,285.1499938964844,0.0,-0.0,285.2789306640625,0.0,0.0,8.69486975716427e-05,298.5814514160156,303.1499938964844,285.1499938964844,0.0,-0.0,285.2795104980469,0.0,0.0,0.0001177213707705,298.3453369140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2801208496094,0.0,0.0,0.0005584176396951,285.3807983398437,294.1499938964844,299.8038024902344,297.2841186523437,300.4886779785156,299.8017578125,286.9773864746094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011911372421309,2.821627198557053e-08,0.001191109069623,-0.0727998092770576,0.0,0.0,0.0,-0.018800750374794,60.0,23.67321014404297,0.0,-9.67348228186893e-08,0.0,280.29986572265625,283.8406677246094,300.90753173828125,303.0927734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.260276583152684e-21,2.630138493524734e-21,2.6301382915763418e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17709540,298.6648864746094,303.1499938964844,285.1499938964844,0.0,-0.0,285.2846984863281,0.0,0.0,0.0001117249994422,298.7108764648437,303.1499938964844,285.1499938964844,0.0,-0.0,285.2850036621094,0.0,0.0,0.0001176518853753,298.9415283203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.28436279296875,0.0,0.0,8.689734386280179e-05,298.5811462402344,303.1499938964844,285.1499938964844,0.0,-0.0,285.284912109375,0.0,0.0,0.0001176518489955,298.3452453613281,303.1499938964844,285.1499938964844,0.0,-0.0,285.2855529785156,0.0,0.0,0.000558087893296,285.387451171875,294.1499938964844,299.8063659667969,297.2779541015625,300.4815368652344,299.8036499023437,286.9861755371094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011904333950951,2.8133978702271644e-08,0.0011904052225872,-0.072585828602314,0.0,0.0,0.0,-0.0187599528580904,60.0,23.627954483032227,0.0,-9.662057465220641e-08,0.0,280.29986572265625,283.8406677246094,300.90753173828125,303.0927734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.260276583152684e-21,2.630138493524734e-21,2.6301382915763418e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17709600,298.66455078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2901611328125,0.0,0.0,0.0001116559069487,298.7105407714844,303.1499938964844,285.1499938964844,0.0,-0.0,285.2904357910156,0.0,0.0,0.0001175791257992,298.9408874511719,303.1499938964844,285.1499938964844,0.0,-0.0,285.289794921875,0.0,0.0,8.684360363986343e-05,298.5808410644531,303.1499938964844,285.1499938964844,0.0,-0.0,285.2903747558594,0.0,0.0,0.0001175790894194,298.3451538085937,303.1499938964844,285.1499938964844,0.0,-0.0,285.2909851074219,0.0,0.0,0.0005577427800744,285.39410400390625,294.1499938964844,299.80926513671875,297.2718505859375,300.4744873046875,299.805908203125,286.9949951171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011896973010152,2.804785559362699e-08,0.0011896692449226,-0.0723618865013122,0.0,0.0,0.0,-0.01871726103127,60.0,23.58223533630371,0.0,-9.65010755749063e-08,0.0,280.29986572265625,283.8406677246094,300.90753173828125,303.0927734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.260276583152684e-21,2.630138493524734e-21,2.6301382915763418e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17709660,298.66424560546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2956237792969,0.0,0.0,0.000111583933176,298.71026611328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2958984375,0.0,0.0,0.0001175033394247,298.9402770996094,303.1499938964844,285.1499938964844,0.0,-0.0,285.2952575683594,0.0,0.0,8.678762969793752e-05,298.58056640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2958374023437,0.0,0.0,0.0001175033030449,298.3450927734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.29644775390625,0.0,0.0,0.0005573832895606,285.4007873535156,294.1499938964844,299.8124694824219,297.2657775878906,300.4675598144531,299.8085327148437,287.0037841796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011889301240444,2.795815134959412e-08,0.0011889021843671,-0.0721286237239837,0.0,0.0,0.0,-0.0186727903783321,60.0,23.53608131408692,0.0,-9.637669506901149e-08,0.0,280.29986572265625,283.8406677246094,300.90753173828125,303.0927734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.260276583152684e-21,2.630138493524734e-21,2.6301382915763418e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17709720,298.6639404296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.30108642578125,0.0,0.0,0.000111509260023,298.7099609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.3013916015625,0.0,0.0,0.0001174246935988,298.9396667480469,303.1499938964844,285.1499938964844,0.0,-0.0,285.3007507324219,0.0,0.0,8.672954572830349e-05,298.5802917480469,303.1499938964844,285.1499938964844,0.0,-0.0,285.3013000488281,0.0,0.0,0.000117424664495,298.3450012207031,303.1499938964844,285.1499938964844,0.0,-0.0,285.3019104003906,0.0,0.0,0.0005570102366618,285.4075012207031,294.1499938964844,299.8159484863281,297.259765625,300.46075439453125,299.8114929199219,287.0125732421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001188134541735,2.7865070251209545e-08,0.0011881066020578,-0.0718865543603897,0.0,0.0,0.0,-0.0186266470700502,60.0,23.489490509033203,0.0,-9.624771024618894e-08,0.0,280.29986572265625,283.8406677246094,300.90753173828125,303.0927734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.260276583152684e-21,2.630138493524734e-21,2.6301382915763418e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17709780,298.6636657714844,303.1499938964844,285.1499938964844,0.0,-0.0,285.3066101074219,0.0,0.0,0.0001114325496018,298.709716796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.306884765625,0.0,0.0,0.0001173439231934,298.9390563964844,303.1499938964844,285.1499938964844,0.0,-0.0,285.3062438964844,0.0,0.0,8.666988287586719e-05,298.5800476074219,303.1499938964844,285.1499938964844,0.0,-0.0,285.30682373046875,0.0,0.0,0.0001173438868136,298.3449401855469,303.1499938964844,285.1499938964844,0.0,-0.0,285.3074035644531,0.0,0.0,0.0005566271138377,285.4142150878906,294.1499938964844,299.8196716308594,297.2537841796875,300.4540710449219,299.8147277832031,287.0213317871094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011873168405145,2.7769461397042505e-08,0.0011872890172526,-0.0716379135847091,0.0,0.0,0.0,-0.0185792502015829,60.0,23.44259452819824,0.0,-9.611531481823476e-08,0.0,280.29986572265625,283.8406677246094,300.90753173828125,303.0927734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.260276583152684e-21,2.630138493524734e-21,2.6301382915763418e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17709840,298.6633605957031,303.1499938964844,285.1499938964844,0.0,-0.0,285.3121337890625,0.0,0.0,0.0001113536345656,298.7094421386719,303.1499938964844,285.1499938964844,0.0,-0.0,285.3124084472656,0.0,0.0,0.0001172608172055,298.9384460449219,303.1499938964844,285.1499938964844,0.0,-0.0,285.311767578125,0.0,0.0,8.660850289743394e-05,298.5798034667969,303.1499938964844,285.1499938964844,0.0,-0.0,285.31231689453125,0.0,0.0,0.0001172607881017,298.3448791503906,303.1499938964844,285.1499938964844,0.0,-0.0,285.3129272460937,0.0,0.0,0.000556232931558,285.42095947265625,294.1499938964844,299.8236083984375,297.247802734375,300.447509765625,299.8182067871094,287.03009033203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011864760890603,2.7671102742488084e-08,0.0011864483822137,-0.0713820978999137,0.0,0.0,0.0,-0.0185304917395114,60.0,23.395309448242188,0.0,-9.597920325177257e-08,0.0,280.29986572265625,283.8406677246094,300.90753173828125,303.0927734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.260276583152684e-21,2.630138493524734e-21,2.6301382915763418e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17709900,298.6630859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.3176574707031,0.0,0.0,0.0001112725585699,298.709228515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3179626464844,0.0,0.0,0.0001171754411188,298.9378662109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.3173217773437,0.0,0.0,8.654544217279181e-05,298.5795593261719,303.1499938964844,285.1499938964844,0.0,-0.0,285.31787109375,0.0,0.0,0.0001171754047391,298.3448486328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3184509277344,0.0,0.0,0.0005558279226534,285.4277038574219,294.1499938964844,299.8277282714844,297.2418518066406,300.4410400390625,299.8219299316406,287.0388488769531,0.0,0.0,0.0,0.0,1.0,1.0,-0.001185611821711,2.75700458018946e-08,0.0011855843476951,-0.0711192563176155,0.0,0.0,0.0,-0.0184803921729326,60.0,23.34765625,0.0,-9.583946081193065e-08,0.0,280.29986572265625,283.8406677246094,300.90753173828125,303.0927734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.260276583152684e-21,2.630138493524734e-21,2.6301382915763418e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17709960,298.6628112792969,303.1499938964844,285.1499938964844,0.0,-0.0,285.3232116699219,0.0,0.0,0.0001111897290684,298.708984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.3235168457031,0.0,0.0,0.000117088216939,298.9372863769531,303.1499938964844,285.1499938964844,0.0,-0.0,285.3228759765625,0.0,0.0,8.648102084407583e-05,298.5793151855469,303.1499938964844,285.1499938964844,0.0,-0.0,285.32342529296875,0.0,0.0,0.0001170881878351,298.34478759765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3240051269531,0.0,0.0,0.0005554141825996,285.4344482421875,294.1499938964844,299.8320007324219,297.23590087890625,300.4346923828125,299.8258361816406,287.047607421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011847291607409,2.746681104781601e-08,0.001184701686725,-0.0708507299423217,0.0,0.0,0.0,-0.0184292159974575,60.0,23.299665451049805,0.0,-9.569681225229942e-08,0.0,280.29986572265625,283.8406677246094,300.90753173828125,303.0927734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,5.260276583152684e-21,2.630138493524734e-21,2.6301382915763418e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17710020,298.6625671386719,303.1499938964844,285.1499938964844,0.0,-0.0,285.32879638671875,0.0,0.0,0.0001111053279601,298.7087707519531,303.1499938964844,285.1499938964844,0.0,-0.0,285.3290710449219,0.0,0.0,0.0001169993411167,298.93670654296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3284606933594,0.0,0.0,8.641537715448067e-05,298.5791015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3290100097656,0.0,0.0,0.0001169993047369,298.3447570800781,303.1499938964844,285.1499938964844,0.0,-0.0,285.32958984375,0.0,0.0,0.0005549926427192,285.44122314453125,294.1499938964844,299.8363952636719,297.2299499511719,300.4284973144531,299.8299255371094,287.05633544921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011838297359645,2.7361615195786733e-08,0.0011838023783639,-0.0705770924687385,0.0,0.0,0.0,-0.0183770675212144,60.0,23.25136375427246,0.0,-9.555155600082801e-08,0.0,280.29986572265625,283.8406677246094,300.90753173828125,303.0927734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.260276583152684e-21,2.630138493524734e-21,2.6301382915763418e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17710080,298.66229248046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3344116210937,0.0,0.0,0.0001110246957978,298.7085876464844,303.1499938964844,285.1499938964844,0.0,-0.0,285.3346862792969,0.0,0.0,0.0001169144234154,298.9361572265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3340759277344,0.0,0.0,8.63526583998464e-05,298.5788879394531,303.1499938964844,285.1499938964844,0.0,-0.0,285.3345947265625,0.0,0.0,0.0001169143943116,298.3447265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3351745605469,0.0,0.0,0.0005545898457057,285.4480285644531,294.1499938964844,299.84088134765625,297.2239990234375,300.4223937988281,299.8341064453125,287.0650634765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011829705908894,2.7261112478527145e-08,0.0011829433497041,-0.0703156441450119,0.0,0.0,0.0,-0.0183272454887628,60.0,23.20337104797364,0.0,-9.54128935859444e-08,0.0,280.29986572265625,283.8406677246094,300.90753173828125,303.0927734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.260276583152684e-21,2.630138493524734e-21,2.6301382915763418e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17710140,298.6620483398437,303.1499938964844,285.1499938964844,0.0,-0.0,285.3399963378906,0.0,0.0,0.0001109386648749,298.7084045410156,303.1499938964844,285.1499938964844,0.0,-0.0,285.3403015136719,0.0,0.0,0.0001168238304671,298.93560791015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3396911621094,0.0,0.0,8.628574141766876e-05,298.57867431640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3402099609375,0.0,0.0,0.0001168238013633,298.3446960449219,303.1499938964844,285.1499938964844,0.0,-0.0,285.3407897949219,0.0,0.0,0.0005541600985452,285.454833984375,294.1499938964844,299.8454284667969,297.218017578125,300.4163818359375,299.83843994140625,287.07379150390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011820546351373,2.715388625063042e-08,0.001182027393952,-0.070036694407463,0.0,0.0,0.0,-0.0182740930467844,60.0,23.15473937988281,0.0,-9.526505806434217e-08,0.0,280.29986572265625,283.8406677246094,300.90753173828125,303.0927734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.260276583152684e-21,2.630138493524734e-21,2.6301382915763418e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17710200,298.66180419921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3456420898437,0.0,0.0,0.0001108614451368,298.70819091796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3459167480469,0.0,0.0,0.0001167425143648,298.9350280761719,303.1499938964844,285.1499938964844,0.0,-0.0,285.3453063964844,0.0,0.0,8.622568566352129e-05,298.5784606933594,303.1499938964844,285.1499938964844,0.0,-0.0,285.3458251953125,0.0,0.0,0.000116742485261,298.3446655273437,303.1499938964844,285.1499938964844,0.0,-0.0,285.3464050292969,0.0,0.0,0.000553774414584,285.4616394042969,294.1499938964844,299.8500061035156,297.2120056152344,300.41046142578125,299.84283447265625,287.0824890136719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011812300654128,2.705763613164436e-08,0.0011812030570581,-0.069786287844181,0.0,0.0,0.0,-0.0182263720780611,60.0,23.106592178344727,0.0,-9.51324565789946e-08,0.0,280.29986572265625,283.8406677246094,300.90753173828125,303.0927734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.260276583152684e-21,2.630138493524734e-21,2.6301382915763418e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17710260,298.6615905761719,303.1499938964844,285.1499938964844,0.0,-0.0,285.3512878417969,0.0,0.0,0.0001107959615183,298.7080383300781,303.1499938964844,285.1499938964844,0.0,-0.0,285.3515625,0.0,0.0,0.0001166735528386,298.9344787597656,303.1499938964844,285.1499938964844,0.0,-0.0,285.3509521484375,0.0,0.0,8.617474668426439e-05,298.5782775878906,303.1499938964844,285.1499938964844,0.0,-0.0,285.3514709472656,0.0,0.0,0.0001166735237347,298.3446350097656,303.1499938964844,285.1499938964844,0.0,-0.0,285.35205078125,0.0,0.0,0.0005534472875297,285.4684753417969,294.1499938964844,299.8545837402344,297.2059936523437,300.4047241210937,299.8472900390625,287.0911865234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011805326212197,2.6976014311230773e-08,0.0011805057292804,-0.0695739239454269,0.0,0.0,0.0,-0.0181859117001295,60.0,23.059633255004883,0.0,-9.50200771399068e-08,0.0,280.29986572265625,283.8406677246094,300.90753173828125,303.0927734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.260276583152684e-21,2.630138493524734e-21,2.6301382915763418e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17710320,298.6613464355469,303.1499938964844,285.1499938964844,0.0,-0.0,285.3569641113281,0.0,0.0,0.000110732828034,298.7078552246094,303.1499938964844,285.1499938964844,0.0,-0.0,285.35723876953125,0.0,0.0,0.0001166070724138,298.9339599609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.35662841796875,0.0,0.0,8.612564852228388e-05,298.5780944824219,303.1499938964844,285.1499938964844,0.0,-0.0,285.3571472167969,0.0,0.0,0.00011660704331,298.3446350097656,303.1499938964844,285.1499938964844,0.0,-0.0,285.35772705078125,0.0,0.0,0.0005531319766305,285.4753112792969,294.1499938964844,299.859130859375,297.1999206542969,300.3990478515625,299.85174560546875,287.099853515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011798600899055,2.6897330585029522e-08,0.0011798331979662,-0.0693691968917846,0.0,0.0,0.0,-0.0181469041854143,60.0,23.013187408447266,0.0,-9.491181174325902e-08,0.0,280.29986572265625,283.8406677246094,300.90753173828125,303.0927734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.260276583152684e-21,2.630138493524734e-21,2.6301382915763418e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17710380,298.6611328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3626403808594,0.0,0.0,0.0001106748750316,298.70770263671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3629150390625,0.0,0.0,0.0001165460416814,298.93341064453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3623352050781,0.0,0.0,8.60805666889064e-05,298.57794189453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3628234863281,0.0,0.0,0.0001165460125776,298.3446044921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3634033203125,0.0,0.0,0.0005528424517251,285.482177734375,294.1499938964844,299.8636169433594,297.1938171386719,300.3935241699219,299.856201171875,287.1085510253906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011792422737926,2.68250897050848e-08,0.0011792153818532,-0.0691812261939048,0.0,0.0,0.0,-0.01811109110713,60.0,22.96776008605957,0.0,-9.481245655251769e-08,0.0,280.29986572265625,283.8406677246094,300.90753173828125,303.0927734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.260276583152684e-21,2.630138493524734e-21,2.6301382915763418e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17710440,298.6609191894531,303.1499938964844,285.1499938964844,0.0,-0.0,285.36834716796875,0.0,0.0,0.0001106160707422,298.7075500488281,303.1499938964844,285.1499938964844,0.0,-0.0,285.3686218261719,0.0,0.0,0.0001164841232821,298.9328918457031,303.1499938964844,285.1499938964844,0.0,-0.0,285.3680419921875,0.0,0.0,8.603483729530126e-05,298.5777587890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3685302734375,0.0,0.0,0.0001164840941783,298.3446044921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3691101074219,0.0,0.0,0.0005525487358681,285.4890441894531,294.1499938964844,299.8680114746094,297.1876220703125,300.3880920410156,299.8605651855469,287.1171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011786156101152,2.67517954455343e-08,0.0011785889510065,-0.0689905062317848,0.0,0.0,0.0,-0.0180747583508491,60.0,22.92231750488281,0.0,-9.471171580344165e-08,0.0,280.29986572265625,283.8406677246094,300.90753173828125,303.0927734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.260276583152684e-21,2.630138493524734e-21,2.6301382915763418e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
