time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17710500,298.66070556640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.37408447265625,0.0,0.0,0.0001105598130379,298.7074279785156,303.1499938964844,285.1499938964844,0.0,-0.0,285.37432861328125,0.0,0.0,0.0001164248751592,298.932373046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3737487792969,0.0,0.0,8.599107241025195e-05,298.5776062011719,303.1499938964844,285.1499938964844,0.0,-0.0,285.374267578125,0.0,0.0,0.0001164248460554,298.3446044921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.37481689453125,0.0,0.0,0.0005522677092812,285.4959411621094,294.1499938964844,299.8722839355469,297.181396484375,300.3827819824219,299.86492919921875,287.1258544921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011780156055465,2.668167020658529e-08,0.0011779889464378,-0.0688080266118049,0.0,0.0,0.0,-0.0180399920791387,60.0,22.877500534057617,0.0,-9.461537331389992e-08,0.0,280.29986572265625,283.8406677246094,300.90753173828125,303.0927734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.260276583152684e-21,2.630138493524734e-21,2.6301382915763418e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17710560,298.6604919433594,303.1499938964844,285.1499938964844,0.0,-0.0,285.3798217773437,0.0,0.0,0.0001105015398934,298.707275390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.38006591796875,0.0,0.0,0.0001163635097327,298.9318542480469,303.1499938964844,285.1499938964844,0.0,-0.0,285.3795166015625,0.0,0.0,8.59457504702732e-05,298.57745361328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3800048828125,0.0,0.0,0.0001163634806289,298.3446044921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.38055419921875,0.0,0.0,0.0005519766709767,285.5028381347656,294.1499938964844,299.8764038085937,297.17510986328125,300.3775329589844,299.86920166015625,287.1344909667969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011773947626352,2.6609034975422225e-08,0.0011773682199418,-0.068619005382061,0.0,0.0,0.0,-0.0180039852857589,60.0,22.83255386352539,0.0,-9.451564153550865e-08,0.0,280.29986572265625,283.8406677246094,300.90753173828125,303.0927734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.260276583152684e-21,2.630138493524734e-21,2.6301382915763418e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17710620,298.6603088378906,303.1499938964844,285.1499938964844,0.0,-0.0,285.38555908203125,0.0,0.0,0.0001104409675463,298.7071228027344,303.1499938964844,285.1499938964844,0.0,-0.0,285.3858337402344,0.0,0.0,0.0001162997214123,298.9313659667969,303.1499938964844,285.1499938964844,0.0,-0.0,285.38525390625,0.0,0.0,8.589863864472136e-05,298.5773010253906,303.1499938964844,285.1499938964844,0.0,-0.0,285.3857727050781,0.0,0.0,0.0001162996995844,298.3446044921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.38629150390625,0.0,0.0,0.0005516741075553,285.509765625,294.1499938964844,299.8803405761719,297.1687316894531,300.3724060058594,299.8733215332031,287.14312744140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011767492396757,2.6533538033390872e-08,0.0011767226969823,-0.0684225261211395,0.0,0.0,0.0,-0.0179665591567754,60.0,22.78732109069824,0.0,-9.441203019378008e-08,0.0,280.29986572265625,283.8406677246094,300.90753173828125,303.0927734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.260276583152684e-21,2.630138493524734e-21,2.6301382915763418e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17710680,298.6601257324219,303.1499938964844,285.1499938964844,0.0,-0.0,285.391357421875,0.0,0.0,0.0001103777613025,298.7070007324219,303.1499938964844,285.1499938964844,0.0,-0.0,285.3916015625,0.0,0.0,0.000116233168228,298.93084716796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3910522460937,0.0,0.0,8.584948227507994e-05,298.5771484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.3915405273437,0.0,0.0,0.0001162331391242,298.3446044921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3920593261719,0.0,0.0,0.0005513583892025,285.5166931152344,294.1499938964844,299.8840637207031,297.1622619628906,300.36737060546875,299.87725830078125,287.1517333984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011760760098695,2.6454760160277143e-08,0.0011760495835915,-0.0682175084948539,0.0,0.0,0.0,-0.0179275069385767,60.0,22.741619110107425,0.0,-9.430397795995304e-08,0.0,280.29986572265625,283.8406677246094,300.90753173828125,303.0927734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.260276583152684e-21,2.630138493524734e-21,2.6301382915763418e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17710740,298.659912109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.3971252441406,0.0,0.0,0.0001103112736018,298.70684814453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3973999023437,0.0,0.0,0.0001161631444119,298.93035888671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3968200683594,0.0,0.0,8.579776476835832e-05,298.5770263671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3973388671875,0.0,0.0,0.0001161631225841,298.3446044921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3978576660156,0.0,0.0,0.0005510262562893,285.52362060546875,294.1499938964844,299.8875427246094,297.1557006835937,300.3624267578125,299.8810119628906,287.16033935546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011753670405596,2.6371884231934928e-08,0.0011753407306969,-0.068001814186573,0.0,0.0,0.0,-0.0178864207118749,60.0,22.69540977478028,0.0,-9.419036928193236e-08,0.0,280.29986572265625,283.8406677246094,300.90753173828125,303.0927734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.260276583152684e-21,2.630138493524734e-21,2.6301382915763418e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17710800,298.65972900390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4029541015625,0.0,0.0,0.0001102423921111,298.70672607421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4031982421875,0.0,0.0,0.0001160906103905,298.9298400878906,303.1499938964844,285.1499938964844,0.0,-0.0,285.40264892578125,0.0,0.0,8.574418461648747e-05,298.5768737792969,303.1499938964844,285.1499938964844,0.0,-0.0,285.40313720703125,0.0,0.0,0.0001160905885626,298.3446350097656,303.1499938964844,285.1499938964844,0.0,-0.0,285.4036560058594,0.0,0.0,0.0005506821908056,285.53057861328125,294.1499938964844,299.8907470703125,297.1490783691406,300.3575134277344,299.8845520019531,287.1689147949219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011746333912014,2.6286032905886724e-08,0.0011746070813387,-0.0677783712744712,0.0,0.0,0.0,-0.0178438648581504,60.0,22.64870262145996,0.0,-9.407276024830936e-08,0.0,280.29986572265625,283.8406677246094,300.90753173828125,303.0927734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.260276583152684e-21,2.630138493524734e-21,2.6301382915763418e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17710860,298.6595458984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.4087829589844,0.0,0.0,0.000110169268737,298.70660400390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4090270996094,0.0,0.0,0.000116013608931,298.9293518066406,303.1499938964844,285.1499938964844,0.0,-0.0,285.4084777832031,0.0,0.0,8.568731573177502e-05,298.5767517089844,303.1499938964844,285.1499938964844,0.0,-0.0,285.4089660644531,0.0,0.0,0.0001160135798272,298.3446350097656,303.1499938964844,285.1499938964844,0.0,-0.0,285.40948486328125,0.0,0.0,0.0005503169377334,285.5375366210937,294.1499938964844,299.8936462402344,297.1423034667969,300.3527526855469,299.8878173828125,287.1775207519531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011738538742065,2.6194895141884444e-08,0.0011738276807591,-0.0675411522388458,0.0,0.0,0.0,-0.0177986826747655,60.0,22.601173400878903,0.0,-9.394798183848253e-08,0.0,280.29986572265625,283.8406677246094,300.90753173828125,303.0927734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.260276583152684e-21,2.630138493524734e-21,2.6301382915763418e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17710920,298.65936279296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.41461181640625,0.0,0.0,0.0001100945883081,298.7064514160156,303.1499938964844,285.1499938964844,0.0,-0.0,285.41485595703125,0.0,0.0,0.0001159349703812,298.9288635253906,303.1499938964844,285.1499938964844,0.0,-0.0,285.414306640625,0.0,0.0,8.562923176214099e-05,298.5766296386719,303.1499938964844,285.1499938964844,0.0,-0.0,285.414794921875,0.0,0.0,0.0001159349412773,298.3446350097656,303.1499938964844,285.1499938964844,0.0,-0.0,285.4153137207031,0.0,0.0,0.0005499439430423,285.5445251464844,294.1499938964844,299.8962097167969,297.13543701171875,300.3480224609375,299.89080810546875,287.1860656738281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011730582918971,2.6101821148927232e-08,0.001173032214865,-0.0672988817095756,0.0,0.0,0.0,-0.0177525430917739,60.0,22.553146362304688,0.0,-9.382064547480697e-08,0.0,280.29986572265625,283.8406677246094,300.90753173828125,303.0927734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.260276583152684e-21,2.630138493524734e-21,2.6301382915763418e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17710980,298.6591796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.42047119140625,0.0,0.0,0.0001100164663512,298.7063293457031,303.1499938964844,285.1499938964844,0.0,-0.0,285.42071533203125,0.0,0.0,0.0001158527011284,298.9283752441406,303.1499938964844,285.1499938964844,0.0,-0.0,285.420166015625,0.0,0.0,8.556847024010494e-05,298.5765075683594,303.1499938964844,285.1499938964844,0.0,-0.0,285.420654296875,0.0,0.0,0.0001158526793005,298.3446350097656,303.1499938964844,285.1499938964844,0.0,-0.0,285.4211730957031,0.0,0.0,0.0005495537188835,285.551513671875,294.1499938964844,299.8984069824219,297.12847900390625,300.3434143066406,299.8934631347656,287.1946105957031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011722256895154,2.6004455477846026e-08,0.0011721997288987,-0.0670454278588295,0.0,0.0,0.0,-0.0177042745053768,60.0,22.50430488586425,0.0,-9.36875252932623e-08,0.0,280.29986572265625,283.8406677246094,300.90753173828125,303.0927734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.260276583152684e-21,2.630138493524734e-21,2.6301382915763418e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17711040,298.6590270996094,303.1499938964844,285.1499938964844,0.0,-0.0,285.42633056640625,0.0,0.0,0.0001099379805964,298.7061767578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.42657470703125,0.0,0.0,0.0001157700535259,298.9278869628906,303.1499938964844,285.1499938964844,0.0,-0.0,285.426025390625,0.0,0.0,8.550742495572194e-05,298.5763854980469,303.1499938964844,285.1499938964844,0.0,-0.0,285.426513671875,0.0,0.0,0.000115770031698,298.3446655273437,303.1499938964844,285.1499938964844,0.0,-0.0,285.4270324707031,0.0,0.0,0.0005491616902872,285.5585021972656,294.1499938964844,299.90020751953125,297.1213684082031,300.3388366699219,299.8958435058594,287.2031555175781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011713893618434,2.5906635059413933e-08,0.001171363517642,-0.0667907819151878,0.0,0.0,0.0,-0.0176557824015617,60.0,22.455123901367188,0.0,-9.35538793100932e-08,0.0,280.29986572265625,283.8406677246094,300.90753173828125,303.0927734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.260276583152684e-21,2.630138493524734e-21,2.6301382915763418e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17711100,298.6588439941406,303.1499938964844,285.1499938964844,0.0,-0.0,285.4322204589844,0.0,0.0,0.0001098576249205,298.7060241699219,303.1499938964844,285.1499938964844,0.0,-0.0,285.4324645996094,0.0,0.0,0.0001156854341388,298.9273986816406,303.1499938964844,285.1499938964844,0.0,-0.0,285.4319152832031,0.0,0.0,8.544492447981611e-05,298.5762634277344,303.1499938964844,285.1499938964844,0.0,-0.0,285.4324035644531,0.0,0.0,0.000115685405035,298.3446655273437,303.1499938964844,285.1499938964844,0.0,-0.0,285.43292236328125,0.0,0.0,0.0005487602902576,285.56549072265625,294.1499938964844,299.90155029296875,297.1141357421875,300.3343505859375,299.89776611328125,287.2117004394531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011705331271514,2.5806482284451704e-08,0.0011705072829499,-0.0665300413966178,0.0,0.0,0.0,-0.0176061335951089,60.0,22.40514373779297,0.0,-9.34171424660235e-08,0.0,280.29986572265625,283.8406677246094,300.90753173828125,303.0927734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.260276583152684e-21,2.630138493524734e-21,2.6301382915763418e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17711160,298.6586608886719,303.1499938964844,285.1499938964844,0.0,-0.0,285.4381103515625,0.0,0.0,0.0001097778076655,298.70587158203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4383544921875,0.0,0.0,0.0001156013750005,298.92694091796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4378356933594,0.0,0.0,8.538283873349428e-05,298.5761413574219,303.1499938964844,285.1499938964844,0.0,-0.0,285.43829345703125,0.0,0.0,0.0001156013531726,298.3446655273437,303.1499938964844,285.1499938964844,0.0,-0.0,285.4388122558594,0.0,0.0,0.0005483615677803,285.5725402832031,294.1499938964844,299.9024658203125,297.10675048828125,300.32989501953125,299.8992919921875,287.22021484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011696824803948,2.5706999196017932e-08,0.0011696567526087,-0.0662710443139076,0.0,0.0,0.0,-0.0175568163394927,60.0,22.35483169555664,0.0,-9.328142169806597e-08,0.0,280.29986572265625,283.8406677246094,300.90753173828125,303.0927734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.260276583152684e-21,2.630138493524734e-21,2.6301382915763418e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17711220,298.6584777832031,303.1499938964844,285.1499938964844,0.0,-0.0,285.44403076171875,0.0,0.0,0.0001096992127713,298.7057189941406,303.1499938964844,285.1499938964844,0.0,-0.0,285.4442749023437,0.0,0.0,0.0001155186182586,298.92645263671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4437561035156,0.0,0.0,8.532171341357753e-05,298.5760192871094,303.1499938964844,285.1499938964844,0.0,-0.0,285.4442138671875,0.0,0.0,0.0001155185891548,298.3446655273437,303.1499938964844,285.1499938964844,0.0,-0.0,285.4447326660156,0.0,0.0,0.0005479690153151,285.5795593261719,294.1499938964844,299.90289306640625,297.0992126464844,300.32550048828125,299.9003601074219,287.22869873046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011688449885696,2.5609049103536563e-08,0.0011688193771988,-0.0660160183906555,0.0,0.0,0.0,-0.0175082590430974,60.0,22.30427360534668,0.0,-9.314788940173457e-08,0.0,280.29986572265625,283.8406677246094,300.90753173828125,303.0927734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.260276583152684e-21,2.630138493524734e-21,2.6301382915763418e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17711280,298.6582946777344,303.1499938964844,285.1499938964844,0.0,-0.0,285.449951171875,0.0,0.0,0.0001096236010198,298.70556640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4501953125,0.0,0.0,0.0001154389974544,298.92596435546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4496765136719,0.0,0.0,8.526290184818208e-05,298.575927734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.4501342773437,0.0,0.0,0.0001154389683506,298.3446655273437,303.1499938964844,285.1499938964844,0.0,-0.0,285.4506530761719,0.0,0.0,0.0005475913058035,285.58660888671875,294.1499938964844,299.9028015136719,297.091552734375,300.3211669921875,299.90106201171875,287.2371826171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011680391617119,2.5514811596849544e-08,0.0011680135503411,-0.0657706409692764,0.0,0.0,0.0,-0.0174615420401096,60.0,22.25379180908203,0.0,-9.301950143481008e-08,0.0,280.29986572265625,283.8406677246094,300.90753173828125,303.0927734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.260276583152684e-21,2.630138493524734e-21,2.6301382915763418e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17711340,298.6581420898437,303.1499938964844,285.1499938964844,0.0,-0.0,285.4559020996094,0.0,0.0,0.000109549575427,298.70538330078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4561462402344,0.0,0.0,0.0001153610355686,298.92547607421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.45562744140625,0.0,0.0,8.520531991962343e-05,298.5758056640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4560852050781,0.0,0.0,0.0001153610137407,298.3446655273437,303.1499938964844,285.1499938964844,0.0,-0.0,285.4565734863281,0.0,0.0,0.0005472215125337,285.5936584472656,294.1499938964844,299.90216064453125,297.0837097167969,300.3168334960937,299.9012145996094,287.24566650390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011672507971525,2.542254939896793e-08,0.0011672254186123,-0.0655304044485092,0.0,0.0,0.0,-0.0174158066511154,60.0,22.203014373779297,0.0,-9.289389879540977e-08,0.0,280.29986572265625,283.8406677246094,300.90753173828125,303.0927734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.260276583152684e-21,2.630138493524734e-21,2.6301382915763418e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17711400,298.657958984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.4618530273437,0.0,0.0,0.0001094791223295,298.7052001953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.46209716796875,0.0,0.0,0.0001152868499048,298.92498779296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4615783691406,0.0,0.0,8.515053195878863e-05,298.57568359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.4620361328125,0.0,0.0,0.0001152868280769,298.3446655273437,303.1499938964844,285.1499938964844,0.0,-0.0,285.4625244140625,0.0,0.0,0.0005468696472235,285.6007080078125,294.1499938964844,299.90093994140625,297.0757141113281,300.31256103515625,299.90106201171875,287.254150390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011664993362501,2.5334744080396376e-08,0.0011664739577099,-0.0653017610311508,0.0,0.0,0.0,-0.0173722747713327,60.0,22.15233993530273,0.0,-9.27744423506738e-08,0.0,280.29986572265625,283.8406677246094,300.90753173828125,303.0927734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.260276583152684e-21,2.630138493524734e-21,2.6301382915763418e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17711460,298.65777587890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.46783447265625,0.0,0.0,0.0001094155522878,298.7050170898437,303.1499938964844,285.1499938964844,0.0,-0.0,285.46807861328125,0.0,0.0,0.0001152199110947,298.92449951171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4675598144531,0.0,0.0,8.510108455084264e-05,298.5755615234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.468017578125,0.0,0.0,0.0001152198892668,298.3446350097656,303.1499938964844,285.1499938964844,0.0,-0.0,285.468505859375,0.0,0.0,0.0005465521244332,285.6077880859375,294.1499938964844,299.8990783691406,297.0675354003906,300.30828857421875,299.9000244140625,287.2625732421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011658222647383,2.5255515012645453e-08,0.0011657970026135,-0.0650954395532608,0.0,0.0,0.0,-0.0173330008983612,60.0,22.102060317993164,0.0,-9.26667169665052e-08,0.0,280.29986572265625,283.8406677246094,300.90753173828125,303.0927734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.260276583152684e-21,2.630138493524734e-21,2.6301382915763418e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17711520,298.6575927734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.47381591796875,0.0,0.0,0.0001093559767468,298.704833984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.4740600585937,0.0,0.0,0.0001151571705122,298.92401123046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4735412597656,0.0,0.0,8.505474397679791e-05,298.575439453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4739990234375,0.0,0.0,0.0001151571486843,298.3446350097656,303.1499938964844,285.1499938964844,0.0,-0.0,285.4744873046875,0.0,0.0,0.0005462545086629,285.6148681640625,294.1499938964844,299.8966064453125,297.0592041015625,300.3040466308594,299.898681640625,287.2710266113281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011651869863271,2.5181257967688e-08,0.0011651617242023,-0.0649020597338676,0.0,0.0,0.0,-0.0172961857169866,60.0,22.052085876464844,0.0,-9.256580568717254e-08,0.0,280.29986572265625,283.8406677246094,300.90753173828125,303.0927734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.260276583152684e-21,2.630138493524734e-21,2.6301382915763418e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17711580,298.65740966796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4798278808594,0.0,0.0,0.0001093054597731,298.7046203613281,303.1499938964844,285.1499938964844,0.0,-0.0,285.4800720214844,0.0,0.0,0.0001151039687101,298.92352294921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.47955322265625,0.0,0.0,8.501545380568132e-05,298.5753173828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4800109863281,0.0,0.0,0.0001151039468823,298.3446350097656,303.1499938964844,285.1499938964844,0.0,-0.0,285.48046875,0.0,0.0,0.0005460021784529,285.6219482421875,294.1499938964844,299.8934631347656,297.0506591796875,300.2998352050781,299.8964538574219,287.2794494628906,0.0,0.0,0.0,0.0,1.0,1.0,-0.001164649031125,2.5118289670444938e-08,0.0011646238854154,-0.0647380724549293,0.0,0.0,0.0,-0.0172649733722209,60.0,22.00284194946289,0.0,-9.24802776580691e-08,0.0,280.29986572265625,283.8406677246094,300.90753173828125,303.0927734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.260276583152684e-21,2.630138493524734e-21,2.6301382915763418e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17711640,298.6572265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.48583984375,0.0,0.0,0.0001092593738576,298.70440673828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.486083984375,0.0,0.0,0.0001150554453488,298.92303466796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4855651855469,0.0,0.0,8.497961243847385e-05,298.5751953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.48602294921875,0.0,0.0,0.000115055416245,298.3446044921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4864807128906,0.0,0.0,0.0005457719671539,285.6290588378906,294.1499938964844,299.8895874023437,297.0419311523437,300.29559326171875,299.8938903808594,287.287841796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011641572928056,2.506085117204293e-08,0.0011641322635114,-0.0645884796977043,0.0,0.0,0.0,-0.0172364953905344,60.0,21.953977584838867,0.0,-9.240230269824681e-08,0.0,280.29986572265625,283.8406677246094,300.90753173828125,303.0927734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.260276583152684e-21,2.630138493524734e-21,2.6301382915763418e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17711700,298.6570129394531,303.1499938964844,285.1499938964844,0.0,-0.0,285.49188232421875,0.0,0.0,0.0001092252496164,298.7041931152344,303.1499938964844,285.1499938964844,0.0,-0.0,285.4921264648437,0.0,0.0,0.0001150195093941,298.92254638671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4916076660156,0.0,0.0,8.49530624691397e-05,298.5750427246094,303.1499938964844,285.1499938964844,0.0,-0.0,285.4920349121094,0.0,0.0,0.0001150194802903,298.3446044921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4925231933594,0.0,0.0,0.0005456015351228,285.6361694335937,294.1499938964844,299.885009765625,297.0329895019531,300.2913818359375,299.8902893066406,287.2962341308594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011637939605861,2.5018310978452973e-08,0.0011637690477073,-0.064477689564228,0.0,0.0,0.0,-0.0172154102474451,60.0,21.906280517578125,0.0,-9.234457110096629e-08,0.0,280.29986572265625,283.8406677246094,300.90753173828125,303.0927734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.260276583152684e-21,2.630138493524734e-21,2.6301382915763418e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17711760,298.6568298339844,303.1499938964844,285.1499938964844,0.0,-0.0,285.4979248046875,0.0,0.0,0.0001091981248464,298.7039489746094,303.1499938964844,285.1499938964844,0.0,-0.0,285.4981689453125,0.0,0.0,0.0001149909367086,298.9220275878906,303.1499938964844,285.1499938964844,0.0,-0.0,285.4976501464844,0.0,0.0,8.493196946801618e-05,298.5749206542969,303.1499938964844,285.1499938964844,0.0,-0.0,285.49810791015625,0.0,0.0,0.0001149909148807,298.3445739746094,303.1499938964844,285.1499938964844,0.0,-0.0,285.4985656738281,0.0,0.0,0.0005454660276882,285.643310546875,294.1499938964844,299.8796691894531,297.0238647460937,300.2871398925781,299.8861083984375,287.3045959472656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011635053670033,2.4984496249658163e-08,0.0011634804541245,-0.0643896162509918,0.0,0.0,0.0,-0.0171986483037471,60.0,21.85937118530273,0.0,-9.229869135651825e-08,0.0,280.29986572265625,283.8406677246094,300.90753173828125,303.0927734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.260276583152684e-21,2.630138493524734e-21,2.6301382915763418e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17711820,298.6566162109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.5039978027344,0.0,0.0,0.0001091801968868,298.7037048339844,303.1499938964844,285.1499938964844,0.0,-0.0,285.5042419433594,0.0,0.0,0.0001149720628745,298.9215393066406,303.1499938964844,285.1499938964844,0.0,-0.0,285.50372314453125,0.0,0.0,8.49180287332274e-05,298.57476806640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5041809082031,0.0,0.0,0.0001149720410467,298.34454345703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.504638671875,0.0,0.0,0.0005453765043057,285.65045166015625,294.1499938964844,299.8735046386719,297.0145263671875,300.2828674316406,299.8811950683594,287.3129577636719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011633143294602,2.4962147904261656e-08,0.0011632894165813,-0.0643314123153686,0.0,0.0,0.0,-0.0171875711530447,60.0,21.813405990600582,0.0,-9.226837249798336e-08,0.0,280.29986572265625,283.8406677246094,300.90753173828125,303.0927734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.260276583152684e-21,2.630138493524734e-21,2.6301382915763418e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17711880,298.6564025878906,303.1499938964844,285.1499938964844,0.0,-0.0,285.51007080078125,0.0,0.0,0.0001091707526938,298.70343017578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.51031494140625,0.0,0.0,0.0001149621166405,298.9210205078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.50982666015625,0.0,0.0,8.491068001603708e-05,298.5746154785156,303.1499938964844,285.1499938964844,0.0,-0.0,285.51025390625,0.0,0.0,0.0001149620948126,298.3445129394531,303.1499938964844,285.1499938964844,0.0,-0.0,285.5107116699219,0.0,0.0,0.0005453292978927,285.6575927734375,294.1499938964844,299.8665466308594,297.00494384765625,300.278564453125,299.8757019042969,287.3213195800781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011632124660536,2.4950361776632235e-08,0.0011631875531747,-0.0643007159233093,0.0,0.0,0.0,-0.0171817224472761,60.0,21.768224716186523,0.0,-9.225239239185613e-08,0.0,280.29986572265625,283.8406677246094,300.90753173828125,303.0927734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.260276583152684e-21,2.630138493524734e-21,2.6301382915763418e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17711940,298.6562194824219,303.1499938964844,285.1499938964844,0.0,-0.0,285.51617431640625,0.0,0.0,0.0001091703961719,298.7031555175781,303.1499938964844,285.1499938964844,0.0,-0.0,285.5163879394531,0.0,0.0,0.0001149617455666,298.9205322265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5158996582031,0.0,0.0,8.491040352964774e-05,298.5744934082031,303.1499938964844,285.1499938964844,0.0,-0.0,285.5163269042969,0.0,0.0,0.0001149617164628,298.344482421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5168151855469,0.0,0.0,0.0005453275516629,285.6647644042969,294.1499938964844,299.85870361328125,296.99517822265625,300.2742614746094,299.86968994140625,287.32965087890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011632083915174,2.4949907029281352e-08,0.0011631834786385,-0.0642995312809944,0.0,0.0,0.0,-0.0171814952045679,60.0,21.72363471984864,0.0,-9.225177421967601e-08,0.0,280.29986572265625,283.8406677246094,300.90753173828125,303.0927734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.260276583152684e-21,2.630138493524734e-21,2.6301382915763418e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17712000,298.656005859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.52227783203125,0.0,0.0,0.0001091832164092,298.702880859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.52252197265625,0.0,0.0,0.000114975242468,298.9200134277344,303.1499938964844,285.1499938964844,0.0,-0.0,285.52203369140625,0.0,0.0,8.492037159157917e-05,298.5743408203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5224609375,0.0,0.0,0.0001149752206401,298.3444519042969,303.1499938964844,285.1499938964844,0.0,-0.0,285.5229187011719,0.0,0.0,0.0005453915800899,285.67193603515625,294.1499938964844,299.8500061035156,296.9851379394531,300.2698974609375,299.8627014160156,287.3379821777344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011633449466899,2.49658693718402e-08,0.0011633199173957,-0.0643411055207252,0.0,0.0,0.0,-0.0171894095838069,60.0,21.68042755126953,0.0,-9.227342445683464e-08,0.0,280.29986572265625,283.8406677246094,300.90753173828125,303.0927734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.260276583152684e-21,2.630138493524734e-21,2.6301382915763418e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17712060,298.6557922363281,303.1499938964844,285.1499938964844,0.0,-0.0,285.5284118652344,0.0,0.0,0.0001092081365641,298.7026062011719,303.1499938964844,285.1499938964844,0.0,-0.0,285.52862548828125,0.0,0.0,0.0001150014795712,298.9195251464844,303.1499938964844,285.1499938964844,0.0,-0.0,285.52813720703125,0.0,0.0,8.493975474266335e-05,298.5741882324219,303.1499938964844,285.1499938964844,0.0,-0.0,285.528564453125,0.0,0.0,0.0001150014577433,298.34442138671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5290222167969,0.0,0.0,0.0005455160862766,285.6791076660156,294.1499938964844,299.8404235839844,296.974609375,300.2655029296875,299.8548278808594,287.3463134765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001163610140793,2.4996907654895043e-08,0.0011635851114988,-0.0644219443202018,0.0,0.0,0.0,-0.0172047950327396,60.0,21.6384334564209,0.0,-9.231553121935576e-08,0.0,280.29986572265625,283.8406677246094,300.90753173828125,303.0927734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.260276583152684e-21,2.630138493524734e-21,2.6301382915763418e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17712120,298.6556091308594,303.1499938964844,285.1499938964844,0.0,-0.0,285.5345458984375,0.0,0.0,0.0001092460661311,298.7023010253906,303.1499938964844,285.1499938964844,0.0,-0.0,285.5347595214844,0.0,0.0,0.0001150414245785,298.91900634765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5343017578125,0.0,0.0,8.496925147483125e-05,298.57403564453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5346984863281,0.0,0.0,0.0001150414027506,298.34442138671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.53515625,0.0,0.0,0.0005457055522128,285.6863098144531,294.1499938964844,299.830078125,296.96337890625,300.26104736328125,299.8461303710937,287.3546142578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011640141019597,2.5044162299536765e-08,0.0011639890726655,-0.0645450130105018,0.0,0.0,0.0,-0.0172282215207815,60.0,21.59734535217285,0.0,-9.237965059583077e-08,0.0,280.29986572265625,283.8406677246094,300.90753173828125,303.0927734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.260276583152684e-21,2.630138493524734e-21,2.6301382915763418e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17712180,298.6554260253906,303.1499938964844,285.1499938964844,0.0,-0.0,285.54071044921875,0.0,0.0,0.0001092981256078,298.7020263671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5409240722656,0.0,0.0,0.0001150962416431,298.9185485839844,303.1499938964844,285.1499938964844,0.0,-0.0,285.5404663085937,0.0,0.0,8.500974217895418e-05,298.57391357421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5408630371094,0.0,0.0,0.0001150962198153,298.34442138671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.54132080078125,0.0,0.0,0.0005459656240418,285.69354248046875,294.1499938964844,299.8189697265625,296.9514465332031,300.2565002441406,299.8363952636719,287.3628845214844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011645687045529,2.5109020640456947e-08,0.0011645435588434,-0.0647139325737953,0.0,0.0,0.0,-0.0172603726387023,60.0,21.55734062194824,0.0,-9.246769394621881e-08,0.0,280.29986572265625,283.8406677246094,300.90753173828125,303.0927734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.260276583152684e-21,2.630138493524734e-21,2.6301382915763418e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17712240,298.6552429199219,303.1499938964844,285.1499938964844,0.0,-0.0,285.5469055175781,0.0,0.0,0.0001093610771931,298.70172119140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.547119140625,0.0,0.0,0.0001151625401689,298.9180603027344,303.1499938964844,285.1499938964844,0.0,-0.0,285.546630859375,0.0,0.0,8.505870209774002e-05,298.57379150390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.54705810546875,0.0,0.0,0.0001151625110651,298.3444519042969,303.1499938964844,285.1499938964844,0.0,-0.0,285.5475158691406,0.0,0.0,0.0005462800618261,285.7007751464844,294.1499938964844,299.80712890625,296.9388427734375,300.2518920898437,299.82598876953125,287.37115478515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011652392568066,2.5187455676700665e-08,0.0011652139946818,-0.0649182051420211,0.0,0.0,0.0,-0.0172992553561925,60.0,21.51788330078125,0.0,-9.25742256185913e-08,0.0,280.29986572265625,283.8406677246094,300.90753173828125,303.0927734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.260276583152684e-21,2.630138493524734e-21,2.6301382915763418e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17712300,298.6550598144531,303.1499938964844,285.1499938964844,0.0,-0.0,285.5531005859375,0.0,0.0,0.0001094373292289,298.7014465332031,303.1499938964844,285.1499938964844,0.0,-0.0,285.5533142089844,0.0,0.0,0.0001152428303612,298.9176025390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5528564453125,0.0,0.0,8.511800842825323e-05,298.5736694335937,303.1499938964844,285.1499938964844,0.0,-0.0,285.5532531738281,0.0,0.0,0.0001152428085333,298.3444519042969,303.1499938964844,285.1499938964844,0.0,-0.0,285.5537109375,0.0,0.0,0.0005466609727591,285.7080078125,294.1499938964844,299.7945861816406,296.92559814453125,300.2471923828125,299.81463623046875,287.3794250488281,0.0,0.0,0.0,0.0,1.0,1.0,-0.001166051486507,2.5282460569542312e-08,0.0011660262243822,-0.0651656091213226,0.0,0.0,0.0,-0.0173463523387908,60.0,21.479154586791992,0.0,-9.270334544453362e-08,0.0,280.29986572265625,283.8406677246094,300.90753173828125,303.0927734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.260276583152684e-21,2.630138493524734e-21,2.6301382915763418e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17712360,298.6548767089844,303.1499938964844,285.1499938964844,0.0,-0.0,285.559326171875,0.0,0.0,0.0001095237530535,298.7011108398437,303.1499938964844,285.1499938964844,0.0,-0.0,285.5595397949219,0.0,0.0,0.000115333845315,298.9171142578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.55908203125,0.0,0.0,8.518523100065067e-05,298.57354736328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5594787597656,0.0,0.0,0.0001153338234871,298.344482421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5599365234375,0.0,0.0,0.0005470926989801,285.7153015136719,294.1499938964844,299.7813415527344,296.9117431640625,300.2424011230469,299.80255126953125,287.3876647949219,0.0,0.0,0.0,0.0,1.0,1.0,-0.001166972098872,2.5390152202930952e-08,0.0011669467203319,-0.0654460415244102,0.0,0.0,0.0,-0.017399737611413,60.0,21.440933227539062,0.0,-9.284981672408321e-08,0.0,280.29986572265625,283.8406677246094,300.90753173828125,303.0927734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.260276583152684e-21,2.630138493524734e-21,2.6301382915763418e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17712420,298.6546936035156,303.1499938964844,285.1499938964844,0.0,-0.0,285.5655822753906,0.0,0.0,0.0001096208288799,298.7007751464844,303.1499938964844,285.1499938964844,0.0,-0.0,285.5657958984375,0.0,0.0,0.0001154360652435,298.9166259765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5653381347656,0.0,0.0,8.526073361281306e-05,298.57342529296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.56573486328125,0.0,0.0,0.0001154360434156,298.3445129394531,303.1499938964844,285.1499938964844,0.0,-0.0,285.566162109375,0.0,0.0,0.0005475776270031,285.7225952148437,294.1499938964844,299.7674560546875,296.8973083496094,300.23748779296875,299.78973388671875,287.3958740234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011680063325911,2.5511104340125712e-08,0.0011679808376356,-0.0657609924674034,0.0,0.0,0.0,-0.0174596980214118,60.0,21.40312385559082,0.0,-9.301445658138618e-08,0.0,280.29986572265625,283.8406677246094,300.90753173828125,303.0927734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.260276583152684e-21,2.630138493524734e-21,2.6301382915763418e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17712480,298.65447998046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5718688964844,0.0,0.0,0.0001097275235224,298.700439453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5720520019531,0.0,0.0,0.000115548420581,298.9161376953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.57159423828125,0.0,0.0,8.534371590940282e-05,298.5732727050781,303.1499938964844,285.1499938964844,0.0,-0.0,285.572021484375,0.0,0.0,0.0001155483987531,298.34454345703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.57244873046875,0.0,0.0,0.0005481106345541,285.7298889160156,294.1499938964844,299.7529296875,296.8822937011719,300.2325134277344,299.7763061523437,287.4040832519531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011691430117934,2.5644053991413784e-08,0.0011691174004226,-0.066107153892517,0.0,0.0,0.0,-0.0175256058573722,60.0,21.365589141845703,0.0,-9.319560234644086e-08,0.0,280.29986572265625,283.8406677246094,300.90753173828125,303.0927734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.260276583152684e-21,2.630138493524734e-21,2.6301382915763418e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17712540,298.654296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5781555175781,0.0,0.0,0.0001098431021091,298.7000732421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.578369140625,0.0,0.0,0.000115670125524,298.9156494140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5779113769531,0.0,0.0,8.543361036572605e-05,298.5731201171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.57830810546875,0.0,0.0,0.0001156701036961,298.3445739746094,303.1499938964844,285.1499938964844,0.0,-0.0,285.5787353515625,0.0,0.0,0.0005486879381351,285.7372131347656,294.1499938964844,299.73779296875,296.8667297363281,300.2273864746094,299.7621459960937,287.41229248046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011703743366524,2.5788063240383973e-08,0.001170348492451,-0.0664820969104766,0.0,0.0,0.0,-0.017596997320652,60.0,21.328447341918945,0.0,-9.339201056945968e-08,0.0,280.29986572265625,283.8406677246094,300.90753173828125,303.0927734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.260276583152684e-21,2.630138493524734e-21,2.6301382915763418e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17712600,298.654052734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.58447265625,0.0,0.0,0.0001099671426345,298.6996765136719,303.1499938964844,285.1499938964844,0.0,-0.0,285.5846862792969,0.0,0.0,0.000115800750791,298.9151306152344,303.1499938964844,285.1499938964844,0.0,-0.0,285.584228515625,0.0,0.0,8.553008956369013e-05,298.5729675292969,303.1499938964844,285.1499938964844,0.0,-0.0,285.5846252441406,0.0,0.0,0.0001158007289632,298.3446044921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5850524902344,0.0,0.0,0.0005493075586855,285.7445678710937,294.1499938964844,299.7220764160156,296.85064697265625,300.22216796875,299.7473449707031,287.42047119140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011716957669705,2.5942627601693857e-08,0.0011716698063537,-0.0668844804167747,0.0,0.0,0.0,-0.0176736190915107,60.0,21.29142951965332,0.0,-9.360304176198045e-08,0.0,280.29986572265625,283.8406677246094,300.90753173828125,303.0927734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.260276583152684e-21,2.630138493524734e-21,2.6301382915763418e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17712660,298.6538391113281,303.1499938964844,285.1499938964844,0.0,-0.0,285.5908203125,0.0,0.0,0.0001100974986911,298.6992492675781,303.1499938964844,285.1499938964844,0.0,-0.0,285.5910339355469,0.0,0.0,0.0001159380190074,298.91461181640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.590576171875,0.0,0.0,8.563147275708616e-05,298.57275390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5909729003906,0.0,0.0,0.0001159379971795,298.3446350097656,303.1499938964844,285.1499938964844,0.0,-0.0,285.5914001464844,0.0,0.0,0.0005499587277881,285.751953125,294.1499938964844,299.705810546875,296.8340759277344,300.216796875,299.7319030761719,287.4286193847656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011730847181752,2.6105057671088616e-08,0.0011730585247278,-0.0673073083162307,0.0,0.0,0.0,-0.017754141241312,60.0,21.254627227783203,0.0,-9.382507215605076e-08,0.0,280.29986572265625,283.8406677246094,300.90753173828125,303.0927734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.260276583152684e-21,2.630138493524734e-21,2.6301382915763418e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17712720,298.653564453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5971984863281,0.0,0.0,0.0001102348032873,298.6988220214844,303.1499938964844,285.1499938964844,0.0,-0.0,285.5973815917969,0.0,0.0,0.0001160826068371,298.9140930175781,303.1499938964844,285.1499938964844,0.0,-0.0,285.5969543457031,0.0,0.0,8.573826198698953e-05,298.57257080078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5973205566406,0.0,0.0,0.0001160825850092,298.3446350097656,303.1499938964844,285.1499938964844,0.0,-0.0,285.5977478027344,0.0,0.0,0.0005506445886567,285.75933837890625,294.1499938964844,299.68902587890625,296.8170471191406,300.2113342285156,299.7158508300781,287.436767578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011745473602786,2.6276143927361773e-08,0.0011745210504159,-0.0677526295185089,0.0,0.0,0.0,-0.0178389530628919,60.0,21.21771049499512,0.0,-9.405921730376576e-08,0.0,280.29986572265625,283.8406677246094,300.90753173828125,303.0927734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.260276583152684e-21,2.630138493524734e-21,2.6301382915763418e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17712780,298.6532897949219,303.1499938964844,285.1499938964844,0.0,-0.0,285.60357666015625,0.0,0.0,0.0001103772665373,298.6983337402344,303.1499938964844,285.1499938964844,0.0,-0.0,285.6037902832031,0.0,0.0,0.0001162326298072,298.9135131835937,303.1499938964844,285.1499938964844,0.0,-0.0,285.60333251953125,0.0,0.0,8.584906754549593e-05,298.57232666015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6037292480469,0.0,0.0,0.0001162326079793,298.3446655273437,303.1499938964844,285.1499938964844,0.0,-0.0,285.6041564941406,0.0,0.0,0.000551356235519,285.76678466796875,294.1499938964844,299.67169189453125,296.7995910644531,300.2056884765625,299.69921875,287.4449157714844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011760652996599,2.64536623717504e-08,0.0011760388733819,-0.0682146549224853,0.0,0.0,0.0,-0.0179269574582576,60.0,21.18080139160156,0.0,-9.430247160935325e-08,0.0,280.29986572265625,283.8406677246094,300.90753173828125,303.0927734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.260276583152684e-21,2.630138493524734e-21,2.6301382915763418e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
